Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.345183,75.17529,45.66034,6.07502,6.07502,0,-1,0,6.07502,137.3688,1.950425,0,0,8.345183,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1315951,6.682523,6.676147,0,37.94416
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.210016,67.36047,46.61803,3.917136,3.917136,0,-1,0,3.917136,158.5346,2.086714,0,0,6.210016,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1315951,4.30885,4.968012,0,35.80899
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.177138,60.13518,46.8729,0.8508091,0.8508091,0,-1,0,0.8508091,490.9607,3.28155,0,0,4.177138,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1315951,0.93589,3.341711,0,33.77612
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.168854,57.03183,47.18184,6.952334,6.952334,0,-1,0,6.952334,45.57971,0,8.881784E-16,0,3.168854,7.318247,6.952334,0,0,0,29.59898,0,4.149393,-4.149393,34.62623,88.78503,0.1315951,7.647568,2.535083,0,32.76783
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.534852,51.0238,46.4404,6.436089,6.436089,0,-1,0,6.436089,23.84759,0,0,0,1.534852,6.774831,6.436089,0,0,4.610437,25.44958,0,5.239979,-5.239979,29.10281,74.62244,0.1315951,7.079698,1.227882,0,26.98444
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1687111,45.27298,44.78761,2.457731,2.457731,0,-1,0,2.457731,6.864505,0,4.440892E-16,0,0.1687111,2.587085,2.457731,0,0,10.43264,20.20961,0,2.418374,-2.418374,26.55362,68.08607,0.1315951,2.703504,0.1349689,0,20.37832
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,43.11936,43.11936,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.11972,17.79123,0,5.825343,-5.825343,20.41317,52.34136,0.1315951,6.087484,0,0,17.79123
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,41.5747,41.5747,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.59232,11.96589,0,0.7613111,-0.7613111,19.61068,50.28369,0.1315951,0.79557,0,0,11.96589
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,40.20767,40.20767,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.43822,11.20458,0,0.2174477,-0.2174477,19.38147,49.69597,0.1315951,0.2272328,0,0,11.20458
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,38.94876,38.94876,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.67983,10.98713,0,1.274056,-1.274056,18.03849,46.25246,0.1315951,1.331389,0,0,10.98713
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,38.18415,38.18415,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.09545,9.713074,0,2.258633,-2.258633,15.65769,40.14783,0.1315951,2.360271,0,0,9.713074
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,37.55856,37.55856,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.60504,7.454442,0,1.053869,-1.053869,14.54681,37.29944,0.1315951,1.101294,0,0,7.454442
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,36.86346,36.86346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77601,6.400572,0,0,0,14.54681,37.29944,0.1315951,0,0,0,6.400572
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,36.40779,36.40779,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.77601,6.400572,0,1.091557,-1.091557,13.39621,34.34919,0.1315951,1.140677,0,0,6.400572
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,35.96756,35.96756,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.98885,5.309015,0,1.744918,-1.744918,11.5569,29.63303,0.1315951,1.823439,0,0,5.309015
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,35.53505,35.53505,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.92764,3.564097,0,1.329801,-1.329801,10.15517,26.03885,0.1315951,1.389642,0,0,3.564097
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,35.16433,35.16433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.4052,2.234296,0,0,0,10.15517,26.03885,0.1315951,0,0,0,2.234296
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05990925,35.15622,34.99442,1.463404,1.463404,0,0,0,1.463404,4.093829,0,2.220446E-16,0,0.05990925,1.540425,1.463404,0,0,30.4052,2.234296,0,1.480516,-1.480516,8.594569,22.03731,0.1315951,1.609744,0.0479274,0,2.294205
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7778808,36.87814,34.75499,0,0,0,0,0,0,0,0,0,0,0.7778808,0,0,0,0,32.05022,0.75378,0.7778808,0,0.7778808,9.332532,23.92952,0.1315811,0,0.6223047,0,1.531661
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7012288,37.5496,35.62773,1.385908,1.385908,10.18591,0,2.913035,1.385908,50.59707,1.776357E-15,0,0,0.7012288,0,0,8.8,8.36,31.27234,1.453873,9.061229,0,9.061229,17.92877,45.97111,0.1316945,1.524499,0.5609831,12,2.155102
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.286795,44.2411,37.70531,3.44604,3.44604,0,-1,0,3.44604,66.36008,4.440892E-16,0,0,2.286795,3.62741,3.44604,0,0,22.21111,9.608978,0,1.340616,-1.340616,16.51564,42.3477,0.1316945,3.790644,1.829436,0,11.89577
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.162433,43.3569,40.0532,3.653294,3.653294,0,-1,0,3.653294,31.81877,0,4.440892E-16,0,1.162433,3.845573,3.653294,0,0,23.70068,8.268363,0,2.68314,-2.68314,13.68736,35.09572,0.1316945,4.018624,0.9299466,0,9.430797
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6261131,43.97124,42.18484,7.726667,5.90077,0,-1,0,5.90077,10.6107,0,1.825897,3.074409,0.6261131,6.211337,5.90077,0,0,26.68195,5.585224,0,5.585224,-5.585224,7.800015,20,0.1316945,8.499333,0.5008904,0,6.211337
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7753615,46.25225,44.00755,6.666026,0.7365935,0,-1,0,0.7365935,105.2632,0,5.929432,7.18531,0.7753615,0.7753615,0.7365935,0,0,32.88775,0,0,0,0,7.800015,20,0.1316945,7.332628,0.6202893,0,0.7753615
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8390468,48.29152,45.83025,3.990399,0.7970945,0,-1,0,0.7970945,105.2632,0,3.193305,4.23002,0.8390468,0.8390468,0.7970945,0,0,32.88775,0,0,0,0,7.800015,20,0.1316945,4.389439,0.6712375,0,0.8390468
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8471088,49.33614,46.83429,6.931072,0.8047534,0,-1,0,0.8047534,105.2632,0,6.126319,7.463229,0.8471088,0.8471088,0.8047534,0,0,32.88775,0,0,0,0,7.800015,20,0.1316945,7.624179,0.677687,0,0.8471088
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.398191,51.23155,47.05054,2.552286,1.328282,0,-1,0,1.328282,105.2632,0,1.224005,2.541859,1.398191,1.398191,1.328282,0,0,32.88775,0,0,0,0,7.800015,20,0.1316945,2.807515,1.118553,0,1.398191
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4408286,48.64787,47.35175,3.393455,0.4187872,0,-1,0,0.4187872,105.2632,0,2.974668,3.649043,0.4408286,0.4408286,0.4187872,0,0,32.88775,0,0,0,0,7.800015,20,0.1316945,3.732801,0.3526629,0,0.4408286
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2426095,47.32527,46.61803,7.130618,0.230479,0,-1,0,0.230479,105.2632,0,6.900139,7.797584,0.2426095,0.2426095,0.230479,0,0,32.88775,0,0,0,0,7.800015,20,0.1316945,7.843679,0.1940876,0,0.2426095
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1176827,45.25743,44.9189,0,0,0,-1,0,0,0,0,0,0,0.1176827,0,0,0,0,32.88775,0,0.1176827,0,0.1176827,7.911659,20.28626,0.1316924,0,0.09414613,0,0.1176827
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,43.26611,43.26611,3.880919,0.1006187,0,-1,0,0.1006187,0,0,3.7803,4.168392,0,0.1059144,0.1006187,0,0,32.77007,0.1059144,0,0.1059144,-0.1059144,7.800015,20,0.1316924,4.269011,0,0,0.1059144
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,41.65965,41.65965,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,40.26945,40.26945,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,38.98738,38.98738,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,37.59718,37.59718,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,36.90208,36.90208,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,36.43096,36.43096,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,35.99073,35.99073,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,35.55822,35.55822,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316924,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,35.1875,35.1875,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318559,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08513369,35.24764,35.01759,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08513369,0,0,8.8,8.36,24.52775,7.524,8.445134,0,8.445134,23.74277,60.87877,0.1319266,0,0.06810695,12,7.609134
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7445358,36.80944,34.77816,2.300428,2.300428,11.10043,0,3.144408,2.300428,32.3651,0,0,0,0.7445358,0,0,8.8,8.36,16.08262,15.12462,9.104536,0,9.104536,32.38008,83.0257,0.1320734,2.530471,0.5956287,12,15.86916
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.91536,41.05466,35.68952,0,0,0,0,0,0,0,0,0,0,1.91536,0,0,0,0,6.978084,23.3187,1.91536,0,1.91536,34.19715,87.68484,0.1320389,0,1.532288,0,25.23406
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.586589,45.26208,37.82116,1.697963,1.697963,0,-1,0,1.697963,152.3348,0,0,0,2.586589,1.78733,1.697963,0,0,5.062724,25.04253,0.7992598,0,0.7992598,34.9554,89.62905,0.1320245,1.867759,2.069272,0,27.62912
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.225566,49.73577,40.1845,1.820364,1.820364,0,-1,0,1.820364,177.1935,0,0,0,3.225566,1.916173,1.820364,0,0,4.263464,25.76186,1.309393,0,1.309393,36.1976,92.81417,0.132001,2.0024,2.580453,0,28.98743
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8161408,44.67839,42.33931,2.171873,2.171873,0,-1,0,2.171873,37.57774,0,4.440892E-16,0,0.8161408,2.286182,2.171873,0,0,2.954071,26.94032,0,1.470041,-1.470041,34.64804,88.84095,0.132001,2.38906,0.6529126,0,27.75645
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.141934,47.51821,44.18518,2.207317,2.207317,0,-1,0,2.207317,51.73404,0,4.440892E-16,0,1.141934,2.323491,2.207317,0,0,4.58745,25.47027,0,1.181557,-1.181557,33.40257,85.64745,0.132001,2.428048,0.9135472,0,26.61221
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.045109,52.20929,46.05423,9.346823,8.36,0,-1,0,8.36,24.46303,0,0.986823,1.921505,2.045109,8.8,8.36,0,0,5.900291,24.28872,0,6.754891,-6.754891,26.28229,67.39035,0.132001,10.28151,1.636087,0,26.33383
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.880811,52.64241,46.96558,2.214769,2.214769,0,-1,0,2.214769,84.92132,0,0,0,1.880811,2.331336,2.214769,0,0,13.40573,17.53382,0,0.4505247,-0.4505247,25.8074,66.17268,0.132001,2.436246,1.504649,0,19.41464
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.362592,51.29676,47.22045,1.677733,1.677733,0,-1,0,1.677733,81.2163,0,0,0,1.362592,1.766034,1.677733,0,0,13.90631,17.0833,0,0.4034419,-0.4034419,25.38213,65.08225,0.132001,1.845506,1.090074,0,18.44589
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.333837,51.52569,47.52938,4.73312,4.73312,0,-1,0,4.73312,28.18092,0,0,0,1.333837,4.982232,4.73312,0,0,14.35458,16.67986,0,3.648395,-3.648395,21.53638,55.22139,0.132001,5.206432,1.067069,0,18.01369
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7980198,49.09478,46.74161,1.237663,1.237663,0,-1,0,1.237663,64.47794,0,0,0,0.7980198,1.302803,1.237663,0,0,18.40835,13.03146,0,0.5047835,-0.5047835,21.0043,53.85706,0.132001,1.361429,0.6384158,0,13.82948
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09010676,45.3559,45.09653,3.486836,3.486836,0,-1,0,3.486836,2.584198,0,4.440892E-16,0,0.09010676,3.670354,3.486836,0,0,18.96922,12.52668,0,3.580247,-3.580247,17.23038,44.18039,0.132001,3.83552,0.0720854,0,12.61679
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,43.3974,43.3974,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,22.94727,8.946433,0,3.64868,-3.64868,13.38434,34.31874,0.132001,3.812871,0,0,8.946433
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,41.79095,41.79095,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,27.00136,5.297753,0,3.159326,-3.159326,10.05412,25.77973,0.132001,3.301496,0,0,5.297753
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,40.36213,40.36213,8.870297,2.031505,0,-1,0,2.031505,0,0,6.838793,7.725822,0,2.138427,2.031505,0,0,30.51172,2.138427,0,2.138427,-2.138427,7.800015,20,0.132001,9.757328,0,0,2.138427
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,39.05689,39.05689,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132001,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,38.25366,38.25366,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132001,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,37.62035,37.62035,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132001,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.92525,36.92525,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132001,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,36.46957,36.46957,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132001,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,36.03707,36.03707,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132001,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,35.60456,35.60456,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132001,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,35.23384,35.23384,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321688,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1841745,35.55483,35.05621,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.85725,0,0,0,0.1841745,0,0,8.8,8.36,24.52775,7.524,8.544174,0,8.544174,23.83672,61.11968,0.1322725,1.020241,0.1473396,12,7.708174
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.176959,38.05253,34.81678,2.009391,2.009391,10.80939,0,3.070776,2.009391,58.57294,1.776357E-15,0,0,1.176959,0,0,8.8,8.36,15.98358,15.21376,9.53696,0,9.53696,32.88428,84.31849,0.1323995,2.21033,0.9415675,12,16.39072
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.548559,45.99194,35.73586,1.423855,1.423855,0,0,0,1.423855,249.2219,0,0,0,3.548559,1.498795,1.423855,0,0,6.44662,23.79702,2.049764,0,2.049764,34.82885,89.30458,0.1323626,1.566241,2.838847,0,27.34558
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.857206,52.55841,37.90611,2.180114,2.180114,0,-1,0,2.180114,222.796,0,0,0,4.857206,2.294857,2.180114,0,0,4.396855,25.64181,2.562349,0,2.562349,37.25971,95.53754,0.1323165,2.398126,3.885765,0,30.49902
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.666624,58.05234,40.31579,0,0,0,-1,0,0,0,3.832118,0,0,5.666624,0,0,0,0,1.834506,27.94792,1.834506,0,1.834506,39.00008,100,0.1322836,0,4.533299,0,33.61455
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.463318,63.49087,42.48605,3.034649,3.034649,0,-1,0,3.034649,212.9841,3.268951,0,0,6.463318,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1322836,3.338114,5.170655,0,36.0623
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.664322,70.55215,44.35509,0,0,0,-1,0,0,0,7.664322,0,0,7.664322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322836,0,6.131458,0,37.2633
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.001134,70.07068,46.22414,0,0,0,-1,0,0,0,7.001134,0,0,7.001134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322836,0,5.600908,0,36.60011
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.448716,68.97275,47.18184,0,0,0,-1,0,0,0,6.448716,0,0,6.448716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322836,0,5.158973,0,36.0477
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.502632,58.38633,47.39809,3.583968,3.583968,0,-1,0,3.583968,97.73055,0,0,0,3.502632,3.772598,3.583968,0,0,0,29.59898,0,0.2699666,-0.2699666,38.71551,99.27033,0.1322836,3.942365,2.802105,0,33.10161
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.816288,56.41706,47.6993,2.991667,2.991667,0,-1,0,2.991667,94.13779,0,4.440892E-16,0,2.816288,3.149123,2.991667,0,0,0.2999629,29.32901,0,0.3328341,-0.3328341,38.36467,98.37075,0.1322836,3.290833,2.253031,0,32.1453
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.163376,53.4856,46.91924,5.942851,5.942851,0,-1,0,5.942851,36.403,0,0,0,2.163376,6.255632,5.942851,0,0,0.6697786,28.99618,0,4.092256,-4.092256,34.05105,87.31022,0.1322836,6.537136,1.730701,0,31.15955
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1284494,45.59814,45.22783,0,0,0,-1,0,0,0,0,0,0,0.1284494,0,0,0,0,5.21673,24.90392,0.1284494,0,0.1284494,34.17291,87.62267,0.1322812,0,0.1027595,0,25.03237
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,43.5287,43.5287,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.088281,25.01953,0,0.8979754,-0.8979754,33.22636,85.19563,0.1322812,0.9383842,0,0,25.01953
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,41.87591,41.87591,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.086031,24.12155,0,4.8459,-4.8459,28.11834,72.09815,0.1322812,5.063965,0,0,24.12155
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,40.44709,40.44709,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.47036,19.27565,0,8.8,-8.8,18.84232,48.31355,0.1322812,9.256693,0,0,19.27565
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.11868,39.11868,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.24814,10.47565,0,1.316474,-1.316474,17.45464,44.75539,0.1322812,1.375716,0,0,10.47565
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,38.29228,38.29228,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.71089,9.159176,0,1.443197,-1.443197,15.93337,40.85472,0.1322812,1.508141,0,0,9.159176
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,37.66669,37.66669,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.31444,7.715979,0,1.431947,-1.431947,14.42397,36.98446,0.1322812,1.496385,0,0,7.715979
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,36.94842,36.94842,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.90549,6.284032,0,1.530457,-1.530457,12.81072,32.84795,0.1322812,1.599327,0,0,6.284032
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,36.49274,36.49274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.606,4.753575,0,0,0,12.81072,32.84795,0.1322812,0,0,0,4.753575
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,36.06024,36.06024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.606,4.753575,0,0,0,12.81072,32.84795,0.1322812,0,0,0,4.753575
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,35.60456,35.60456,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.606,4.753575,0,0.4518168,-0.4518168,12.33447,31.62678,0.1322812,0.4721485,0,0,4.753575
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.23384,35.23384,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.10802,4.301759,0,1.737667,-1.737667,10.50281,26.93022,0.1322812,1.815862,0,0,4.301759
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0887417,35.29608,35.05621,0.5362427,0.5362427,0,0,0,0.5362427,16.54879,0,0,0,0.0887417,0.564466,0.5362427,0,0,30.03876,2.564091,0,0.4757243,-0.4757243,10.00135,25.64443,0.1322812,0.589867,0.07099336,0,2.652833
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.858339,39.98758,34.81678,2.299083,2.299083,11.09908,0,3.144068,2.299083,80.82957,1.776357E-15,0,0,1.858339,0,0,8.8,8.36,30.56734,2.088367,10.21834,0,10.21834,19.69531,50.50071,0.1324067,2.528991,1.486671,12,3.946706
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.028757,44.41739,35.7513,4.203098,4.203098,11.42169,0,3.225687,4.203098,72.0601,0,0,0,3.028757,0,0,7.21859,6.857661,20.34901,11.28487,9.886417,0,9.886417,29.07439,74.54958,0.13255,4.623408,2.423006,12,14.31363
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.387705,44.86566,38.01424,0,0,0,-1,0,0,0,0,0,0,2.387705,0,0,0,0,10.46259,20.18265,2.387705,0,2.387705,31.33957,80.35771,0.1325072,0,1.910164,0,22.57035
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.575203,54.44638,40.47026,3.252432,3.252432,0,-1,0,3.252432,140.6702,0,0,0,4.575203,3.423612,3.252432,0,0,8.074884,22.33158,1.151591,0,1.151591,32.43206,83.15897,0.1324865,3.577675,3.660162,0,26.90679
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.081983,58.63349,42.66368,0,0,0,-1,0,0,0,0,0,0,5.081983,0,0,0,0,6.923293,23.36801,5.081983,0,5.081983,37.25326,95.52098,0.1323955,0,4.065586,0,28.45
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.258657,61.37206,44.53273,1.609366,1.609366,0,-1,0,1.609366,326.7533,1.723276,0,0,5.258657,1.69407,1.609366,0,0,1.841311,27.9418,1.841311,0,1.841311,39.00008,100,0.1323625,1.770303,4.206925,0,33.20045
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.359988,60.2476,46.39406,2.456242,2.456242,0,-1,0,2.456242,177.5065,1.77447,0,0,4.359988,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1323625,2.701866,3.48799,0,33.95897
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.893215,53.08274,47.35175,3.838008,3.838008,0,-1,0,3.838008,49.32806,0,4.440892E-16,0,1.893215,4.040009,3.838008,0,0,0,29.59898,0,2.146794,-2.146794,36.73716,94.19765,0.1323625,4.221809,1.514572,0,31.49219
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.748075,52.89954,47.61434,1.63221,1.63221,0,-1,0,1.63221,107.0986,0,0,0,1.748075,1.718116,1.63221,0,0,2.385326,27.45218,0.02995839,0,0.02995839,36.76558,94.27053,0.1323619,1.795432,1.39846,0,29.20026
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.147615,54.43695,47.87693,5.326137,5.326137,0,-1,0,5.326137,40.32218,0,0,0,2.147615,5.60646,5.326137,0,0,2.355368,27.47915,0,3.458845,-3.458845,33.11964,84.92197,0.1323619,5.858751,1.718092,0,29.62676
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4934294,48.49993,47.05054,5.333747,5.333747,0,-1,0,5.333747,9.251083,0,8.881784E-16,0,0.4934294,5.614471,5.333747,0,0,6.198529,24.0203,0,5.121042,-5.121042,27.72158,71.08084,0.1323619,5.867122,0.3947435,0,24.51373
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,45.39775,45.39775,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,11.88858,18.89926,0,1.007756,-1.007756,26.65932,68.35709,0.1323619,1.053105,0,0,18.89926
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,43.68317,43.68317,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.0083,17.8915,0,2.812255,-2.812255,23.69494,60.75613,0.1323619,2.938806,0,0,17.8915
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,42.00721,42.00721,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.13303,15.07925,0,2.16295,-2.16295,21.41499,54.91013,0.1323619,2.260282,0,0,15.07925
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,40.55522,40.55522,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.53631,12.9163,0,3.861363,-3.861363,17.34476,44.47365,0.1323619,4.035125,0,0,12.9163
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,39.21136,39.21136,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.82671,9.054936,0,1.244827,-1.244827,16.03259,41.10913,0.1323619,1.300844,0,0,9.054936
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,38.38496,38.38496,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.20985,7.81011,0,1.55565,-1.55565,14.39279,36.90453,0.1323619,1.625654,0,0,7.81011
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,37.72848,37.72848,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,25.93835,6.254459,0,1.200126,-1.200126,13.12775,33.66083,0.1323619,1.254132,0,0,6.254459
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,37.01793,37.01793,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.27183,5.054333,0,0.4123381,-0.4123381,12.69311,32.54636,0.1323619,0.4308933,0,0,5.054333
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,36.53909,36.53909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.72998,4.641995,0,0,0,12.69311,32.54636,0.1323619,0,0,0,4.641995
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.09885,36.09885,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.72998,4.641995,0,1.234337,-1.234337,11.392,29.21021,0.1323619,1.289882,0,0,4.641995
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,35.62773,35.62773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.10147,3.407658,0,0,0,11.392,29.21021,0.1323619,0,0,0,3.407658
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,35.28018,35.28018,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.10147,3.407658,0,1.126984,-1.126984,10.20406,26.1642,0.1323619,1.177699,0,0,3.407658
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2557508,35.7727,35.07938,0.5612978,0.5612978,0,0,0,0.5612978,45.56419,0,0,0,0.2557508,0.5908399,0.5612978,0,0,30.35367,2.280674,0,0.335089,-0.335089,9.850842,25.25852,0.1323619,0.6174276,0.2046007,0,2.536425
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.632887,42.24731,34.81678,2.283588,2.283588,11.08359,0,3.140148,2.283588,115.2961,1.776357E-15,0,0,2.632887,0,0,8.8,8.36,30.72599,1.945585,10.99289,0,10.99289,20.27961,51.9989,0.1324723,2.511947,2.10631,12,4.578472
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.45718,52.19737,35.77448,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.45718,0,0,8.8,8.36,19.7331,11.83918,13.81718,0,13.81718,33.38774,85.60941,0.1324454,0,4.365744,12,17.29636
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.460252,58.36262,38.0992,3.350361,3.350361,0,-1,0,3.350361,192.8226,0,0,0,6.460252,3.526695,3.350361,0,0,5.915926,24.27464,2.933557,0,2.933557,36.17075,92.74534,0.132393,3.685397,5.168201,0,30.7349
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.125406,67.85318,40.617,5.203384,5.203384,0,-1,0,5.203384,156.1562,0,0,0,8.125406,5.477246,5.203384,0,0,2.982369,26.91485,2.64816,0,2.64816,38.68302,99.18703,0.1323458,5.723722,6.500325,0,35.04025
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.098414,74.96102,42.8336,4.843314,4.843314,0,-1,0,4.843314,187.8551,3.66598,0,0,9.098414,5.098226,4.843314,0,0,0.334209,29.29819,0.334209,0,0.334209,39.00008,100,0.1323399,5.327646,7.278732,0,38.3966
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.018591,77.0533,44.70265,2.819611,2.819611,0,-1,0,2.819611,319.8523,6.05058,0,0,9.018591,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1323399,3.101572,7.214873,0,38.61757
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.24469,75.88737,46.57169,0,0,0,-1,0,0,0,8.24469,0,0,8.24469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323399,0,6.595752,0,37.84367
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.625917,70.14944,47.568,3.659235,3.659235,0,-1,0,3.659235,181.0738,2.774091,0,0,6.625917,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1323399,4.025158,5.300734,0,36.2249
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.001674,67.91895,47.79198,3.19246,3.19246,0,-1,0,3.19246,187.9953,2.641189,0,0,6.001674,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1323399,3.511706,4.801339,0,35.60065
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.865278,60.33597,48.04685,1.163066,1.163066,0,-1,0,1.163066,332.3352,2.640998,0,0,3.865278,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1323399,1.279373,3.092223,0,33.46426
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.343826,51.23909,47.22045,0.4215535,0.4215535,0,-1,0,0.4215535,318.7795,0.9000857,0,0,1.343826,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1323399,0.4637089,1.075061,0,30.9428
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,45.52904,45.52904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323399,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,43.81446,43.81446,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1323399,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,42.11533,42.11533,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1323399,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,40.64017,40.64017,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1323399,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,39.27314,39.27314,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1323399,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,38.44675,38.44675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1323399,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,37.77482,37.77482,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1323399,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,37.05655,37.05655,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1323399,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,36.5777,36.5777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1323399,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.12202,36.12202,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1323399,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,35.64318,35.64318,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1323399,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,35.28018,35.28018,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1323399,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3220356,35.95336,35.07938,1.679062,1.679062,0,0,0,1.679062,19.17949,0,2.220446E-16,0,0.3220356,1.767434,1.679062,0,0,25.09731,7.011395,0,1.445398,-1.445398,13.66709,35.04375,0.1323399,1.846969,0.2576285,0,7.333431
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.312011,41.3031,34.81678,0.6519367,0.6519367,0,0,0,0.6519367,354.6374,0,0,0,2.312011,0.6862491,0.6519367,0,0,26.70331,5.565997,1.625762,0,1.625762,15.20942,38.99845,0.1323109,0.7171304,1.849609,0,7.878008
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.934771,47.2634,35.79765,3.190684,3.190684,0,0,0,3.190684,123.3206,0,0,0,3.934771,3.358615,3.190684,0,0,25.07755,7.029183,0.5761563,0,0.5761563,15.75601,40.39996,0.1323006,3.509752,3.147817,0,10.96395
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.209751,54.05735,38.18415,5.551802,5.551802,0,-1,0,5.551802,93.83892,0,0,0,5.209751,5.844002,5.551802,0,0,24.50139,7.547723,0,0.6342509,-0.6342509,15.08746,38.68571,0.1323006,6.106982,4.167801,0,12.75747
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.309325,60.88395,40.7483,2.885147,2.885147,0,-1,0,2.885147,218.6829,0,0,0,6.309325,3.036997,2.885147,0,0,25.20612,6.913473,3.272328,0,3.272328,18.19186,46.6457,0.1322424,3.173662,5.04746,0,13.2228
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.620891,64.68666,42.98807,3.035367,3.035367,0,-1,0,3.035367,218.1249,0,0,0,6.620891,3.195123,3.035367,0,0,21.93379,9.858567,3.425768,0,3.425768,21.44183,54.97893,0.1321814,3.338904,5.296712,0,16.47946
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.534611,70.6529,44.88028,1.129469,1.129469,0,-1,0,1.129469,667.0935,0,0,0,7.534611,1.188914,1.129469,0,0,18.50802,12.94176,6.345697,0,6.345697,27.46188,70.41495,0.1320687,1.242415,6.027689,0,20.47637
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.149776,71.31676,46.74161,1.550757,1.550757,0,-1,0,1.550757,461.0507,0,0,0,7.149776,1.632376,1.550757,0,0,12.16232,18.65289,5.5174,0,5.5174,32.69615,83.83611,0.1319708,1.705833,5.71982,0,25.80266
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.249584,72.96835,47.74564,4.150557,4.150557,0,-1,0,4.150557,174.6653,0,0,0,7.249584,4.369008,4.150557,0,0,6.644925,23.61855,2.880576,0,2.880576,35.4289,90.84316,0.1319198,4.565613,5.799667,0,30.86813
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.04613,68.29247,47.96189,6.607245,6.607245,0,-1,0,6.607245,91.50758,0,0,0,6.04613,6.954995,6.607245,0,0,3.764349,26.21107,0,0.9088649,-0.9088649,34.47087,88.38668,0.1319198,7.26797,4.836904,0,32.25719
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.541356,59.36228,48.17815,0,0,0,-1,0,0,0,0,0,0,3.541356,0,0,0,0,4.774199,25.3022,3.541356,0,3.541356,37.8305,97.00109,0.1318571,0,2.833085,0,28.84356
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.889012,53.06951,47.35175,3.864648,3.864648,0,-1,0,3.864648,48.87929,0,0,0,1.889012,4.06805,3.864648,0,0,1.232842,28.48942,0,2.179038,-2.179038,35.53359,91.1116,0.1318571,4.251112,1.51121,0,30.37843
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,45.66034,45.66034,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,3.653996,26.31038,0,5.396246,-5.396246,29.84545,76.52664,0.1318571,5.639078,0,0,26.31038
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,43.92259,43.92259,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,9.649825,20.91413,0,2.508389,-2.508389,27.20138,69.74698,0.1318571,2.621267,0,0,20.91413
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,42.20801,42.20801,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,12.43692,18.40575,0,3.391859,-3.391859,23.62604,60.57948,0.1318571,3.544492,0,0,18.40575
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,40.72513,40.72513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20566,15.01389,0,0,0,23.62604,60.57948,0.1318571,0,0,0,15.01389
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,39.33493,39.33493,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,16.20566,15.01389,0,0.5136147,-0.5136147,23.08465,59.19128,0.1318571,0.5367274,0,0,15.01389
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,38.49309,38.49309,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,16.77634,14.50027,0,1.01559,-1.01559,22.01412,56.44635,0.1318571,1.061292,0,0,14.50027
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,37.83661,37.83661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.90477,13.48468,0,0,0,22.01412,56.44635,0.1318571,0,0,0,13.48468
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.10289,37.10289,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,17.90477,13.48468,0,0.8872178,-0.8872178,21.07891,54.04838,0.1318571,0.9271426,0,0,13.48468
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,36.60087,36.60087,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,18.89057,12.59747,0,0.3572868,-0.3572868,20.7023,53.08271,0.1318571,0.3733648,0,0,12.59747
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,36.1452,36.1452,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,19.28756,12.24018,0,0.2999995,-0.2999995,20.38607,52.27187,0.1318571,0.3134995,0,0,12.24018
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,35.66635,35.66635,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,19.62089,11.94018,0,0.9295151,-0.9295151,19.40627,49.75958,0.1318571,0.9713432,0,0,11.94018
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,35.29563,35.29563,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,20.65368,11.01066,0,0.7778749,-0.7778749,18.58632,47.65714,0.1318571,0.8128793,0,0,11.01066
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2296536,35.72494,35.10254,0.7345215,0.7345215,0,0,0,0.7345215,31.26574,0,1.110223E-16,0,0.2296536,0.7731805,0.7345215,0,0,21.51799,10.23279,0,0.5435269,-0.5435269,18.01339,46.1881,0.1318571,0.8079737,0.1837229,0,10.46244
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6257963,36.5445,34.83995,4.180119,4.180119,0,0,0,4.180119,14.97078,0,0,0,0.6257963,4.400125,4.180119,0,0,22.12191,9.689261,0,3.774329,-3.774329,14.0349,35.98686,0.1318571,4.598131,0.500637,0,10.31506
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.696287,40.55754,35.82081,1.486645,1.486645,0,0,0,1.486645,114.1017,0,0,0,1.696287,1.564889,1.486645,0,0,26.31561,5.914933,0.1313979,0,0.1313979,14.15956,36.30648,0.1318548,1.635309,1.357029,0,7.61122
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.113725,41.4191,38.29228,3.699307,3.699307,0,-1,0,3.699307,30.10631,0,0,0,1.113725,3.894007,3.699307,0,0,26.18421,6.033191,0,2.780283,-2.780283,11.22888,28.79195,0.1318548,4.069238,0.8909798,0,7.146916
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.416906,47.95387,40.8796,6.671538,5.386324,0,-1,0,5.386324,44.87117,0,1.285214,3.789217,2.416906,5.669815,5.386324,0,0,29.27341,3.252908,0,3.252908,-3.252908,7.800015,20,0.1318548,7.338692,1.933525,0,5.669815
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.841413,51.67978,43.15798,4.31095,2.699343,0,-1,0,2.699343,105.2632,0,1.611608,4.202177,2.841413,2.841413,2.699343,0,0,32.88775,0,0,0,0,7.800015,20,0.1318548,4.742045,2.273131,0,2.841413
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.007193,68.67793,45.0502,1.456906,1.456906,0,-1,0,1.456906,480.9638,0,0,0.2712304,7.007193,1.533586,1.456906,0,0,32.88775,0,5.473607,0,5.473607,12.99273,33.31464,0.131758,1.602597,5.605754,0,7.007193
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.91211,66.60696,46.96558,7.551559,7.551559,0,-1,0,7.551559,78.28992,0,0,2.50348,5.91211,7.949009,7.551559,0,0,27.41415,4.926246,0,2.0369,-2.0369,10.84565,27.80931,0.131758,8.306715,4.729688,0,10.83836
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.741129,59.76316,47.91555,4.150151,4.150151,0,-1,0,4.150151,90.14442,0,0,1.109472,3.741129,4.36858,4.150151,0,0,29.67737,2.889347,0,0.6274504,-0.6274504,10.18426,26.11344,0.131758,4.565166,2.992903,0,6.630476
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.34282,55.3311,48.13181,1.785759,1.785759,0,-1,0,1.785759,131.1946,0,0,0,2.34282,1.879747,1.785759,0,0,30.37453,2.261896,0.4630737,0,0.4630737,10.62357,27.23988,0.1317498,1.964335,1.874256,0,4.604717
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.689843,56.69796,48.35578,5.608384,5.10008,0,-1,0,5.10008,52.74119,0,0.5083029,3.113422,2.689843,5.368506,5.10008,0,0,29.91146,2.678663,0,2.678663,-2.678663,7.800015,20,0.1317498,6.169222,2.151875,0,5.368506
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.727017,52.74559,47.52938,4.221569,1.640666,0,-1,0,1.640666,105.2632,0,2.580903,4.315592,1.727017,1.727017,1.640666,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,4.643725,1.381613,0,1.727017
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,45.83025,45.83025,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,44.05389,44.05389,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,42.33931,42.33931,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,40.85643,40.85643,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,39.44306,39.44306,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,38.60122,38.60122,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,37.92928,37.92928,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.18784,37.18784,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,36.64721,36.64721,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.19153,36.19153,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,35.71269,35.71269,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317498,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,35.3188,35.3188,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318399,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3934888,36.19521,35.12571,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.25434,0,0,0,0.3934888,0,0,8.8,8.36,24.52775,7.524,8.753489,0,8.753489,24.0353,61.62884,0.1319423,1.131473,0.314791,12,7.917489
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.473924,41.80231,34.83995,6.065046,6.065046,12,0,3.372,6.065046,40.78986,0,0,0,2.473924,0,0,5.934954,5.638206,15.77426,15.40214,8.11213,0,8.11213,31.73114,81.36173,0.1321106,6.671551,1.979139,12,17.87606
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.134175,51.20997,35.85943,1.447899,1.447899,0,0,0,1.447899,354.5948,0,0,0,5.134175,1.524104,1.447899,0,0,7.662135,22.70306,3.610071,0,3.610071,35.15595,90.14329,0.1320468,1.592689,4.10734,0,27.83723
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.043134,60.85855,38.38496,0.4286034,0.4286034,0,-1,0,0.4286034,1643.276,2.539909,0,0,7.043134,0.4511614,0.4286034,0,0,4.052063,25.95212,4.052063,0,4.052063,39.00008,100,0.1319754,0.4714637,5.634507,0,32.99525
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.349072,65.18004,41.01089,3.173968,3.173968,0,-1,0,3.173968,231.5421,4.008052,0,0,7.349072,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,3.491365,5.879257,0,36.94805
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.577806,73.20958,43.31245,0.2333564,0.2333564,0,-1,0,0.2333564,3675.839,8.332167,0,0,8.577806,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,0.256692,6.862244,0,38.17678
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.263649,74.25416,45.22783,0.4658225,0.4658225,0,-1,0,0.4658225,1773.991,7.77331,0,0,8.263649,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,0.5124047,6.610919,0,37.86263
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.023447,75.60381,47.13549,1.987743,1.987743,0,-1,0,1.987743,403.6461,5.931086,0,0,8.023447,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,2.186517,6.418757,0,37.62243
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.955299,72.14573,48.09319,2.859644,2.859644,0,-1,0,2.859644,243.2225,3.945147,0,0,6.955299,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,3.145609,5.564239,0,36.55428
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.211892,69.35877,48.30944,0,0,0,-1,0,0,0,6.211892,0,0,6.211892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,0,4.969513,0,35.81087
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.51935,63.18108,48.5257,3.62716,3.62716,0,-1,0,3.62716,124.5975,0.7012866,0,0,4.51935,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,3.989876,3.61548,0,34.11833
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.9606,53.61676,47.66068,0,0,0,-1,0,0,0,1.9606,0,0,1.9606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,0,1.56848,0,31.55958
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,45.96155,45.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319754,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,44.18518,44.18518,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1319754,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,42.44743,42.44743,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1319754,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1319754,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,39.53574,39.53574,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1319754,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,38.68617,38.68617,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1319754,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,37.99107,37.99107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1319754,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,37.23418,37.23418,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1319754,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,36.68583,36.68583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1319754,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,36.23015,36.23015,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1319754,1.074368,0,0,19.57631
