Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,35.73586,35.73586,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1319754,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,35.36514,35.36514,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1319754,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3100848,35.99063,35.14888,0.6008384,0.6008384,0,0,0,0.6008384,51.60869,0,0,0,0.3100848,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3223766,-0.3223766,23.90903,61.30509,0.1319754,0.6609222,0.2480678,0,15.91482
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.87061,40.09472,34.88629,8.788209,8.788209,12,0,3.372,8.788209,21.28545,0,0,0,1.87061,0,0,3.211791,3.051201,15.90736,15.28236,4.921811,0,4.921811,28.57827,73.27747,0.1320759,9.66703,1.496488,12,17.15297
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.076732,47.80357,35.8826,4.866105,4.866105,11.42948,0,3.227658,4.866105,83.77814,0,0,0,4.076732,0,0,6.563375,6.235207,10.98555,19.71198,10.31194,0,10.31194,38.36103,98.36143,0.1322101,5.352715,3.261386,12,23.78872
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.772,59.94227,38.46992,1.167744,1.167744,0,-1,0,1.167744,579.9217,4.869186,0,0,6.772,1.229204,1.167744,0,0,0.6736096,28.99273,0.6736096,0,0.6736096,39.00008,100,0.1321982,1.284518,5.4176,0,35.76473
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.27809,69.17982,41.16536,4.740072,4.740072,0,-1,0,4.740072,174.6406,3.288539,0,0,8.27809,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1321982,5.214079,6.622471,0,37.87707
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.369339,68.23699,43.46691,2.56042,2.56042,0,-1,0,2.56042,287.8177,4.674161,0,0,7.369339,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1321982,2.816462,5.895472,0,36.96832
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.130499,69.54633,45.35141,1.544403,1.544403,0,-1,0,1.544403,461.6993,5.504812,0,0,7.130499,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1321982,1.698843,5.704399,0,36.72948
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.131694,76.32169,47.31313,4.433069,4.433069,0,-1,0,4.433069,183.4326,3.465305,0,0,8.131694,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1321982,4.876376,6.505355,0,37.73067
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.032141,77.14066,48.30944,8.050944,8.050944,0,-1,0,8.050944,99.76644,0,0,0.496039,8.032141,8.474678,8.050944,0,0,0,29.59898,0,0.4425374,-0.4425374,38.5336,98.80391,0.1321982,8.856039,6.425713,0,37.63112
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.404435,70.33554,48.47935,4.72035,4.72035,0,-1,0,4.72035,135.6771,0.9439372,0,0,6.404435,4.96879,4.72035,0,0,0.4917082,29.15644,0.4917082,0,0.4917082,39.00008,100,0.1321896,5.192385,5.123548,0,35.56087
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.024604,61.61247,48.70333,4.965281,4.965281,0,-1,0,4.965281,81.05491,0,0,0,4.024604,5.226612,4.965281,0,0,0,29.59898,0,1.202007,-1.202007,37.73305,96.75122,0.1321896,5.461809,3.219683,0,33.62358
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.328292,54.96783,47.8306,1.321087,1.321087,0,-1,0,1.321087,176.2406,0,0,0,2.328292,1.390618,1.321087,0,0,1.335564,28.39697,0.9376736,0,0.9376736,38.6226,99.03213,0.1321731,1.453196,1.862633,0,30.72526
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,46.09285,46.09285,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.3978902,29.24088,0,7.334965,-7.334965,30.89087,79.20721,0.1321731,7.665038,0,0,29.24088
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,44.33193,44.33193,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.547851,21.90591,0,2.11244,-2.11244,28.66417,73.49772,0.1321731,2.2075,0,0,21.90591
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,42.57873,42.57873,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.89501,19.79347,0,0.9321589,-0.9321589,27.68159,70.97828,0.1321731,0.9741061,0,0,19.79347
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.05723,41.05723,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.93074,18.86131,0,2.423887,-2.423887,25.12658,64.42701,0.1321731,2.532962,0,0,18.86131
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,39.62069,39.62069,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.62395,16.43743,0,1.866552,-1.866552,23.15907,59.3821,0.1321731,1.950547,0,0,16.43743
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,38.75568,38.75568,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.6979,14.57087,0,1.511962,-1.511962,21.56532,55.29557,0.1321731,1.58,0,0,14.57087
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,38.05286,38.05286,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.37785,13.05891,0,0.483227,-0.483227,21.05595,53.98951,0.1321731,0.5049723,0,0,13.05891
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,37.2728,37.2728,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.91477,12.57568,0,0.8853518,-0.8853518,20.12271,51.59658,0.1321731,0.9251927,0,0,12.57568
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,36.73217,36.73217,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.89849,11.69033,0,0.8425715,-0.8425715,19.23456,49.31929,0.1321731,0.8804873,0,0,11.69033
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,36.25332,36.25332,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.83469,10.84776,0,0.3921908,-0.3921908,18.82115,48.25927,0.1321731,0.4098394,0,0,10.84776
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,35.7513,35.7513,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.27045,10.45557,0,1.649024,-1.649024,17.08293,43.8023,0.1321731,1.72323,0,0,10.45557
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,35.36514,35.36514,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.1027,8.806545,0,0.7363535,-0.7363535,16.30675,41.81208,0.1321731,0.7694893,0,0,8.806545
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3265368,36.03553,35.14888,1.152897,1.152897,0,0,0,1.152897,28.32315,0,2.220446E-16,0,0.3265368,1.213576,1.152897,0,0,23.92087,8.070192,0,0.8870394,-0.8870394,15.37172,39.4146,0.1321731,1.268187,0.2612295,0,8.396729
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.494007,38.99456,34.86312,5.531568,5.531568,0,0,0,5.531568,27.00875,0,8.881784E-16,0,1.494007,5.822703,5.531568,0,0,24.90647,7.183153,0,4.328696,-4.328696,10.80888,27.71501,0.1321731,6.084725,1.195206,0,8.67716
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.371023,48.79274,35.92894,1.182188,1.182188,0,0,0,1.182188,369.7401,0,0,0,4.371023,1.244408,1.182188,0,0,29.71614,2.854457,3.126615,0,3.126615,13.77504,35.32056,0.132118,1.300407,3.496818,0,7.22548
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.308143,51.48194,38.57804,1.907334,1.907334,0,-1,0,1.907334,225.8725,0,0,0,4.308143,2.00772,1.907334,0,0,26.58952,5.66841,2.300423,0,2.300423,15.95742,40.91637,0.1320776,2.098068,3.446514,0,9.976553
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.976867,64.07982,41.3121,3.293179,3.293179,0,-1,0,3.293179,211.8581,0,0,0,6.976867,3.466504,3.293179,0,0,24.2891,7.73879,3.510363,0,3.510363,19.28764,49.45539,0.1320159,3.622497,5.581494,0,14.71566
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.324099,68.25868,43.63683,5.386586,5.386586,0,-1,0,5.386586,135.9692,0,0,0,7.324099,5.67009,5.386586,0,0,20.77873,10.89812,1.654008,0,1.654008,20.85677,53.47879,0.1319869,5.925244,5.859279,0,18.22222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.20437,74.43159,45.57538,4.776395,4.776395,0,-1,0,4.776395,171.7691,0,0,0,8.20437,5.027784,4.776395,0,0,19.12473,12.38672,3.176586,0,3.176586,23.87034,61.20589,0.1319312,5.254034,6.563496,0,20.59109
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.707042,70.3792,47.48305,1.919059,1.919059,0,-1,0,1.919059,349.4963,0,0,0,6.707042,2.020062,1.919059,0,0,15.94814,15.24565,4.68698,0,4.68698,28.3168,72.60704,0.131849,2.110965,5.365634,0,21.95269
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.445478,62.86318,48.47935,1.712635,1.712635,0,-1,0,1.712635,259.5695,0,0,0,4.445478,1.802774,1.712635,0,0,11.26116,19.46393,2.642704,0,2.642704,30.82389,79.03546,0.1318027,1.883899,3.556383,0,23.90941
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.596564,60.07092,48.65699,3.050455,3.050455,0,-1,0,3.050455,117.9025,0,0,0,3.596564,3.211005,3.050455,0,0,8.618456,21.84237,0.3855585,0,0.3855585,31.18967,79.97334,0.131796,3.355501,2.877251,0,25.43893
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.040385,52.00011,48.87325,5.623343,5.623343,0,-1,0,5.623343,18.50118,0,0,0,1.040385,5.919308,5.623343,0,0,8.232897,22.18937,0,4.878923,-4.878923,26.04683,66.78661,0.131796,6.185677,0.8323078,0,23.22976
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4743739,49.40992,48.00823,4.043258,4.043258,0,-1,0,4.043258,11.73247,0,8.881784E-16,0,0.4743739,4.256061,4.043258,0,0,13.65392,17.31045,0,3.781687,-3.781687,22.06058,56.56548,0.131796,4.447584,0.3794991,0,17.78482
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,46.27048,46.27048,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,17.8558,13.52876,0,1.146713,-1.146713,20.85184,53.46615,0.131796,1.198315,0,0,13.52876
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,44.49411,44.49411,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,19.12992,12.38205,0,6.917758,-6.917758,13.55988,34.76886,0.131796,7.229058,0,0,12.38205
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,42.7023,42.7023,8.122659,5.191074,0,-1,0,5.191074,0,0,2.931585,3.743851,0,5.464289,5.191074,0,0,26.81632,5.464289,0,5.464289,-5.464289,7.800015,20,0.131796,8.934925,0,0,5.464289
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,41.18081,41.18081,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131796,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,39.72882,39.72882,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131796,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,38.81747,38.81747,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131796,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.12237,38.12237,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131796,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,37.34231,37.34231,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131796,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,36.75534,36.75534,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131796,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,36.27649,36.27649,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131796,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,35.7513,35.7513,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131796,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,35.36514,35.36514,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319227,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3012036,35.9664,35.14888,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3012036,0,0,8.8,8.36,24.52775,7.524,8.661203,0,8.661203,23.94775,61.40436,0.1319874,0,0.2409629,12,7.825203
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.516511,39.05845,34.86312,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.516511,0,0,8.8,8.36,15.86655,15.31908,9.876511,0,9.876511,33.31743,85.42913,0.1320306,0,1.213209,12,16.83559
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.311337,45.49196,35.95211,0,0,0,0,0,0,0,0,0,0,3.311337,0,0,0,0,5.990039,24.20794,3.311337,0,3.311337,36.45884,93.48402,0.1319728,0,2.64907,0,27.51928
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.370337,55.14501,38.663,1.387761,1.387761,0,-1,0,1.387761,386.9785,1.230834,0,0,5.370337,1.460801,1.387761,0,0,2.678702,27.18815,2.678702,0,2.678702,39.00008,100,0.1319261,1.526537,4.29627,0,32.55848
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.555381,62.64492,41.46657,0.8796617,0.8796617,0,-1,0,0.8796617,745.2162,5.629421,0,0,6.555381,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1319261,0.9676278,5.244305,0,36.15436
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.211541,72.22861,43.81446,5.94402,5.94402,0,-1,0,5.94402,138.1479,1.954678,0,0,8.211541,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1319261,6.538422,6.569233,0,37.81052
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.633228,68.00378,45.7453,6.163082,6.163082,0,-1,0,6.163082,107.6284,0.1457728,0,0,6.633228,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1319261,6.77939,5.306582,0,36.2322
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.030758,57.08481,47.66068,7.945809,7.945809,0,-1,0,7.945809,38.14285,1.776357E-15,0,0.3803903,3.030758,8.36401,7.945809,0,0,0,29.59898,0,5.333251,-5.333251,33.37834,85.58531,0.1319261,8.740391,2.424607,0,32.62974
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.717834,64.04949,48.65699,3.096602,3.096602,0,-1,0,3.096602,152.3552,0,0,0,4.717834,3.259581,3.096602,0,0,5.925835,24.26573,1.458253,0,1.458253,34.76176,89.13253,0.1319006,3.406262,3.774267,0,28.98356
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.10192,65.6633,48.82691,1.551646,1.551646,0,-1,0,1.551646,328.8069,0,0,0,5.10192,1.633312,1.551646,0,0,4.467582,25.57815,3.468608,0,3.468608,38.05237,97.56998,0.1318402,1.706811,4.081536,0,30.68007
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.652702,64.25258,49.05088,2.451357,2.451357,0,-1,0,2.451357,189.8011,1.073352,0,0,4.652702,2.580376,2.451357,0,0,0.9989742,28.6999,0.9989742,0,0.9989742,39.00008,100,0.1318228,2.696493,3.722162,0,33.3526
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.955097,54.08994,48.13181,3.929391,3.929391,0,-1,0,3.929391,49.75572,8.881784E-16,0,0,1.955097,4.136201,3.929391,0,0,0,29.59898,0,2.181104,-2.181104,36.70099,94.10492,0.1318228,4.32233,1.564077,0,31.55408
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,46.39406,46.39406,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.423449,27.41787,0,1.175687,-1.175687,35.46171,90.92728,0.1318228,1.228593,0,0,27.41787
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,44.57135,44.57135,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.729768,26.24219,0,4.100848,-4.100848,31.13904,79.84352,0.1318228,4.285386,0,0,26.24219
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,42.81043,42.81043,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.286265,22.14134,0,0.4450364,-0.4450364,30.66993,78.64068,0.1318228,0.4650631,0,0,22.14134
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,41.27349,41.27349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.78075,21.6963,0,0,0,30.66993,78.64068,0.1318228,0,0,0,21.6963
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,39.79061,39.79061,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.78075,21.6963,0,0.4063322,-0.4063322,30.24162,77.54245,0.1318228,0.4246172,0,0,21.6963
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,38.90242,38.90242,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.23223,21.28997,0,1.004292,-1.004292,29.183,74.82805,0.1318228,1.049485,0,0,21.28997
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34811,20.28568,0,0,0,29.183,74.82805,0.1318228,0,0,0,20.28568
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,37.38093,37.38093,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.34811,20.28568,0,1.942811,-1.942811,27.1351,69.57703,0.1318228,2.030238,0,0,20.28568
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,36.77851,36.77851,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.50679,18.34287,0,1.479102,-1.479102,25.57598,65.57932,0.1318228,1.545661,0,0,18.34287
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,36.29966,36.29966,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.15024,16.86377,0,2.587403,-2.587403,22.84862,58.58609,0.1318228,2.703836,0,0,16.86377
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.77448,35.77448,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.02513,14.27636,0,0.971498,-0.971498,21.82457,55.96033,0.1318228,1.015215,0,0,14.27636
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,35.36514,35.36514,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.10457,13.30486,0,1.863432,-1.863432,19.86034,50.92386,0.1318228,1.947286,0,0,13.30486
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3800062,36.15833,35.12571,1.705569,1.705569,0,0,0,1.705569,22.28032,0,0,0,0.3800062,1.795336,1.705569,0,0,20.17505,11.44143,0,1.415329,-1.415329,18.36846,47.09851,0.1318228,1.876126,0.304005,0,11.82144
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.395705,41.57245,34.83995,0,0,0,0,0,0,0,0,0,0,2.395705,0,0,0,0,21.74764,10.0261,2.395705,0,2.395705,20.64122,52.92611,0.1317811,0,1.916564,0,12.42181
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.500479,49.20972,35.92894,5.025355,5.025355,0,0,0,5.025355,89.55544,8.881784E-16,0,0,4.500479,5.289847,5.025355,0,0,19.35193,12.18224,0,0.7893683,-0.7893683,19.80915,50.7926,0.1317811,5.527891,3.600383,0,16.68272
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.535637,52.40046,38.73251,3.999534,3.999534,0,-1,0,3.999534,113.4041,0,0,0,4.535637,4.210036,3.999534,0,0,20.22901,11.39287,0.3256006,0,0.3256006,20.11805,51.58463,0.1317754,4.399488,3.62851,0,15.92851
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.890404,64.05659,41.5747,0,0,0,-1,0,0,0,0,0,0,6.890404,0,0,0,0,19.90341,11.68591,6.890404,0,6.890404,26.65486,68.34565,0.1316556,0,5.512323,0,18.57631
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.780738,62.61797,43.94576,3.566006,3.566006,0,-1,0,3.566006,162.1068,0,0,0,5.780738,3.75369,3.566006,0,0,13.013,17.88727,2.027047,0,2.027047,28.57788,73.27648,0.1316204,3.922606,4.62459,0,23.66801
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.457413,75.96655,45.87659,1.810955,1.810955,0,-1,0,1.810955,467.0139,0,0,0,8.457413,1.906269,1.810955,0,0,10.98596,19.71162,6.551144,0,6.551144,34.79284,89.21224,0.1315067,1.992051,6.76593,0,28.16903
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.266766,77.60971,47.8306,0,0,0,-1,0,0,0,3.831952,0,0,8.266766,0,0,0,0,4.434813,25.60765,4.434813,0,4.434813,39.00008,100,0.1314299,0,6.613413,0,33.87441
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.738892,76.46379,48.82691,0,0,0,-1,0,0,0,7.738892,0,0,7.738892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314299,0,6.191114,0,37.33787
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.736253,68.29324,49.00454,3.664326,3.664326,0,-1,0,3.664326,156.5432,1.879067,0,0,5.736253,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1314299,4.030759,4.589002,0,35.33523
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.946439,58.4282,49.18218,3.412312,3.412312,0,-1,0,3.412312,86.34727,0,0,0,2.946439,3.591908,3.412312,0,0,0,29.59898,0,0.6454689,-0.6454689,38.31969,98.25543,0.1314299,3.753543,2.357151,0,32.54542
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.480182,52.78117,48.30944,0,0,0,-1,0,0,0,0.7629941,0,0,1.480182,0,0,0,0,0.7171877,28.95351,0.7171877,0,0.7171877,39.00008,100,0.1314175,0,1.184145,0,30.43369
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,46.52535,46.52535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314175,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,44.70265,44.70265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314175,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,42.90311,42.90311,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1314175,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,41.35844,41.35844,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1314175,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,39.86012,39.86012,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1314175,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,38.97193,38.97193,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1314175,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1314175,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,37.42727,37.42727,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1314175,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,36.81712,36.81712,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1314175,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,36.29966,36.29966,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1314175,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.77448,35.77448,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1314175,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,35.36514,35.36514,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1314175,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.0295517,35.20555,35.12571,1.311999,1.311999,0,0,0,1.311999,2.252418,0,0,0,0.0295517,1.381052,1.311999,0,0,15.65217,15.51202,0,1.3515,-1.3515,22.72652,58.27301,0.1314175,1.443199,0.02364136,0,15.54158
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2494383,35.49184,34.81678,6.797248,6.797248,0,0,0,6.797248,3.669695,0,8.881784E-16,0,0.2494383,7.154998,6.797248,0,0,17.15384,14.16052,0,6.90556,-6.90556,15.44742,39.60869,0.1314175,7.476973,0.1995506,0,14.40996
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05576719,36.1036,35.95211,6.106719,6.106719,0,0,0,6.106719,0.9132105,0,0,0,0.05576719,6.428125,6.106719,0,0,24.82668,7.254964,0,6.372358,-6.372358,8.730364,22.3855,0.1314175,6.717391,0.04461376,0,7.310731
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4478194,40.06411,38.81747,5.229064,1.263904,0,-1,0,1.263904,35.43143,0,3.96516,4.828409,0.4478194,1.330426,1.263904,0,0,31.90708,0.8826061,0,0.8826061,-0.8826061,7.800015,20,0.1314175,5.751971,0.3582555,0,1.330426
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.632694,46.46227,41.72916,0,0,0,-1,0,0,0,0,0,0,1.632694,0,0,0,0,32.88775,0,1.632694,0,1.632694,9.348926,23.97156,0.1313892,0,1.306156,0,1.632694
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.175611,47.52395,44.0925,2.164141,2.164141,0,-1,0,2.164141,54.32231,0,0,0.7612351,1.175611,2.278043,2.164141,0,0,31.25506,1.469425,0,1.102432,-1.102432,8.18686,20.99191,0.1313892,2.380555,0.9404891,0,2.645036
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.807012,51.46609,46.05423,3.409569,2.065305,0,-1,0,2.065305,87.49371,0,1.344263,3.05855,1.807012,2.174006,2.065305,0,0,32.47998,0.3669932,0,0.3669932,-0.3669932,7.800015,20,0.1313892,3.750525,1.44561,0,2.174006
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9647443,50.88657,48.00823,2.409131,0.9165071,0,-1,0,0.9165071,105.2632,0,1.492624,2.466743,0.9647443,0.9647443,0.9165071,0,0,32.88775,0,0,0,0,7.800015,20,0.1313892,2.650044,0.7717955,0,0.9647443
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.411897,50.22815,49.00454,0.2226671,0.2226671,0,-1,0,0.2226671,184.9834,0,0,0.1666733,0.411897,0.2343864,0.2226671,0,0,32.88775,0,0.1775106,0,0.1775106,7.968417,20.4318,0.1313861,0.2449338,0.3295176,0,0.411897
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.547862,53.89307,49.18218,3.448205,1.62224,0,-1,0,1.62224,95.41507,0,1.825965,3.347161,1.547862,1.707621,1.62224,0,0,32.71024,0.1597596,0,0.1597596,-0.1597596,7.800015,20,0.1313861,3.793026,1.238289,0,1.707621
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8433943,51.93211,49.39843,3.376741,0.8012246,0,-1,0,0.8012246,105.2632,0,2.575517,3.554171,0.8433943,0.8433943,0.8012246,0,0,32.88775,0,0,0,0,7.800015,20,0.1313861,3.714416,0.6747154,0,0.8433943
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5370644,50.07318,48.47935,0,0,0,-1,0,0,0,0,0,0,0.5370644,0,0,0,0,32.88775,0,0.5370644,0,0.5370644,8.30952,21.30642,0.1313769,0,0.4296515,0,0.5370644
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,46.70299,46.70299,7.137014,0.45919,0,-1,0,0.45919,0,0,6.677824,7.391526,0,0.4833579,0.45919,0,0,32.35069,0.4833579,0,0.4833579,-0.4833579,7.800015,20,0.1313769,7.850716,0,0,0.4833579
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,44.88028,44.88028,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,43.0344,43.0344,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.94507,39.94507,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.03372,39.03372,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,38.27683,38.27683,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,37.47361,37.47361,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,36.33828,36.33828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,35.79765,35.79765,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313769,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,35.36514,35.36514,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13146,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1227258,35.43456,35.10254,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.799724,0,0,0,0.1227258,0,0,8.8,8.36,24.52775,7.524,8.482726,0,8.482726,23.77843,60.97021,0.1316058,2.327668,0.09818061,12,7.646726
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.204462,38.11395,34.80133,4.136875,4.136875,12,0,3.372,4.136875,29.11527,0,0,0,1.204462,0,0,7.863125,7.469969,16.04503,15.15845,8.674431,0,8.674431,32.00772,82.0709,0.131788,4.550562,0.9635696,12,16.36292
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.90813,44.26498,35.95211,0,0,0,0,0,0,0,0,0,0,2.90813,0,0,0,0,7.370596,22.96544,2.90813,0,2.90813,34.76661,89.14497,0.1317377,0,2.326504,0,25.87357
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.47573,49.13076,38.87925,3.313561,3.313561,0,-1,0,3.313561,104.8941,0,0,0,3.47573,3.487959,3.313561,0,0,4.462467,25.58276,0,0.01222868,-0.01222868,34.75372,89.11192,0.1317377,3.644917,2.780584,0,29.05849
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.493118,59.13524,41.81412,3.004356,3.004356,0,-1,0,3.004356,182.8384,0,0,0,5.493118,3.16248,3.004356,0,0,4.476054,25.57053,2.330638,0,2.330638,36.96476,94.78124,0.1316975,3.304792,4.394495,0,31.06365
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.314932,54.31826,44.20063,5.063609,5.063609,0,-1,0,5.063609,65.46581,0,0,0,3.314932,5.330114,5.063609,0,0,2.145416,27.6681,0,2.015182,-2.015182,34.84057,89.33461,0.1316975,5.569969,2.651946,0,30.98304
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.985792,65.92976,46.13919,7.199236,7.199236,0,-1,0,7.199236,83.14482,0,0,0,5.985792,7.578144,7.199236,0,0,4.384508,25.65292,0,1.592351,-1.592351,33.16208,85.03082,0.1316975,7.91916,4.788633,0,31.63871
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.222908,65.32636,48.13181,5.958043,5.958043,0,-1,0,5.958043,87.66148,0,8.881784E-16,0,5.222908,6.271624,5.958043,0,0,6.153787,24.06057,0,1.048716,-1.048716,32.05664,82.19635,0.1316975,6.553847,4.178327,0,29.28348
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.838774,61.43365,49.13584,0.5292161,0.5292161,0,-1,0,0.5292161,725.3699,0,0,0,3.838774,0.5570695,0.5292161,0,0,7.319027,23.01185,3.281704,0,3.281704,35.16994,90.17915,0.1316408,0.5821377,3.071019,0,26.85063
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.054943,55.68167,49.35209,2.512233,2.512233,0,-1,0,2.512233,81.79745,0,0,0,2.054943,2.644456,2.512233,0,0,4.037323,25.96539,0,0.5895135,-0.5895135,34.54853,88.58582,0.1316408,2.763457,1.643954,0,28.02033
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.873716,55.28576,49.52973,3.362788,3.362788,0,-1,0,3.362788,55.71913,0,0,0,1.873716,3.539777,3.362788,0,0,4.692338,25.37587,0,1.66606,-1.66606,32.79235,84.08279,0.1316408,3.699067,1.498973,0,27.24959
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9438657,51.43691,48.61065,2.44132,2.44132,0,-1,0,2.44132,38.66211,0,0,0,0.9438657,2.56981,2.44132,0,0,6.543516,23.70981,0,1.625945,-1.625945,31.07846,79.68819,0.1316408,2.685452,0.7550926,0,24.65368
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,46.83429,46.83429,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,8.350121,22.08387,0,4.705958,-4.705958,26.11794,66.96895,0.1316408,4.917726,0,0,22.08387
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,45.00386,45.00386,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,13.57896,17.37791,0,7.54807,-7.54807,18.16158,46.56805,0.1316408,7.887733,0,0,17.37791
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,43.11936,43.11936,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,21.96571,9.829841,0,5.068709,-5.068709,12.81869,32.86837,0.1316408,5.296802,0,0,9.829841
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,41.52836,41.52836,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,27.59761,4.761132,0,3.653032,-3.653032,8.968056,22.99497,0.1316408,3.817418,0,0,4.761132
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,39.99141,39.99141,2.466599,1.052695,0,-1,0,1.052695,0,0,1.413904,1.660563,0,1.1081,1.052695,0,0,31.65653,1.1081,0,1.1081,-1.1081,7.800015,20,0.1316408,2.713259,0,0,1.1081
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,39.05689,39.05689,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316408,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,38.27683,38.27683,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316408,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,37.47361,37.47361,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316408,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,36.81712,36.81712,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316408,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,36.31511,36.31511,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316408,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.77448,35.77448,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316408,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,35.3188,35.3188,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131765,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02177542,35.115,35.05621,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.416013,1.776357E-15,0,0,0.02177542,0,0,8.8,8.36,24.52775,7.524,8.381776,0,8.381776,23.68266,60.72464,0.1318519,0.5424115,0.01742033,12,7.545775
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2253855,35.36448,34.75499,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,87.32815,1.776357E-15,0,0,0.2253855,0,0,8.8,8.36,16.14598,15.0676,8.585385,0,8.585385,31.82747,81.60873,0.1319265,0.2838993,0.1803084,12,15.29298
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4693545,37.21264,35.92894,0,0,0,0,0,0,0,0,0,0,0.4693545,0,0,0,0,7.560593,22.79445,0.4693545,0,0.4693545,32.27274,82.75045,0.1319184,0,0.3754836,0,23.2638
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9838781,41.69261,38.92559,5.577073,5.577073,0,-1,0,5.577073,17.64148,0,0,0,0.9838781,5.870603,5.577073,0,0,7.091238,23.21686,0,4.886725,-4.886725,27.12168,69.54263,0.1319184,6.13478,0.7871025,0,24.20074
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.763866,44.12701,41.94542,2.816544,2.816544,0,-1,0,2.816544,27.12069,0,4.440892E-16,0,0.763866,2.964783,2.816544,0,0,12.52093,18.33014,0,2.200917,-2.200917,24.80171,63.594,0.1319184,3.098198,0.6110928,0,19.09401
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.215552,47.91205,44.35509,0,0,0,-1,0,0,0,0,0,0,1.215552,0,0,0,0,14.9664,16.12922,1.215552,0,1.215552,25.95488,66.55085,0.1318975,0,0.9724414,0,17.34477
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5978185,48.06012,46.3091,4.78315,4.78315,0,-1,0,4.78315,12.49843,0,8.881784E-16,0,0.5978185,5.034894,4.78315,0,0,13.75084,17.22322,0,4.437076,-4.437076,21.27779,54.55834,0.1318975,5.261465,0.4782548,0,17.82104
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.127873,51.69238,48.30944,4.324866,4.324866,0,-1,0,4.324866,26.0788,0,0,0,1.127873,4.55249,4.324866,0,0,18.68093,12.78614,0,3.424617,-3.424617,17.66793,45.3023,0.1318975,4.757352,0.9022984,0,13.91402
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.121078,55.84628,49.30575,1.507893,1.507893,0,-1,0,1.507893,140.665,0,0,0,2.121078,1.587256,1.507893,0,0,22.48606,9.361526,0.5338221,0,0.5338221,18.17436,46.60083,0.1318883,1.658682,1.696862,0,11.4826
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.213704,53.15928,49.48339,0,0,0,-1,0,0,0,0,0,0,1.213704,0,0,0,0,21.95224,9.841966,1.213704,0,1.213704,19.32578,49.55318,0.1318674,0,0.9709631,0,11.05567
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7733524,52.02431,49.69964,0,0,0,-1,0,0,0,0,0,0,0.7733524,0,0,0,0,20.73853,10.9343,0.7733524,0,0.7733524,20.05945,51.43437,0.1318541,0,0.6186819,0,11.70765
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3435618,49.75943,48.74195,4.934975,4.934975,0,-1,0,4.934975,6.961773,0,8.881784E-16,0,0.3435618,5.194711,4.934975,0,0,19.96518,11.63032,0,4.851149,-4.851149,14.94589,38.32271,0.1318541,5.428473,0.2748494,0,11.97388
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,46.96558,46.96558,8.226432,6.440209,0,-1,0,6.440209,0,0,1.786223,2.608866,0,6.779168,6.440209,0,0,25.35534,6.779168,0,6.779168,-6.779168,7.800015,20,0.1318541,9.049075,0,0,6.779168
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,45.13515,45.13515,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,43.22749,43.22749,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,41.62104,41.62104,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.0532,40.0532,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,39.10323,39.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,38.31545,38.31545,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,37.48906,37.48906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,36.81712,36.81712,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,36.29966,36.29966,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,35.73586,35.73586,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318541,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,35.28018,35.28018,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319736,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4569253,36.23664,34.99442,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.97515,0,0,0,0.4569253,0,0,8.8,8.36,24.52775,7.524,8.816925,0,8.816925,24.09548,61.78315,0.1320942,1.796658,0.3655402,12,7.980925
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.710471,42.34753,34.69321,6.139047,6.139047,12,0,3.372,6.139047,44.15133,0,0,0,2.710471,0,0,5.860953,5.567905,15.71083,15.45923,8.278377,0,8.278377,31.94904,81.92044,0.1322606,6.752952,2.168377,12,18.1697
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.883991,50.45968,35.92894,4.316237,4.316237,0,0,0,4.316237,113.1539,0,0,0,4.883991,4.543407,4.316237,0,0,7.432452,22.90977,0.3405834,0,0.3405834,32.27214,82.74892,0.1322547,4.74786,3.907192,0,27.79376
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.650711,56.48734,38.98738,6.064991,6.064991,0,-1,0,6.064991,93.16933,0,0,0,5.650711,6.384201,6.064991,0,0,7.091868,23.2163,0,0.7334899,-0.7334899,31.49897,80.76644,0.1322547,6.67149,4.520569,0,28.86701
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.198177,62.01311,42.07671,4.868612,4.868612,0,-1,0,4.868612,127.3089,0,0,0,6.198177,5.124855,4.868612,0,0,7.906857,22.48281,1.073322,0,1.073322,32.51722,83.37731,0.1322362,5.355473,4.958541,0,28.68098
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.373077,69.50458,44.49411,6.469054,6.469054,0,-1,0,6.469054,113.9746,0,0,0,7.373077,6.809531,6.469054,0,0,6.833535,23.4488,0.563546,0,0.563546,33.05185,84.74815,0.1322265,7.11596,5.898461,0,30.82187
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.710149,73.39706,46.48674,5.407423,5.407423,0,-1,0,5.407423,142.5845,0,0,0,7.710149,5.692024,5.407423,0,0,6.269989,23.95599,2.018126,0,2.018126,34.96641,89.65727,0.1321918,5.948165,6.168119,0,31.66614
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.993721,77.18155,48.47935,1.680769,1.680769,0,-1,0,1.680769,475.599,1.972627,0,0,7.993721,1.769231,1.680769,0,0,4.251863,25.7723,4.251863,0,4.251863,39.00008,100,0.1321187,1.848846,6.394977,0,33.76602
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.080004,74.3744,49.48339,5.354064,5.354064,0,-1,0,5.354064,132.2361,1.444147,0,0,7.080004,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1321187,5.889471,5.664003,0,36.67898
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.589036,68.47105,49.6533,1.440907,1.440907,0,-1,0,1.440907,387.8831,4.072292,0,0,5.589036,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1321187,1.584998,4.47123,0,35.18801
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.452496,60.88821,49.86956,4.171413,4.171413,0,-1,0,4.171413,82.76561,0,0,0,3.452496,4.390961,4.171413,0,0,0,29.59898,0,0.9384656,-0.9384656,38.01085,97.46352,0.1321187,4.588555,2.761997,0,33.05148
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.684527,54.05185,48.91959,5.956833,5.956833,0,-1,0,5.956833,28.2789,0,8.881784E-16,0,1.684527,6.27035,5.956833,0,0,1.04274,28.66051,0,4.585824,-4.585824,33.17696,85.06897,0.1321187,6.552516,1.347621,0,30.34504
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,47.08916,47.08916,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.138099,24.07469,0,8.8,-8.8,23.90095,61.28437,0.1321187,13.15124,0,0,24.07469
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,45.22783,45.22783,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.91588,15.27469,0,3.056082,-3.056082,20.67956,53.0244,0.1321187,3.193606,0,0,15.27469
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,43.33562,43.33562,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.31152,12.21861,0,0.7703693,-0.7703693,19.86752,50.94225,0.1321187,0.8050359,0,0,12.21861
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16749,11.44824,0,0,0,19.86752,50.94225,0.1321187,0,0,0,11.44824
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,40.12271,40.12271,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.16749,11.44824,0,0.2766328,-0.2766328,19.57592,50.19457,0.1321187,0.2890813,0,0,11.44824
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,39.16502,39.16502,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.47486,11.1716,0,1.868675,-1.868675,17.60616,45.14392,0.1321187,1.952765,0,0,11.1716
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,38.36179,38.36179,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.55116,9.30293,0,0.05845648,-0.05845648,17.54455,44.98592,0.1321187,0.06108703,0,0,9.30293
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,37.51223,37.51223,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.61612,9.244473,0,0.9010321,-0.9010321,16.59477,42.55062,0.1321187,0.9415786,0,0,9.244473
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.84029,36.84029,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.61726,8.343441,0,0.8554972,-0.8554972,15.693,40.23838,0.1321187,0.8939946,0,0,8.343441
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,36.29966,36.29966,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.56782,7.487944,0,0.5793626,-0.5793626,15.0823,38.67249,0.1321187,0.6054339,0,0,7.487944
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,35.73586,35.73586,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.21155,6.908581,0,0.2672332,-0.2672332,14.80061,37.95021,0.1321187,0.2792587,0,0,6.908581
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,35.25701,35.25701,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.50848,6.641348,0,0.3556191,-0.3556191,14.42576,36.98904,0.1321187,0.3716219,0,0,6.641348
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2729584,35.71095,34.97125,0.3196848,0.3196848,0,0,0,0.3196848,85.38362,0,0,0,0.2729584,0.3365103,0.3196848,0,0,25.90361,6.285729,0,0.06355186,-0.06355186,14.35877,36.81728,0.1321187,0.3516532,0.2183667,0,6.558687
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.591966,41.94813,34.64687,4.846786,4.846786,0,0,0,4.846786,53.47803,0,0,0,2.591966,5.10188,4.846786,0,0,25.97422,6.222177,0,2.509914,-2.509914,11.71308,30.03349,0.1321187,5.331464,2.073572,0,8.814142
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.842409,50.32307,35.92894,2.716367,2.716367,0,0,0,2.716367,178.2679,0,0,0,4.842409,2.859333,2.716367,0,0,28.76302,3.712263,1.983076,0,1.983076,13.5944,34.85735,0.1320847,2.988003,3.873928,0,8.554672
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.78434,60.67767,39.05689,2.373792,2.373792,0,-1,0,2.373792,285.8018,0,0,0,6.78434,2.498728,2.373792,0,0,26.77994,5.497032,4.285612,0,4.285612,17.66008,45.28218,0.1320111,2.611171,5.427472,0,12.28137
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.312315,62.59382,42.20801,0.9577204,0.9577204,0,-1,0,0.9577204,659.0979,0,0,0,6.312315,1.008127,0.9577204,0,0,22.49433,9.354082,5.304189,0,5.304189,22.69208,58.1847,0.1319202,1.053492,5.049852,0,15.6664
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.191295,68.95301,44.65631,3.257872,3.257872,0,-1,0,3.257872,220.736,0,0,0,7.191295,3.429339,3.257872,0,0,17.19014,14.12785,3.761957,0,3.761957,26.26098,67.33572,0.1318559,3.583659,5.753036,0,21.31915
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.82306,78.65517,46.61803,1.125565,1.125565,0,-1,0,1.125565,783.8785,0,0,0,8.82306,1.184805,1.125565,0,0,13.42818,17.51361,7.638255,0,7.638255,33.50727,85.9159,0.1317253,1.238121,7.058448,0,26.33667
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.420797,70.55824,48.61065,5.085283,5.085283,0,-1,0,5.085283,126.2623,0,0,0,6.420797,5.352929,5.085283,0,0,5.789928,24.38804,1.067868,0,1.067868,34.52034,88.51351,0.1317071,5.593811,5.136637,0,30.80884
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.106164,74.64883,49.61469,7.813741,7.813741,0,-1,0,7.813741,90.94447,0,0,0.2351149,7.106164,8.22499,7.813741,0,0,4.722061,25.34912,0,1.118826,-1.118826,33.34099,85.48956,0.1317071,8.595115,5.684932,0,32.45529
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.512922,68.38028,49.83094,2.288898,2.288898,0,-1,0,2.288898,240.8548,0,0,0,5.512922,2.409366,2.288898,0,0,5.9652,24.2303,3.103555,0,3.103555,36.28528,93.039,0.1316541,2.517788,4.410337,0,29.74322
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.724182,61.97662,50.00085,2.591084,2.591084,0,-1,0,2.591084,143.7306,0,0,0,3.724182,2.727457,2.591084,0,0,2.861645,27.0235,0.9967242,0,0.9967242,37.23086,95.46355,0.1316371,2.850193,2.979345,0,30.74768
