Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.438716,53.4157,49.05088,2.545414,2.545414,0,-1,0,2.545414,56.52188,0,4.440892E-16,0,1.438716,2.679383,2.545414,0,0,1.864921,27.92055,0,1.240667,-1.240667,35.92308,92.11028,0.1316371,2.799955,1.150973,0,29.35926
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,47.22045,47.22045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.24344,26.67988,0,0,0,35.92308,92.11028,0.1316371,0,0,0,26.67988
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,45.35141,45.35141,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,3.24344,26.67988,0,1.732547,-1.732547,34.09682,87.42756,0.1316371,1.810511,0,0,26.67988
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,43.42057,43.42057,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,5.168492,24.94733,0,8.8,-8.8,24.8208,63.64295,0.1316371,9.832047,0,0,24.94733
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,41.79095,41.79095,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,14.94627,16.14734,0,4.098886,-4.098886,20.5002,52.5645,0.1316371,4.283336,0,0,16.14734
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,40.1845,40.1845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50059,12.04845,0,0,0,20.5002,52.5645,0.1316371,0,0,0,12.04845
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50059,12.04845,0,0,0,20.5002,52.5645,0.1316371,0,0,0,12.04845
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,38.38496,38.38496,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,19.50059,12.04845,0,1.859324,-1.859324,18.5403,47.53913,0.1316371,1.942993,0,0,12.04845
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,37.51223,37.51223,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,21.5665,10.18913,0,0.5374252,-0.5374252,17.9738,46.08658,0.1316371,0.5616093,0,0,10.18913
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.84029,36.84029,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,22.16364,9.6517,0,0.6678919,-0.6678919,17.26978,44.2814,0.1316371,0.6979471,0,0,9.6517
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,36.29966,36.29966,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,22.90574,8.983809,0,1.540721,-1.540721,15.64572,40.11715,0.1316371,1.610054,0,0,8.983809
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,35.68952,35.68952,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,24.61766,7.443087,0,0.1662335,-0.1662335,15.47049,39.66785,0.1316371,0.173714,0,0,7.443087
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.1875,35.1875,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,24.80236,7.276854,0,1.187694,-1.187694,14.21855,36.45776,0.1316371,1.241141,0,0,7.276854
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5485992,36.40244,34.90946,2.374747,2.374747,0,0,0,2.374747,23.10138,0,4.440892E-16,0,0.5485992,2.499733,2.374747,0,0,26.12202,6.089159,0,1.951134,-1.951134,12.16188,31.18424,0.1316371,2.612221,0.4388793,0,6.637758
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.644869,42.03156,34.57736,4.851558,4.851558,12,0,3.372,4.851558,54.51588,0,0,0,2.644869,0,0,7.148442,6.79102,28.28995,4.138025,9.435889,0,9.435889,21.11355,54.1372,0.1318038,5.336713,2.115896,12,6.782895
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.106331,51.14318,35.8826,2.600272,2.600272,11.40027,0,3.220269,2.600272,196.3768,1.776357E-15,0,0,5.106331,0,0,8.8,8.36,18.85406,12.63033,13.46633,0,13.46633,33.88883,86.89426,0.1318795,2.860299,4.085064,12,17.73666
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.940339,57.64505,39.10323,4.58694,4.58694,0,-1,0,4.58694,129.5055,0,0,0,5.940339,4.828358,4.58694,0,0,5.387727,24.75002,1.111981,0,1.111981,34.94375,89.59917,0.1318606,5.045634,4.752271,0,30.69036
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.917057,61.22079,42.29296,0,0,0,-1,0,0,0,1.64131,0,0,5.917057,0,0,0,0,4.275746,25.75081,4.275746,0,4.275746,39.00008,100,0.1317878,0,4.733645,0,31.66786
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.095623,61.02735,44.74899,0,0,0,-1,0,0,0,5.095623,0,0,5.095623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317878,0,4.076499,0,34.6946
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.337842,68.00982,46.74161,1.455741,1.455741,0,-1,0,1.455741,435.3687,4.805483,0,0,6.337842,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1317878,1.601316,5.070274,0,35.93682
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.419543,70.70947,48.74195,8.437099,8.36,0,-1,0,8.36,76.7888,0,0.07709982,0.9208098,6.419543,8.8,8.36,0,0,0,29.59898,0,2.380457,-2.380457,36.49086,93.56611,0.1317878,9.280809,5.135634,0,36.01852
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.227798,71.16736,49.7846,2.687869,2.687869,0,-1,0,2.687869,231.7003,0.7535113,0,0,6.227798,2.829335,2.687869,0,0,2.644952,27.21852,2.644952,0,2.644952,39.00008,100,0.1317428,2.956656,4.982239,0,33.44632
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.902532,66.20275,49.96223,0.5409654,0.5409654,0,-1,0,0.5409654,906.2559,4.333094,0,0,4.902532,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1317428,0.595062,3.922025,0,34.50151
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.32489,60.73211,50.13215,4.552814,4.552814,0,-1,0,4.552814,73.02934,0,0,0,3.32489,4.792436,4.552814,0,0,0,29.59898,0,1.467546,-1.467546,37.45315,96.03352,0.1317428,5.008095,2.659912,0,32.92387
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.136225,52.61092,49.18218,3.237472,3.237472,0,-1,0,3.237472,35.09607,0,0,0,1.136225,3.407865,3.237472,0,0,1.630607,28.13143,0,2.27164,-2.27164,35.05863,89.89375,0.1317428,3.561219,0.9089803,0,29.26766
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,47.31313,47.31313,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.154651,25.85979,0,2.325444,-2.325444,32.6074,83.60854,0.1317428,2.430088,0,0,25.85979
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,45.44408,45.44408,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.738477,23.53435,0,4.556669,-4.556669,27.80425,71.29279,0.1317428,4.761719,0,0,23.53435
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80144,18.97768,0,0,0,27.80425,71.29279,0.1317428,0,0,0,18.97768
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80144,18.97768,0,0,0,27.80425,71.29279,0.1317428,0,0,0,18.97768
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80144,18.97768,0,0,0,27.80425,71.29279,0.1317428,0,0,0,18.97768
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,39.21136,39.21136,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.80144,18.97768,0,1.387189,-1.387189,26.34202,67.54351,0.1317428,1.449612,0,0,18.97768
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,38.38496,38.38496,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.34276,17.59049,0,1.051715,-1.051715,25.23342,64.70094,0.1317428,1.099042,0,0,17.59049
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,37.53539,37.53539,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.51134,16.53878,0,0.895206,-0.895206,24.28979,62.28138,0.1317428,0.9354903,0,0,16.53878
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.50601,15.64357,0,0,0,24.28979,62.28138,0.1317428,0,0,0,15.64357
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,36.29966,36.29966,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.50601,15.64357,0,1.382959,-1.382959,22.83202,58.54352,0.1317428,1.445192,0,0,15.64357
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,35.68952,35.68952,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.04263,14.26061,0,2.419963,-2.419963,20.28115,52.00286,0.1317428,2.528861,0,0,14.26061
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.16433,35.16433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73148,11.84065,0,0,0,20.28115,52.00286,0.1317428,0,0,0,11.84065
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.34825,35.80741,34.86312,0.150443,0.150443,0,0,0,0.150443,231.4831,0,0,0,0.34825,0.158361,0.150443,0,0,19.73148,11.84065,0.189889,0,0.189889,20.4613,52.46476,0.1317396,0.1654873,0.2786,0,12.1889
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.265311,40.87708,34.53874,1.644209,1.644209,0,0,0,1.644209,137.7751,0,0,0,2.265311,1.730747,1.644209,0,0,19.54159,12.01155,0.5345647,0,0.5345647,20.96843,53.7651,0.1317305,1.80863,1.812249,0,14.27686
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.421784,48.86313,35.84398,0,0,0,0,0,0,0,0,0,0,4.421784,0,0,0,0,19.00702,12.49266,4.421784,0,4.421784,25.16331,64.52116,0.1316554,0,3.537428,0,16.91444
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.05858,58.08646,39.11868,3.821157,3.821157,0,-1,0,3.821157,158.5536,0,0,0,6.05858,4.02227,3.821157,0,0,14.58524,16.47226,2.03631,0,2.03631,27.09512,69.47453,0.1316209,4.203272,4.846864,0,22.53084
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.746228,64.45051,42.37792,0,0,0,-1,0,0,0,0,0,0,6.746228,0,0,0,0,12.54893,18.30494,6.746228,0,6.746228,33.49515,85.88483,0.1315065,0,5.396983,0,25.05117
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.857142,76.5253,44.88028,0.8144004,0.8144004,0,-1,0,0.8144004,1087.566,2.197177,0,0,8.857142,0.8572636,0.8144004,0,0,5.802701,24.37655,5.802701,0,5.802701,39.00008,100,0.1314083,0.8958404,7.085714,0,33.23369
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.106045,80.37802,46.8729,0,0,0,-1,0,0,0,9.106045,0,0,9.106045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314083,0,7.284836,0,38.70502
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.814593,81.68178,48.91959,6.005086,6.005086,0,-1,0,6.005086,146.7855,2.49345,0,0,8.814593,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1314083,6.605595,7.051675,0,38.41357
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.651731,77.44507,49.9159,0,0,0,-1,0,0,0,7.651731,0,0,7.651731,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314083,0,6.121385,0,37.25071
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.419191,72.32072,50.09353,3.326682,3.326682,0,-1,0,3.326682,192.9608,2.91742,0,0,6.419191,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1314083,3.65935,5.135353,0,36.01817
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.095585,63.63311,50.30978,3.55369,3.55369,0,-1,0,3.55369,115.2488,0.3548584,0,0,4.095585,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1314083,3.909059,3.276468,0,33.69456
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.641452,54.3156,49.30575,0.509204,0.509204,0,-1,0,0.509204,322.3564,1.105447,0,0,1.641452,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1314083,0.5601244,1.313161,0,31.24043
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,47.44443,47.44443,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1314083,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,45.52904,45.52904,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1314083,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,43.59821,43.59821,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1314083,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1314083,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,40.26945,40.26945,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1314083,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,39.24997,39.24997,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1314083,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,38.42358,38.42358,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1314083,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,37.55856,37.55856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1314083,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.84029,36.84029,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1314083,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,36.27649,36.27649,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1314083,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,35.64318,35.64318,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1314083,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.12571,35.12571,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1314083,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1243535,35.15262,34.81678,1.503832,1.503832,0,0,0,1.503832,8.269107,0,0,0,0.1243535,1.582981,1.503832,0,0,19.06163,12.44351,0,1.458628,-1.458628,19.3791,49.6899,0.1314083,1.654216,0.09948281,0,12.56787
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.987432,40.02365,34.4924,4.348086,4.348086,0,0,0,4.348086,45.70821,0,8.881784E-16,0,1.987432,4.576932,4.348086,0,0,20.68233,10.98489,0,2.5895,-2.5895,16.64953,42.69101,0.1314083,4.782895,1.589946,0,12.97232
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.182464,48.09742,35.84398,0,0,0,0,0,0,0,0,0,0,4.182464,0,0,0,0,23.55955,8.395385,4.182464,0,4.182464,20.61736,52.86493,0.1313376,0,3.345971,0,12.57785
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.901924,61.2747,39.18819,0,0,0,-1,0,0,0,0,0,0,6.901924,0,0,0,0,19.37708,12.1596,6.901924,0,6.901924,27.1651,69.65397,0.1312211,0,5.521539,0,19.06153
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.626175,64.11465,42.48605,2.881666,2.881666,0,-1,0,2.881666,229.9425,0,0,0,6.626175,3.033333,2.881666,0,0,12.47516,18.37133,3.592842,0,3.592842,30.57357,78.39362,0.1311606,3.169833,5.30094,0,24.99751
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.564566,75.32977,45.00386,4.001054,4.001054,0,-1,0,4.001054,214.0577,0,0,0,8.564566,4.211636,4.001054,0,0,8.882318,21.60489,4.35293,0,4.35293,34.70312,88.98219,0.1310873,4.401159,6.851653,0,30.16946
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.634129,78.26119,47.0042,4.671628,4.671628,0,-1,0,4.671628,184.8206,0,0,0,8.634129,4.917503,4.671628,0,0,4.529388,25.52253,3.716626,0,3.716626,38.22902,98.02294,0.1310247,5.138791,6.907303,0,34.15666
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.281214,74.65692,49.00454,2.679241,2.679241,0,-1,0,2.679241,271.764,3.648198,0,0,7.281214,2.820254,2.679241,0,0,0.8127621,28.86749,0.8127621,0,0.8127621,39.00008,100,0.1310111,2.947165,5.824971,0,36.1487
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.420326,68.27058,50.04719,0,0,0,-1,0,0,0,5.420326,0,0,5.420326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310111,0,4.336261,0,35.01931
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.284632,64.2208,50.22483,5.864591,5.864591,0,-1,0,5.864591,73.05935,8.881784E-16,0,0,4.284632,6.173253,5.864591,0,0,0,29.59898,0,1.888621,-1.888621,37.0093,94.89544,0.1310111,6.451049,3.427705,0,33.88361
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.835695,56.06356,50.39474,0,0,0,-1,0,0,0,0,0,0,1.835695,0,0,0,0,2.098468,27.71036,1.835695,0,1.835695,38.75079,99.3608,0.1309802,0,1.468556,0,29.54605
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.312695,53.37997,49.39843,2.909692,2.909692,0,-1,0,2.909692,45.11458,0,4.440892E-16,0,1.312695,3.062834,2.909692,0,0,0.2627728,29.36248,0,1.750138,-1.750138,36.90598,94.63053,0.1309802,3.200661,1.050156,0,30.67518
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,47.52938,47.52938,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.207371,27.61234,0,8.757301,-8.757301,27.67498,70.96133,0.1309802,9.15138,0,0,27.61234
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,45.614,45.614,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.93771,18.85504,0,7.249516,-7.249516,20.03332,51.36737,0.1309802,7.575745,0,0,18.85504
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,43.66,43.66,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.99272,11.60553,0,8.203227,-8.203227,11.38635,29.19572,0.1309802,8.572372,0,0,11.60553
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.96859,41.96859,6.492661,3.232184,0,-1,0,3.232184,0,0,3.260476,3.909742,0,3.402299,3.232184,0,0,29.10742,3.402299,0,3.402299,-3.402299,7.800015,20,0.1309802,7.141927,0,0,3.402299
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,40.31579,40.31579,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309802,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,39.27314,39.27314,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309802,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,38.42358,38.42358,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309802,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,37.53539,37.53539,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309802,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.81712,36.81712,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309802,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,36.23015,36.23015,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309802,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,35.62773,35.62773,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309802,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.07938,35.07938,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310635,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1780143,35.236,34.75499,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.89835,0,0,0,0.1780143,0,0,8.8,8.36,24.52775,7.524,8.538014,0,8.538014,23.83088,61.1047,0.1311692,1.231674,0.1424115,12,7.702014
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.15621,37.57682,34.40744,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.47208,0,0,0,1.15621,0,0,7.84879,7.456351,15.98974,15.20821,8.612561,0,8.612561,32.00147,82.05489,0.131327,3.916691,0.9249681,12,16.36442
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.316039,45.31719,35.77448,3.315981,3.315981,0,0,0,3.315981,100.0017,4.440892E-16,0,0,3.316039,3.490507,3.315981,0,0,7.377178,22.95952,0,0.1744678,-0.1744678,31.81757,81.58334,0.131327,3.647579,2.652831,0,26.27556
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.962749,61.53234,39.21136,2.615537,2.615537,0,-1,0,2.615537,266.2072,0,0,0,6.962749,2.753197,2.615537,0,0,7.571032,22.78505,4.209551,0,4.209551,35.8111,91.82314,0.1312564,2.877091,5.570199,0,29.7478
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.351731,63.14827,42.55556,3.641034,3.641034,0,-1,0,3.641034,174.4485,0,0,0,6.351731,3.832668,3.641034,0,0,3.36148,26.57365,2.519063,0,2.519063,38.20089,97.95081,0.1312141,4.005137,5.081385,0,32.92538
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.004956,68.7247,45.09653,3.220622,3.220622,0,-1,0,3.220622,217.5032,2.772412,0,0,7.004956,3.390128,3.220622,0,0,0.8424165,28.8408,0.8424165,0,0.8424165,39.00008,100,0.1312,3.542684,5.603965,0,35.84576
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.271269,72.31138,47.13549,2.868963,2.868963,0,-1,0,2.868963,253.4459,4.251308,0,0,7.271269,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,3.155859,5.817016,0,36.87025
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.186311,78.92149,49.13584,1.746814,1.746814,0,-1,0,1.746814,468.6424,6.347559,0,0,8.186311,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,1.921496,6.549049,0,37.78529
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.314126,64.22488,50.13215,3.311048,3.311048,0,-1,0,3.311048,130.2949,0.8288125,0,0,4.314126,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,3.642153,3.451301,0,33.91311
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.368704,64.62064,50.30978,1.309545,1.309545,0,-1,0,1.309545,333.6046,2.990235,0,0,4.368704,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,1.4405,3.494963,0,33.96768
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.908738,56.38696,50.4797,1.81062,1.81062,0,-1,0,1.81062,105.4191,0.002822695,0,0,1.908738,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,1.991682,1.526991,0,31.50772
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9362398,52.30289,49.48339,0,0,0,-1,0,0,0,0.9362398,0,0,0.9362398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,0,0.7489918,0,30.53522
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,47.568,47.568,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1312,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,45.70668,45.70668,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1312,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1312,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.03037,42.03037,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1312,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1312,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,39.29631,39.29631,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1312,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,38.42358,38.42358,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1312,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,37.53539,37.53539,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1312,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,36.79396,36.79396,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1312,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.20698,36.20698,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1312,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,35.55822,35.55822,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1312,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.01759,35.01759,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1312,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2673559,35.39315,34.67004,0,0,0,0,0,0,0,0,0,0,0.2673559,0,0,0,0,20.15445,11.45997,0.2673559,0,0.2673559,20.13352,51.62431,0.1311955,0,0.2138847,0,11.72733
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.675549,38.95481,34.32249,3.723361,3.723361,0,0,0,3.723361,45.00098,0,0,0,1.675549,3.919327,3.723361,0,0,19.8871,11.70059,0,2.243778,-2.243778,17.76837,45.55984,0.1311955,4.095696,1.340439,0,13.37614
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.716886,43.43822,35.71269,0,0,0,0,0,0,0,0,0,0,2.716886,0,0,0,0,22.38018,9.456813,2.716886,0,2.716886,20.34584,52.1687,0.13115,0,2.173509,0,12.1737
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.759159,57.12422,39.21136,6.981047,6.981047,0,-1,0,6.981047,82.49706,0,0,0,5.759159,7.348471,6.981047,0,0,19.6633,11.90201,0,1.589312,-1.589312,18.67056,47.87312,0.13115,7.679152,4.607327,0,17.66117
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.460209,63.633,42.61735,1.810066,1.810066,0,-1,0,1.810066,356.9045,0,0,0,6.460209,1.905333,1.810066,0,0,21.4292,10.3127,4.554876,0,4.554876,22.99169,58.95293,0.1310738,1.991073,5.168167,0,16.77291
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.020554,54.40605,45.18149,6.263268,6.263268,0,-1,0,6.263268,48.22648,0,0,0,3.020554,6.592914,6.263268,0,0,16.87432,14.41209,0,3.57236,-3.57236,19.22609,49.29757,0.1310738,6.889596,2.416443,0,17.43264
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.606028,65.72903,47.22045,9.134813,8.36,0,-1,0,8.36,67.05775,0,0.7748137,1.688295,5.606028,8.8,8.36,0,0,20.84361,10.83973,0,3.193972,-3.193972,15.85935,40.66491,0.1310738,10.0483,4.484822,0,16.44576
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.06897,69.91531,49.26714,4.477815,4.477815,0,-1,0,4.477815,135.5342,0,0,0,6.06897,4.71349,4.477815,0,0,24.39247,7.645754,1.355481,0,1.355481,17.14527,43.96214,0.1310511,4.925596,4.855176,0,13.71472
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.926966,63.0308,50.30978,5.353554,5.353554,0,-1,0,5.353554,73.35251,0,0,0,3.926966,5.63532,5.353554,0,0,23.03699,8.865687,0,1.708354,-1.708354,15.34451,39.34481,0.1310511,5.888909,3.141572,0,12.79265
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.223821,60.71782,50.44108,3.095186,3.095186,0,-1,0,3.095186,104.156,0,4.440892E-16,0,3.223821,3.25809,3.095186,0,0,24.93516,7.157333,0,0.03426964,-0.03426964,15.30838,39.25219,0.1310511,3.404705,2.579057,0,10.38115
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.211119,60.85709,50.611,4.655806,4.655806,0,-1,0,4.655806,68.97021,0,0,0,3.211119,4.900848,4.655806,0,0,24.97324,7.123064,0,1.689729,-1.689729,13.52725,34.6852,0.1310511,5.121386,2.568895,0,10.33418
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.731865,54.87393,49.56834,0,0,0,-1,0,0,0,0,0,0,1.731865,0,0,0,0,26.85072,5.433335,1.731865,0,1.731865,15.17025,38.89799,0.1310222,0,1.385492,0,7.1652
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,47.66068,47.66068,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,25.11885,6.992013,0,5.011009,-5.011009,9.888177,25.35425,0.1310222,5.236505,0,0,6.992013
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,45.7453,45.7453,4.340166,1.881954,0,-1,0,1.881954,0,0,2.458212,2.892229,0,1.981004,1.881954,0,0,30.68664,1.981004,0,1.981004,-1.981004,7.800015,20,0.1310222,4.774183,0,0,1.981004
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,43.76812,43.76812,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.05354,42.05354,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,40.33896,40.33896,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,39.27314,39.27314,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,38.40041,38.40041,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,37.51223,37.51223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.16837,36.16837,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,35.51188,35.51188,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.94808,34.94808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310222,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6342847,36.32588,34.60053,0,0,0,0,0,0,0,0,0,0,0.6342847,0,0,0,0,32.88775,0,0.6342847,0,0.6342847,8.401751,21.54291,0.1310116,0,0.5074278,0,0.6342847
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.708664,41.87968,34.25298,0,0,0,0,0,0,0,0,0,0,2.708664,0,0,0,0,32.25347,0.5708562,2.708664,0,2.708664,10.97141,28.13178,0.1309663,0,2.166931,0,3.27952
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.172135,47.84651,35.64318,3.885597,3.885597,11.85597,0,3.335561,3.885597,107.3744,0,0,0,4.172135,0,0,7.970376,7.571857,29.54481,3.008654,11.74399,0,11.74399,22.11274,56.69923,0.1310875,4.274157,3.337708,12,7.180789
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.58011,60.09758,39.21136,4.519585,4.519585,0,-1,0,4.519585,145.591,0,0,0,6.58011,4.757458,4.519585,0,0,17.80081,13.57825,1.822652,0,1.822652,23.84186,61.13286,0.1310571,4.971543,5.264088,0,20.15836
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.120057,58.79396,42.68686,6.303012,6.303012,0,-1,0,6.303012,81.2319,0,0,0,5.120057,6.63475,6.303012,0,0,15.97816,15.21863,0,1.514693,-1.514693,22.24524,57.03895,0.1310571,6.933313,4.096045,0,20.33869
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.023432,65.05897,45.26645,6.151661,6.151661,0,-1,0,6.151661,97.91553,8.881784E-16,0,0,6.023432,6.475433,6.151661,0,0,17.66115,13.70394,0,0.4520014,-0.4520014,21.76879,55.81729,0.1310571,6.766828,4.818745,0,19.72737
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.58188,73.91656,47.35175,3.746654,3.746654,0,-1,0,3.746654,202.364,0,0,0,7.58188,3.943847,3.746654,0,0,18.16338,13.25194,3.638033,0,3.638033,25.22013,64.66686,0.1309964,4.12132,6.065504,0,20.83382
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.089359,74.31047,49.39843,4.131765,4.131765,0,-1,0,4.131765,171.5819,0,0,0,7.089359,4.349226,4.131765,0,0,14.52534,16.52617,2.740133,0,2.740133,27.81964,71.33228,0.1309507,4.544942,5.671488,0,23.61553
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.600141,77.81529,50.39474,1.821174,1.821174,0,-1,0,1.821174,417.3209,0,0,0,7.600141,1.917026,1.821174,0,0,11.78521,18.99229,5.683115,0,5.683115,33.21112,85.15656,0.1308562,2.003292,6.080113,0,26.59243
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.257069,72.16745,50.52604,0,0,0,-1,0,0,0,0.1549734,0,0,6.257069,0,0,0,0,6.102096,24.10709,6.102096,0,6.102096,39.00008,100,0.1307548,0,5.005655,0,30.36416
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.227576,64.53627,50.69595,5.26931,5.26931,0,-1,0,5.26931,80.23017,0,0,0,4.227576,5.546641,5.26931,0,0,0,29.59898,0,1.319066,-1.319066,37.60966,96.43484,0.1307548,5.79624,3.382061,0,33.82655
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.820872,55.24548,49.6533,2.889838,2.889838,0,-1,0,2.889838,63.00947,0,0,0,1.820872,3.041935,2.889838,0,0,1.465628,28.27991,0,1.221063,-1.221063,36.32255,93.13455,0.1307548,3.178822,1.456698,0,30.10078
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.822365,27.05885,0,0,0,36.32255,93.13455,0.1307548,0,0,0,27.05885
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,45.79164,45.79164,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.822365,27.05885,0,1.265587,-1.265587,34.9885,89.71393,0.1307548,1.322539,0,0,27.05885
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,43.79129,43.79129,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.228573,25.79326,0,1.666378,-1.666378,33.23198,85.21004,0.1307548,1.741365,0,0,25.79326
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.07671,42.07671,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,6.080105,24.12688,0,6.236946,-6.236946,26.65767,68.35285,0.1307548,6.517608,0,0,24.12688
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,40.36213,40.36213,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,13.01004,17.88994,0,1.873295,-1.873295,24.68304,63.28972,0.1307548,1.957593,0,0,17.88994
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,39.24997,39.24997,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,15.09148,16.01664,0,0.9530715,-0.9530715,23.67841,60.71376,0.1307548,0.9959598,0,0,16.01664
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,38.38496,38.38496,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.15045,15.06357,0,1.234147,-1.234147,22.37751,57.37811,0.1307548,1.289684,0,0,15.06357
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,37.48906,37.48906,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.52173,13.82942,0,0.9180648,-0.9180648,21.40978,54.89677,0.1307548,0.9593778,0,0,13.82942
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,36.73217,36.73217,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.5418,12.91136,0,0.2421909,-0.2421909,21.15449,54.24218,0.1307548,0.2530895,0,0,12.91136
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.12202,36.12202,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.8109,12.66917,0,0.6524071,-0.6524071,20.46679,52.47886,0.1307548,0.6817654,0,0,12.66917
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,35.47326,35.47326,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.5358,12.01676,0,0.6939898,-0.6939898,19.73527,50.60314,0.1307548,0.7252192,0,0,12.01676
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.88629,34.88629,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.3069,11.32277,0,0.6626281,-0.6626281,19.03679,48.81219,0.1307548,0.6924463,0,0,11.32277
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.182331,35.0308,34.53874,0.4252317,0.4252317,0,0,0,0.4252317,42.87803,0,0,0,0.182331,0.4476123,0.4252317,0,0,21.04315,10.66014,0,0.2652813,-0.2652813,18.75716,48.09519,0.1307548,0.4677549,0.1458648,0,10.84247
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.596495,38.54747,34.14485,0.7313628,0.7313628,0,0,0,0.7313628,218.2905,0,0,0,1.596495,0.7698556,0.7313628,0,0,21.33791,10.39486,0.8266397,0,0.8266397,19.54138,50.10601,0.130741,0.804499,1.277196,0,11.99136
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.096503,47.56486,35.60456,5.557222,5.557222,0,0,0,5.557222,73.71494,0,0,0,4.096503,5.849708,5.557222,0,0,20.51127,11.13884,0,1.753204,-1.753204,17.69334,45.36745,0.130741,6.112945,3.277203,0,15.23534
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.272806,58.96844,39.21136,3.596798,3.596798,0,-1,0,3.596798,174.3997,0,0,0,6.272806,3.786103,3.596798,0,0,22.45927,9.385633,2.486703,0,2.486703,20.05244,51.4164,0.1306998,3.956477,5.018245,0,15.65844
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.225832,66.75704,42.72548,4.572727,4.572727,0,-1,0,4.572727,158.0202,0,0,0,7.225832,4.813397,4.572727,0,0,19.97257,11.62367,2.412435,0,2.412435,22.34107,57.28469,0.1306598,5.03,5.780665,0,18.8495
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.21422,74.19043,45.35141,1.669573,1.669573,0,-1,0,1.669573,491.9952,0,0,0,8.21422,1.757445,1.669573,0,0,17.56013,13.79486,6.456774,0,6.456774,28.46651,72.9909,0.1305528,1.83653,6.571376,0,22.00908
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.846925,75.20289,47.44443,1.694861,1.694861,0,-1,0,1.694861,462.9834,0,0,0,7.846925,1.784064,1.694861,0,0,11.10336,19.60596,6.062861,0,6.062861,34.21824,87.73891,0.1304525,1.864347,6.27754,0,27.45288
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.478286,71.8353,49.48339,0,0,0,-1,0,0,0,1.437788,0,0,6.478286,0,0,0,0,5.040498,25.06253,5.040498,0,5.040498,39.00008,100,0.1303693,0,5.182629,0,31.54082
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.4052,72.78,50.52604,0.5877247,0.5877247,0,-1,0,0.5877247,1089.83,5.786542,0,0,6.4052,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1303693,0.6464972,5.12416,0,36.00418
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.493841,65.46637,50.65733,4.106969,4.106969,0,-1,0,4.106969,109.4199,0.1707159,0,0,4.493841,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1303693,4.517666,3.595073,0,34.09282
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.930236,56.77824,50.78863,1.911773,1.911773,0,-1,0,1.911773,100.9657,0,0,0,1.930236,2.012393,1.911773,0,0,0,29.59898,0,0.08215681,-0.08215681,38.91348,99.77795,0.1303693,2.102951,1.544189,0,31.52921
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.361768,53.89043,49.74598,2.106538,2.106538,0,-1,0,2.106538,64.64487,0,4.440892E-16,0,1.361768,2.217408,2.106538,0,0,0.09128535,29.51682,0,0.8556397,-0.8556397,38.01155,97.46532,0.1303693,2.317192,1.089415,0,30.87859
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,47.79198,47.79198,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.041996,28.66118,0,1.472437,-1.472437,36.45947,93.48563,0.1303693,1.538696,0,0,28.66118
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,45.87659,45.87659,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.678037,27.18875,0,0.8020557,-0.8020557,35.61403,91.31784,0.1303693,0.8381482,0,0,27.18875
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56921,26.38669,0,0,0,35.61403,91.31784,0.1303693,0,0,0,26.38669
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,42.09988,42.09988,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.56921,26.38669,0,1.238026,-1.238026,34.30904,87.97171,0.1303693,1.293737,0,0,26.38669
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,40.36213,40.36213,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.944794,25.14866,0,0.8154864,-0.8154864,33.44944,85.76762,0.1303693,0.8521833,0,0,25.14866
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,39.24997,39.24997,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.85089,24.33318,0,0.4645262,-0.4645262,32.95978,84.51209,0.1303693,0.4854299,0,0,24.33318
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,38.38496,38.38496,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.36703,23.86865,0,1.378574,-1.378574,31.50664,80.78609,0.1303693,1.44061,0,0,23.86865
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,37.47361,37.47361,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.898778,22.49008,0,0.4997968,-0.4997968,30.97981,79.43524,0.1303693,0.5222876,0,0,22.49008
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,36.68583,36.68583,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.454108,21.99028,0,0.7968158,-0.7968158,30.13989,77.28162,0.1303693,0.8326724,0,0,21.99028
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,36.06024,36.06024,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.339459,21.19346,0,0.2036654,-0.2036654,29.92521,76.73115,0.1303693,0.2128304,0,0,21.19346
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,35.40376,35.40376,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.565754,20.9898,0,1.86186,-1.86186,27.96264,71.69892,0.1303693,1.945644,0,0,20.9898
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.80133,34.80133,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.63449,19.12794,0,0.7889625,-0.7889625,27.13099,69.56651,0.1303693,0.8244659,0,0,19.12794
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2774548,35.18006,34.43061,0.569987,0.569987,0,0,0,0.569987,48.67738,0,0,0,0.2774548,0.5999863,0.569987,0,0,12.51111,18.33898,0,0.3225315,-0.3225315,26.79102,68.69478,0.1303693,0.6269857,0.2219638,0,18.61643
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.172839,40.08635,34.03672,2.283328,2.283328,0,0,0,2.283328,95.16104,0,0,0,2.172839,2.403503,2.283328,0,0,12.86948,18.01645,0,0.2306645,-0.2306645,26.54787,68.07133,0.1303693,2.511661,1.738271,0,20.18928
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.757034,49.60958,35.53505,4.446808,4.446808,0,0,0,4.446808,106.9764,0,0,0,4.757034,4.680851,4.446808,0,0,13.12577,17.78578,0.07618413,0,0.07618413,26.62015,68.25666,0.130368,4.891489,3.805628,0,22.54282
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.253642,58.87191,39.18819,4.348384,4.348384,0,-1,0,4.348384,143.8153,0,0,0,6.253642,4.577247,4.348384,0,0,13.04959,17.85435,1.676395,0,1.676395,28.21052,72.33452,0.1303403,4.783223,5.002913,0,24.10799
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.627454,64.42939,42.74864,3.715274,3.715274,0,-1,0,3.715274,178.384,0,0,0,6.627454,3.910815,3.715274,0,0,11.37319,19.3631,2.716639,0,2.716639,30.78775,78.94279,0.1302955,4.086802,5.301963,0,25.99056
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.675196,67.81269,45.44408,8.39539,8.36,0,-1,0,8.36,79.84684,0,0.03538915,0.8749281,6.675196,8.8,8.36,0,0,8.656556,21.80808,0,2.124804,-2.124804,28.54801,73.19987,0.1302955,9.234928,5.340157,0,28.48327
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.161645,68.24067,47.52938,3.276603,3.276603,0,-1,0,3.276603,188.0498,0,0,0,6.161645,3.449056,3.276603,0,0,11.01745,19.68327,2.71259,0,2.71259,31.1214,79.79829,0.1302508,3.604264,4.929317,0,25.84492
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.20138,66.88252,49.56834,0,0,0,-1,0,0,0,0,0,0,5.20138,0,0,0,0,8.30486,22.1246,5.20138,0,5.20138,36.05586,92.45073,0.1301652,0,4.161104,0,27.32598
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.512604,65.48369,50.611,0,0,0,-1,0,0,0,1.409123,0,0,4.512604,0,0,0,0,3.10348,26.80585,3.10348,0,3.10348,39.00008,100,0.1301141,0,3.610083,0,31.31845
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.150414,64.30818,50.74229,0,0,0,-1,0,0,0,4.150414,0,0,4.150414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301141,0,3.320331,0,33.74939
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.797095,59.72953,50.87359,6.393154,6.393154,0,-1,0,6.393154,43.7514,0,8.881784E-16,0,2.797095,6.729636,6.393154,0,0,0,29.59898,0,3.932541,-3.932541,34.85482,89.37115,0.1301141,7.032469,2.237676,0,32.39607
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.59729,54.71918,49.83094,4.264414,4.264414,0,-1,0,4.264414,37.45626,0,0,0,1.59729,4.488856,4.264414,0,0,4.36949,25.66644,0,2.891566,-2.891566,31.80684,81.55583,0.1301141,4.690855,1.277832,0,27.26373
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,47.8306,47.8306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.582342,22.77487,0,0,0,31.80684,81.55583,0.1301141,0,0,0,22.77487
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,45.92293,45.92293,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.582342,22.77487,0,1.382538,-1.382538,30.34951,77.81911,0.1301141,1.444752,0,0,22.77487
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,43.87625,43.87625,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.118495,21.39233,0,5.866737,-5.866737,24.16543,61.96252,0.1301141,6.130741,0,0,21.39233
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,42.11533,42.11533,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.63709,15.5256,0,3.850252,-3.850252,20.10691,51.55607,0.1301141,4.023513,0,0,15.5256
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,40.36213,40.36213,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.91515,11.67534,0,0.3371916,-0.3371916,19.75148,50.64471,0.1301141,0.3523653,0,0,11.67534
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,39.24997,39.24997,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.28981,11.33815,0,0.05632387,-0.05632387,19.69211,50.49248,0.1301141,0.05885845,0,0,11.33815
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,38.36179,38.36179,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.35239,11.28183,0,0.5034336,-0.5034336,19.16144,49.1318,0.1301141,0.5260882,0,0,11.28183
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,37.45044,37.45044,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.91176,10.77839,0,1.037762,-1.037762,18.06754,46.32694,0.1301141,1.084461,0,0,10.77839
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,36.64721,36.64721,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.06483,9.740633,0,1.20433,-1.20433,16.79807,43.07188,0.1301141,1.258525,0,0,9.740633
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,36.0139,36.0139,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.40297,8.536303,0,1.998552,-1.998552,14.69141,37.67021,0.1301141,2.088487,0,0,8.536303
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,35.34197,35.34197,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.62359,6.537751,0,0.7529007,-0.7529007,13.89778,35.63527,0.1301141,0.7867813,0,0,6.537751
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,34.70866,34.70866,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.46014,5.78485,0,2.371998,-2.371998,11.39748,29.22424,0.1301141,2.478738,0,0,5.78485
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2690611,35.04868,34.32249,0.693426,0.693426,0,0,0,0.693426,38.80171,0,1.110223E-16,0,0.2690611,0.7299221,0.693426,0,0,29.0957,3.412852,0,0.4608609,-0.4608609,10.91169,27.97863,0.1301141,0.7627685,0.2152489,0,3.681913
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.596763,41.2095,33.9286,1.261729,1.261729,0,0,0,1.261729,205.8099,0,0,0,2.596763,1.328136,1.261729,0,0,29.60776,2.951991,1.268627,0,1.268627,12.11521,31.06459,0.1300933,1.387902,2.07741,0,5.548754
