Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.17743,53.40275,49.83094,2.212204,2.212204,0,-1,0,2.212204,53.2243,0,0,0,1.17743,2.328636,2.212204,0,0,0,29.59898,0,1.151206,-1.151206,37.7866,96.88853,0.130199,2.433425,0.9419443,0,30.77641
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,47.61434,47.61434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.279118,28.44777,0,0,0,37.7866,96.88853,0.130199,0,0,0,28.44777
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,45.614,45.614,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.279118,28.44777,0,4.609323,-4.609323,32.92795,84.43047,0.130199,4.816742,0,0,28.44777
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,43.57504,43.57504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.400587,23.83845,0,0,0,32.92795,84.43047,0.130199,0,0,0,23.83845
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,41.76778,41.76778,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.400587,23.83845,0,8.8,-8.8,23.65193,60.64586,0.130199,12.00023,0,0,23.83845
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,39.96824,39.96824,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.17837,15.03845,0,0.2503212,-0.2503212,23.38807,59.9693,0.130199,0.2615856,0,0,15.03845
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,38.75568,38.75568,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.4565,14.78813,0,1.473839,-1.473839,21.83451,55.98581,0.130199,1.540162,0,0,14.78813
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,37.79799,37.79799,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.0941,13.31429,0,1.839102,-1.839102,19.89593,51.01509,0.130199,1.921862,0,0,13.31429
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,36.84029,36.84029,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.13754,11.47519,0,0.9600351,-0.9600351,18.88396,48.42031,0.130199,1.003237,0,0,11.47519
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,35.95211,35.95211,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.20425,10.51515,0,2.4423,-2.4423,16.30955,41.81927,0.130199,2.552203,0,0,10.51515
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,35.23384,35.23384,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.91792,8.072852,0,1.267813,-1.267813,14.97316,38.39263,0.130199,1.324865,0,0,8.072852
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,34.4924,34.4924,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.3266,6.805039,0,2.202208,-2.202208,12.65183,32.44051,0.130199,2.301307,0,0,6.805039
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,33.71235,33.71235,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.7735,4.602831,0,0.05168674,-0.05168674,12.59734,32.30082,0.130199,0.05401264,0,0,4.602831
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.548148,34.66313,33.18716,1.149842,1.149842,0,0,0,1.149842,47.6716,0,0,0,0.548148,1.21036,1.149842,0,0,27.83093,4.551145,0,0.6622118,-0.6622118,11.89931,30.51099,0.130199,1.264826,0.4385184,0,5.099293
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.133862,41.52002,32.71603,0,0,0,0,0,0,0,0,0,0,3.133862,0,0,0,0,28.56672,3.888933,3.133862,0,3.133862,14.87235,38.13416,0.1301492,0,2.50709,0,7.022795
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.301897,50.14951,34.40744,4.568924,4.568924,0,0,0,4.568924,116.0426,0,0,0,5.301897,4.809393,4.568924,0,0,25.43286,6.709409,0.4925029,0,0.4925029,15.33958,39.33218,0.1301414,5.025816,4.241517,0,12.0113
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.825571,60.16912,38.49309,4.478733,4.478733,0,-1,0,4.478733,152.3996,0,0,0,6.825571,4.714455,4.478733,0,0,24.94035,7.152661,2.111115,0,2.111115,17.34236,44.46751,0.1301078,4.926606,5.460456,0,13.97823
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.271603,66.65167,42.48605,7.384453,7.384453,0,-1,0,7.384453,98.47179,8.881784E-16,0,0,7.271603,7.773108,7.384453,0,0,22.82924,9.052665,0,0.5015053,-0.5015053,16.81373,43.11204,0.1301078,8.122898,5.817282,0,16.32427
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.106548,73.82864,45.44408,6.702667,6.702667,0,-1,0,6.702667,120.9451,0,0,0,8.106548,7.055439,6.702667,0,0,23.38647,8.55116,1.051109,0,1.051109,17.8109,45.66888,0.1300911,7.372934,6.485238,0,16.65771
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.261567,72.8582,47.61434,0,0,0,-1,0,0,0,0,0,0,7.261567,0,0,0,0,22.33536,9.497157,7.261567,0,7.261567,24.69983,63.33276,0.129976,0,5.809253,0,16.75872
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.385496,71.71138,49.69964,1.337573,1.337573,0,-1,0,1.337573,477.3941,0,0,0,6.385496,1.407972,1.337573,0,0,15.07379,16.03257,4.977524,0,4.977524,29.42192,75.44067,0.1298971,1.471331,5.108397,0,22.41806
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.668687,69.99318,50.69595,6.846969,6.846969,0,-1,0,6.846969,82.7912,0,0,0,5.668687,7.207335,6.846969,0,0,10.09626,20.51234,0,1.538648,-1.538648,27.80004,71.28202,0.1298971,7.531665,4.53495,0,26.18103
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.819859,66.82639,50.78863,0.09322147,0.09322147,0,-1,0,0.09322147,5170.332,0,0,0,4.819859,0.09812786,0.09322147,0,0,11.80587,18.97369,4.721731,0,4.721731,32.27947,82.76771,0.1298224,0.1025436,3.855887,0,23.79355
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.562971,58.98559,50.9122,0,0,0,-1,0,0,0,0,0,0,2.562971,0,0,0,0,7.084143,23.22325,2.562971,0,2.562971,34.71092,89.00217,0.1297819,0,2.050377,0,25.78622
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9349684,52.60592,49.7846,5.646591,5.646591,0,-1,0,5.646591,16.5581,0,8.881784E-16,0,0.9349684,5.94378,5.646591,0,0,4.521172,25.52992,0,5.008811,-5.008811,29.43117,75.46438,0.1297819,6.21125,0.7479748,0,26.46489
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,47.568,47.568,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,10.08652,20.52111,0,5.864533,-5.864533,23.24941,59.61374,0.1297819,6.128437,0,0,20.52111
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,45.52904,45.52904,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,16.60267,14.65658,0,5.627407,-5.627407,17.3176,44.40401,0.1297819,5.88064,0,0,14.65658
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,43.50553,43.50553,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,22.85534,9.029172,0,2.058837,-2.058837,15.14739,38.83939,0.1297819,2.151485,0,0,9.029172
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,41.70599,41.70599,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,25.14294,6.970335,0,3.14572,-3.14572,11.83151,30.33715,0.1297819,3.287277,0,0,6.970335
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,39.88329,39.88329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63818,3.824615,0,0,0,11.83151,30.33715,0.1297819,0,0,0,3.824615
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63818,3.824615,0,0,0,11.83151,30.33715,0.1297819,0,0,0,3.824615
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,37.70531,37.70531,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,28.63818,3.824615,0,1.122942,-1.122942,10.64783,27.30207,0.1297819,1.173475,0,0,3.824615
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,36.73217,36.73217,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,29.88589,2.701673,0,0.8061167,-0.8061167,9.798107,25.1233,0.1297819,0.842392,0,0,2.701673
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,35.84398,35.84398,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,30.78158,1.895556,0,0.6164607,-0.6164607,9.1483,23.45713,0.1297819,0.6442015,0,0,1.895556
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,35.12571,35.12571,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,31.46654,1.279095,0,0.4700855,-0.4700855,8.652787,22.18659,0.1297819,0.4912393,0,0,1.279095
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,34.36111,34.36111,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,31.98885,0.8090099,0,0.4499809,-0.4499809,8.178465,20.97038,0.1297819,0.4702301,0,0,0.8090099
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,33.55788,33.55788,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,32.48883,0.359029,0,0.2319601,-0.2319601,7.933958,20.34344,0.1297819,0.2423983,0,0,0.359029
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4990862,34.38198,33.04041,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,130.0793,1.776357E-15,0,0,0.4990862,0,0,8.8,8.36,32.74657,0.1270689,8.859086,0,8.859086,16.33842,41.89331,0.1298535,0.4220464,0.399269,12,0.6261551
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.673993,39.97831,32.5384,5.37883,5.37883,12,0,3.372,5.37883,49.71327,0,0,0,2.673993,0,0,6.62117,6.290111,23.88748,8.100246,8.964104,0,8.964104,24.84252,63.69864,0.1300194,5.916714,2.139194,12,10.77424
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.102286,49.34625,34.27615,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.102286,0,0,8.8,8.36,14.92338,16.16794,13.46229,0,13.46229,37.61397,96.44588,0.1300049,0,4.081829,12,21.27023
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.21594,61.48721,38.36179,1.484722,1.484722,0,-1,0,1.484722,486.0128,4.191985,0,0,7.21594,1.562865,1.484722,0,0,1.461089,28.284,1.461089,0,1.461089,39.00008,100,0.1299819,1.633194,5.772752,0,35.49994
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.007211,69.57685,42.40109,5.702844,5.702844,0,-1,0,5.702844,140.4073,2.004217,0,0,8.007211,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1299819,6.273129,6.405768,0,37.60619
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.011302,73.29084,45.35141,4.561295,4.561295,0,-1,0,4.561295,175.6366,3.209939,0,0,8.011302,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1299819,5.017424,6.409041,0,37.61028
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.981768,75.96548,47.568,1.278812,1.278812,0,-1,0,1.278812,624.1551,6.63565,0,0,7.981768,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1299819,1.406693,6.385414,0,37.58075
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.388699,75.93467,49.6533,9.584688,8.36,0,-1,0,8.36,88.38157,0,1.224688,2.183157,7.388699,8.8,8.36,0,0,0,29.59898,0,1.411301,-1.411301,37.51244,96.18554,0.1299819,10.54316,5.910959,0,36.98768
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.767253,74.46486,50.65733,4.025803,4.025803,0,-1,0,4.025803,168.097,0.9614538,0,0,6.767253,4.237687,4.025803,0,0,1.568112,28.18768,1.568112,0,1.568112,39.00008,100,0.1299571,4.428383,5.413803,0,34.95493
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.986823,71.37532,50.78863,3.490305,3.490305,0,-1,0,3.490305,171.5272,2.312817,0,0,5.986823,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1299571,3.839336,4.789458,0,35.5858
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.224873,64.72331,50.87359,6.35654,6.35654,0,-1,0,6.35654,66.46498,0,8.881784E-16,0,4.224873,6.691094,6.35654,0,0,0,29.59898,0,2.466221,-2.466221,36.40045,93.3343,0.1299571,6.992194,3.379899,0,33.82385
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.025138,55.99701,49.74598,0,0,0,-1,0,0,0,0,0,0,2.025138,0,0,0,0,2.740246,27.13276,2.025138,0,2.025138,38.32167,98.26049,0.1299252,0,1.620111,0,29.1579
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,47.48305,47.48305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7151074,28.95538,0,0,0,38.32167,98.26049,0.1299252,0,0,0,28.95538
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,45.44408,45.44408,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.7151074,28.95538,0,1.723657,-1.723657,36.50477,93.60179,0.1299252,1.801222,0,0,28.95538
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,43.42057,43.42057,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.630282,27.23172,0,1.827304,-1.827304,34.57862,88.66296,0.1299252,1.909533,0,0,27.23172
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,41.62104,41.62104,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.66062,25.40442,0,2.918261,-2.918261,31.50251,80.77551,0.1299252,3.049583,0,0,25.40442
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,39.79061,39.79061,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.903132,22.48616,0,0.5112918,-0.5112918,30.96356,79.39359,0.1299252,0.5343,0,0,22.48616
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,38.57804,38.57804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.471234,21.97487,0,0,0,30.96356,79.39359,0.1299252,0,0,0,21.97487
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,37.59718,37.59718,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.471234,21.97487,0,0.0395899,-0.0395899,30.92183,79.28658,0.1299252,0.04137145,0,0,21.97487
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,36.62404,36.62404,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.515223,21.93528,0,0.8985338,-0.8985338,29.97469,76.85802,0.1299252,0.9389678,0,0,21.93528
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,35.73586,35.73586,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.513594,21.03674,0,0.6420603,-0.6420603,29.2979,75.12267,0.1299252,0.670953,0,0,21.03674
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,34.99442,34.99442,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.22699,20.39468,0,1.714004,-1.714004,27.49118,70.49007,0.1299252,1.791134,0,0,20.39468
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,34.22981,34.22981,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.13144,18.68068,0,0.06355025,-0.06355025,27.42419,70.3183,0.1299252,0.06641001,0,0,18.68068
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,33.41113,33.41113,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.20205,18.61713,0,0.03016105,-0.03016105,27.3924,70.23679,0.1299252,0.0315183,0,0,18.61713
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5713388,34.4221,32.88595,1.369625,1.369625,0,0,0,1.369625,41.71499,0,0,0,0.5713388,1.44171,1.369625,0,0,12.23557,18.58697,0,0.8703713,-0.8703713,26.47495,67.88435,0.1299252,1.506587,0.457071,0,19.15831
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.712148,39.92762,32.38393,3.784153,3.784153,0,0,0,3.784153,71.6712,0,0,0,2.712148,3.983319,3.784153,0,0,13.20265,17.7166,0,1.271171,-1.271171,25.13502,64.44863,0.1299252,4.162568,2.169718,0,20.42875
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.271439,46.53321,34.14485,0,0,0,0,0,0,0,0,0,0,4.271439,0,0,0,0,14.61506,16.44543,4.271439,0,4.271439,29.18726,74.83897,0.129858,0,3.417151,0,20.71687
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.701412,55.83287,38.25366,3.181709,3.181709,0,-1,0,3.181709,179.1934,0,0,0,5.701412,3.349168,3.181709,0,0,10.34362,20.28972,2.352244,0,2.352244,31.41879,80.56085,0.129821,3.49988,4.56113,0,25.99113
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.817181,64.65267,42.31614,3.842778,3.842778,0,-1,0,3.842778,177.4024,0,0,0,6.817181,4.04503,3.842778,0,0,7.991374,22.40674,2.772151,0,2.772151,34.04869,87.30415,0.1297774,4.227057,5.453744,0,29.22392
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.610173,71.50687,45.31279,1.745841,1.745841,0,-1,0,1.745841,435.9031,0.5532221,0,0,7.610173,1.837727,1.745841,0,0,5.219224,24.90168,5.219224,0,5.219224,39.00008,100,0.1296955,1.920425,6.088139,0,32.51185
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.896656,67.20297,47.52938,2.808639,2.808639,0,-1,0,2.808639,209.9471,2.940194,0,0,5.896656,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1296955,3.089503,4.717325,0,35.49563
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.237891,67.0743,49.61469,0.009078801,0.009078801,0,-1,0,0.009078801,57693.64,5.228334,0,0,5.237891,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1296955,0.009986681,4.190313,0,34.83687
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.628361,69.73508,50.611,6.075128,6.075128,0,-1,0,6.075128,92.64596,0,0,0,5.628361,6.394872,6.075128,0,0,0,29.59898,0,0.766511,-0.766511,38.1921,97.92828,0.1296955,6.682641,4.502689,0,35.22734
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.714572,66.37985,50.74229,1.457566,1.457566,0,-1,0,1.457566,323.4551,2.328613,0,0,4.714572,1.53428,1.457566,0,0,0.8516789,28.83247,0.8516789,0,0.8516789,39.00008,100,0.1296821,1.603323,3.771657,0,33.54704
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.734762,59.47045,50.82725,3.954198,3.954198,0,-1,0,3.954198,69.16098,0,4.440892E-16,0,2.734762,4.162313,3.954198,0,0,0,29.59898,0,1.427551,-1.427551,37.49531,96.14162,0.1296821,4.349617,2.18781,0,32.33374
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.06115,52.90815,49.69964,2.969305,2.969305,0,-1,0,2.969305,35.73733,0,4.440892E-16,0,1.06115,3.125584,2.969305,0,0,1.586168,28.17143,0,2.064434,-2.064434,35.3192,90.56187,0.1296821,3.266235,0.8489203,0,29.23258
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,47.44443,47.44443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879983,26.10699,0,0,0,35.3192,90.56187,0.1296821,0,0,0,26.10699
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,45.39775,45.39775,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.879983,26.10699,0,2.181424,-2.181424,33.01978,84.66593,0.1296821,2.279588,0,0,26.10699
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,43.35879,43.35879,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.303787,23.92557,0,5.863189,-5.863189,26.83944,68.81893,0.1296821,6.127032,0,0,23.92557
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,41.52836,41.52836,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.81844,18.06238,0,2.762128,-2.762128,23.9279,61.35346,0.1296821,2.886423,0,0,18.06238
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,39.72882,39.72882,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.88747,15.30025,0,1.547355,-1.547355,22.29684,57.17128,0.1296821,1.616986,0,0,15.30025
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,38.46992,38.46992,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.60676,13.7529,0,1.767955,-1.767955,20.43326,52.39286,0.1296821,1.847513,0,0,13.7529
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,37.51223,37.51223,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.57115,11.98494,0,0.3682824,-0.3682824,20.04505,51.39746,0.1296821,0.3848551,0,0,11.98494
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,36.51591,36.51591,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.98035,11.61666,0,1.275297,-1.275297,18.70077,47.9506,0.1296821,1.332685,0,0,11.61666
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,35.60456,35.60456,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.39735,10.34136,0,2.392521,-2.392521,16.17883,41.4841,0.1296821,2.500185,0,0,10.34136
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,34.86312,34.86312,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.05571,7.948843,0,1.307316,-1.307316,14.8008,37.95069,0.1296821,1.366145,0,0,7.948843
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,34.10624,34.10624,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.50828,6.641527,0,1.948681,-1.948681,12.74671,32.68381,0.1296821,2.036371,0,0,6.641527
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,33.27984,33.27984,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.67348,4.692846,0,1.09344,-1.09344,11.59412,29.72846,0.1296821,1.142645,0,0,4.692846
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7034088,34.62507,32.73148,0.3284169,0.3284169,0,0,0,0.3284169,214.1816,0,0,0,0.7034088,0.345702,0.3284169,0,0,28.88841,3.599406,0.3577067,0,0.3577067,11.93347,30.59859,0.1296765,0.3612586,0.562727,0,4.302815
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.02797,37.80401,32.23719,0,0,0,0,0,0,0,0,0,0,2.02797,0,0,0,0,28.53071,3.921342,2.02797,0,2.02797,13.85737,35.53166,0.1296447,0,1.622376,0,5.949312
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.542696,44.11524,33.99811,7.305497,7.305497,12,0,3.372,7.305497,48.49357,0,0,0,3.542696,0,0,4.694503,4.459777,26.50274,5.746515,8.002474,0,8.002474,21.44919,54.99781,0.1297931,8.036047,2.834157,12,9.289211
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.919837,56.45134,38.12237,6.544807,6.544807,0,-1,0,6.544807,90.4509,8.881784E-16,0,0,5.919837,6.889271,6.544807,0,0,18.50026,12.94874,0,0.9694337,-0.9694337,20.42731,52.37762,0.1297931,7.199288,4.735869,0,18.86858
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.673391,67.94623,42.20801,5.605567,5.605567,0,-1,0,5.605567,136.8888,0,0,0,7.673391,5.900596,5.605567,0,0,19.57741,11.97931,1.772794,0,1.772794,22.10913,56.68998,0.1297653,6.166123,6.138712,0,19.6527
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.844206,72.40646,45.22783,3.804698,3.804698,0,-1,0,3.804698,206.1716,0,0,0,7.844206,4.004946,3.804698,0,0,17.80462,13.57482,3.83926,0,3.83926,25.75138,66.02904,0.1297051,4.185168,6.275365,0,21.41903
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.730888,66.50909,47.48305,0.5529303,0.5529303,0,-1,0,0.5529303,1036.458,0,0,0,5.730888,0.5820319,0.5529303,0,0,13.96536,17.03016,5.148856,0,5.148856,30.63601,78.55372,0.1296245,0.6082233,4.584711,0,22.76105
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.72594,77.343,49.56834,0.644808,0.644808,0,-1,0,0.644808,1198.177,0,0,0,7.72594,0.6787452,0.644808,0,0,8.816501,21.66413,7.047194,0,7.047194,37.32157,95.69614,0.1295144,0.7092888,6.180752,0,29.39007
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.832902,74.63336,50.56466,0,0,0,-1,0,0,0,5.063596,0,0,6.832902,0,0,0,0,1.769306,28.0066,1.769306,0,1.769306,39.00008,100,0.1294868,0,5.466322,0,34.8395
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.098416,71.71931,50.69595,5.829396,5.829396,0,-1,0,5.829396,104.6149,0,0,0,6.098416,6.136206,5.829396,0,0,0,29.59898,0,0.03778977,-0.03778977,38.96024,99.89787,0.1294868,6.412335,4.878733,0,35.6974
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.970315,63.71155,50.78863,8.068384,8.068384,0,-1,0,8.068384,49.20831,0,0,0.5152225,3.970315,8.493036,8.068384,0,0,0.04198863,29.56119,0,4.52272,-4.52272,34.19288,87.67387,0.1294868,8.875222,3.176252,0,33.53151
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.525609,54.3094,49.6533,0,0,0,-1,0,0,0,0,0,0,1.525609,0,0,0,0,5.067234,25.03847,1.525609,0,1.525609,35.6402,91.38494,0.1294629,0,1.220487,0,26.56408
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,47.35175,47.35175,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.541624,26.41152,0,6.289477,-6.289477,29.01051,74.38577,0.1294629,6.572504,0,0,26.41152
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,45.26645,45.26645,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.52993,20.12204,0,0.5310918,-0.5310918,28.45069,72.95033,0.1294629,0.5549909,0,0,20.12204
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,43.25066,43.25066,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.12003,19.59095,0,3.537826,-3.537826,24.72149,63.38831,0.1294629,3.697028,0,0,19.59095
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,41.4434,41.4434,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.05095,16.05312,0,3.913689,-3.913689,20.5961,52.81041,0.1294629,4.089805,0,0,16.05312
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,39.62069,39.62069,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.3995,12.13943,0,0.1835742,-0.1835742,20.4026,52.31425,0.1294629,0.191835,0,0,12.13943
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,38.36179,38.36179,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.60347,11.95586,0,0.8328124,-0.8328124,19.52473,50.06332,0.1294629,0.870289,0,0,11.95586
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,37.38093,37.38093,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.52881,11.12305,0,0.6339015,-0.6339015,18.85654,48.35002,0.1294629,0.6624271,0,0,11.12305
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,36.38462,36.38462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.23315,10.48914,0,0,0,18.85654,48.35002,0.1294629,0,0,0,10.48914
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,35.47326,35.47326,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.23315,10.48914,0,0.9544366,-0.9544366,17.85048,45.77037,0.1294629,0.9973863,0,0,10.48914
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,34.73182,34.73182,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.29363,9.534707,0,0.04067967,-0.04067967,17.8076,45.66042,0.1294629,0.04251025,0,0,9.534707
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,33.95177,33.95177,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.33883,9.494028,0,1.196118,-1.196118,16.54678,42.42756,0.1294629,1.249944,0,0,9.494028
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,33.12537,33.12537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66785,8.29791,0,0,0,16.54678,42.42756,0.1294629,0,0,0,8.29791
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5102283,33.95268,32.58474,1.127922,1.127922,0,0,0,1.127922,45.23614,0,0,0,0.5102283,1.187286,1.127922,0,0,23.66785,8.29791,0,0.6770579,-0.6770579,15.8331,40.59761,0.1294629,1.240714,0.4081827,0,8.808138
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.307419,38.41755,32.05955,2.846895,2.846895,0,0,0,2.846895,81.05035,0,0,0,2.307419,2.996732,2.846895,0,0,24.42014,7.620852,0,0.6893134,-0.6893134,15.1065,38.73454,0.1294629,3.131585,1.845935,0,9.92827
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.786421,47.84346,33.84364,4.346857,4.346857,0,0,0,4.346857,110.1122,0,0,0,4.786421,4.575638,4.346857,0,0,25.18604,6.931538,0.2107821,0,0.2107821,15.30646,39.24726,0.1294597,4.781542,3.829137,0,11.71796
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.291746,61.33475,37.99107,0,0,0,-1,0,0,0,0,0,0,7.291746,0,0,0,0,24.97526,7.121242,7.291746,0,7.291746,22.22402,56.98455,0.129346,0,5.833397,0,14.41299
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.671515,67.82485,42.11533,0,0,0,-1,0,0,0,0,0,0,7.671515,0,0,0,0,17.68352,13.68381,7.671515,0,7.671515,29.50186,75.64565,0.1292266,0,6.137212,0,21.35533
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.786021,76.52631,45.13515,0,0,0,-1,0,0,0,0,0,0,8.786021,0,0,0,0,10.012,20.58818,8.786021,0,8.786021,37.83701,97.01778,0.1290901,0,7.028817,0,29.3742
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.046053,76.04041,47.39809,5.271474,5.271474,0,-1,0,5.271474,152.6338,1.271153,0,0,8.046053,5.54892,5.271474,0,0,1.22598,28.4956,1.22598,0,1.22598,39.00008,100,0.1290711,5.798621,6.436842,0,36.54165
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.888083,77.97806,49.48339,5.668314,5.668314,0,-1,0,5.668314,139.161,1.921436,0,0,7.888083,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1290711,6.235146,6.310466,0,37.48706
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.775351,70.21861,50.52604,3.814273,3.814273,0,-1,0,3.814273,151.4142,1.760326,0,0,5.775351,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1290711,4.1957,4.62028,0,35.37433
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.50576,65.51027,50.65733,3.719821,3.719821,0,-1,0,3.719821,121.1284,0.5901589,0,0,4.50576,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1290711,4.091803,3.604608,0,34.10474
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.531211,58.70008,50.74229,0,0,0,-1,0,0,0,2.531211,0,0,2.531211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290711,0,2.024969,0,32.13019
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.380092,53.81273,49.61469,2.035415,2.035415,0,-1,0,2.035415,67.80396,0,0,0,1.380092,2.142543,2.035415,0,0,0,29.59898,0,0.7624502,-0.7624502,38.19638,97.93925,0.1290711,2.238957,1.104074,0,30.97907
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,47.26679,47.26679,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8471669,28.83653,0,5.045955,-5.045955,32.87748,84.30106,0.1290711,5.273023,0,0,28.83653
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,45.18149,45.18149,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.453783,23.79057,0,0.5762125,-0.5762125,32.2701,82.74368,0.1290711,0.602142,0,0,23.79057
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,43.14253,43.14253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.094019,23.21436,0,0,0,32.2701,82.74368,0.1290711,0,0,0,23.21436
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,41.33527,41.33527,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.094019,23.21436,0,2.720532,-2.720532,29.40241,75.39064,0.1290711,2.842956,0,0,23.21436
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,39.51257,39.51257,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.11683,20.49383,0,1.619101,-1.619101,27.69573,71.01454,0.1290711,1.691961,0,0,20.49383
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91583,18.87473,0,0,0,27.69573,71.01454,0.1290711,0,0,0,18.87473
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,37.24963,37.24963,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.91583,18.87473,0,2.213672,-2.213672,25.36231,65.03143,0.1290711,2.313287,0,0,18.87473
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,36.25332,36.25332,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.37547,16.66106,0,0.7623039,-0.7623039,24.55877,62.97108,0.1290711,0.7966076,0,0,16.66106
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,35.34197,35.34197,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.22247,15.89875,0,1.190057,-1.190057,23.30434,59.7546,0.1290711,1.24361,0,0,15.89875
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,34.57736,34.57736,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.54476,14.70869,0,0.8840481,-0.8840481,22.37247,57.3652,0.1290711,0.9238303,0,0,14.70869
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,33.7973,33.7973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.52703,13.82465,0,0,0,22.37247,57.3652,0.1290711,0,0,0,13.82465
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,32.93229,32.93229,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.52703,13.82465,0,1.527681,-1.527681,20.76216,53.23619,0.1290711,1.596426,0,0,13.82465
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7525512,34.40713,32.38393,1.308375,1.308375,0,0,0,1.308375,57.51799,0,0,0,0.7525512,1.377237,1.308375,0,0,19.22446,12.29697,0,0.6246859,-0.6246859,20.10368,51.54779,0.1290711,1.439213,0.6020409,0,13.04952
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.598304,39.05433,31.86647,1.815694,1.815694,0,0,0,1.815694,143.1025,0,0,0,2.598304,1.911257,1.815694,0,0,19.91855,11.67228,0.6870469,0,0.6870469,20.75547,53.21904,0.1290604,1.997264,2.078643,0,14.27058
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.616496,50.3658,33.666,2.906479,2.906479,0,0,0,2.906479,193.2406,0,0,0,5.616496,3.059452,2.906479,0,0,19.23151,12.29062,2.557045,0,2.557045,23.1813,59.4391,0.1290208,3.197127,4.493197,0,17.90712
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.41337,61.64372,37.85978,3.46595,3.46595,0,-1,0,3.46595,213.8914,0,0,0,7.41337,3.648368,3.46595,0,0,16.67446,14.59196,3.765002,0,3.765002,26.75309,68.59753,0.1289625,3.812545,5.930696,0,22.00533
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.038766,65.13263,41.99176,1.451247,1.451247,0,-1,0,1.451247,485.0151,0,0,0,7.038766,1.527628,1.451247,0,0,12.90946,17.98046,5.511138,0,5.511138,31.98141,82.00346,0.1288772,1.596371,5.631013,0,25.01923
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.164117,65.34619,45.0502,1.723367,1.723367,0,-1,0,1.723367,357.6787,0,0,0,6.164117,1.814071,1.723367,0,0,7.398322,22.94049,4.350047,0,4.350047,36.10823,92.58502,0.12881,1.895704,4.931294,0,29.1046
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.952198,67.16691,47.31313,5.949282,5.949282,0,-1,0,5.949282,100.049,0,0,0,5.952198,6.262402,5.949282,0,0,3.048275,26.85553,0,0.310204,-0.310204,35.78125,91.7466,0.12881,6.54421,4.761758,0,32.80773
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.638373,72.44408,49.43705,2.647805,2.647805,0,-1,0,2.647805,250.7123,0.4582631,0,0,6.638373,2.787163,2.647805,0,0,3.392946,26.54533,3.392946,0,3.392946,39.00008,100,0.1287576,2.912586,5.310699,0,33.1837
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.552652,73.29401,50.44108,5.464906,5.464906,0,-1,0,5.464906,119.9042,0.8001195,0,0,6.552652,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1287576,6.011397,5.242122,0,36.15163
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.462547,69.03096,50.56466,5.484617,5.484617,0,-1,0,5.484617,99.5976,0,0,0,5.462547,5.773282,5.484617,0,0,0,29.59898,0,0.3107343,-0.3107343,38.67253,99.16015,0.1287576,6.033079,4.370038,0,35.06152
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.209046,60.89985,50.65733,2.504491,2.504491,0,-1,0,2.504491,128.1317,0.2274798,0,0,3.209046,2.636306,2.504491,0,0,0.3452603,29.28824,0.3452603,0,0.3452603,39.00008,100,0.1287522,2.75494,2.567237,0,32.49729
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.177148,53.09335,49.52973,0,0,0,-1,0,0,0,1.177148,0,0,1.177148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287522,0,0.9417185,0,30.77613
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,47.18184,47.18184,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1287522,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,45.09653,45.09653,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1287522,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,43.0344,43.0344,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1287522,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,41.20398,41.20398,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1287522,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,39.38127,39.38127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1287522,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,38.12237,38.12237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1287522,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1287522,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,36.12202,36.12202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1287522,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,35.1875,35.1875,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1287522,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,34.45378,34.45378,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1287522,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,33.65056,33.65056,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1287522,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,32.77782,32.77782,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1287522,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3847046,33.24099,32.21402,0,0,0,0,0,0,0,0,0,0,0.3847046,0,0,0,0,16.16531,15.0502,0.3847046,0,0.3847046,24.02929,61.61343,0.1287463,0,0.3077637,0,15.43491
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.095074,37.42648,31.68883,0,0,0,0,0,0,0,0,0,0,2.095074,0,0,0,0,15.7806,15.39644,2.095074,0,2.095074,26.01685,66.70973,0.128714,0,1.67606,0,17.49151
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.961265,44.86255,33.49609,2.725486,2.725486,0,0,0,2.725486,145.3416,0,0,0,3.961265,2.868933,2.725486,0,0,13.68553,17.282,1.092332,0,1.092332,27.05313,69.36684,0.1286971,2.998035,3.169012,0,21.24327
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.134955,60.38161,37.68986,2.887566,2.887566,0,-1,0,2.887566,247.0924,0,0,0,7.134955,3.039543,2.887566,0,0,12.59319,18.2651,4.095413,0,4.095413,30.93837,79.329,0.128634,3.176322,5.707964,0,25.40006
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.287339,70.09239,41.86046,0,0,0,-1,0,0,0,0,0,0,8.287339,0,0,0,0,8.497782,21.95097,8.287339,0,8.287339,38.80043,99.4881,0.1285065,0,6.629872,0,30.23831
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.289927,65.73222,44.96524,4.386271,4.386271,0,-1,0,4.386271,143.4003,1.462357,0,0,6.289927,4.617127,4.386271,0,0,0.2104427,29.40958,0.2104427,0,0.2104427,39.00008,100,0.1285032,4.824898,5.031941,0,35.6995
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.230586,68.14979,47.22045,3.977154,3.977154,0,-1,0,3.977154,156.6594,2.044108,0,0,6.230586,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1285032,4.37487,4.984469,0,35.82956
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.835087,73.11153,49.30575,1.616819,1.616819,0,-1,0,1.616819,422.7491,5.133173,0,0,6.835087,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1285032,1.7785,5.46807,0,36.43407
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.353248,68.35754,50.3484,1.772692,1.772692,0,-1,0,1.772692,301.9842,3.487257,0,0,5.353248,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1285032,1.949961,4.282598,0,34.95222
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.309689,68.34005,50.4797,0.7939407,0.7939407,0,-1,0,0.7939407,668.7766,4.473962,0,0,5.309689,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1285032,0.8733347,4.247751,0,34.90867
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.647231,62.32113,50.56466,0,0,0,-1,0,0,0,3.647231,0,0,3.647231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285032,0,2.917785,0,33.24621
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.419803,53.7542,49.43705,4.20372,4.20372,0,-1,0,4.20372,33.77491,0,8.881784E-16,0,1.419803,4.424968,4.20372,0,0,0,29.59898,0,3.005166,-3.005166,35.83236,91.87765,0.1285032,4.624092,1.135842,0,31.01878
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,47.05054,47.05054,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.339073,26.59381,0,2.27356,-2.27356,33.43581,85.73268,0.1285032,2.37587,0,0,26.59381
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,44.96524,44.96524,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.865251,24.32025,0,5.422005,-5.422005,27.72052,71.07811,0.1285032,5.665995,0,0,24.32025
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,42.90311,42.90311,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.8897,18.89825,0,3.936434,-3.936434,23.57115,60.43873,0.1285032,4.113573,0,0,18.89825
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,41.07268,41.07268,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.26352,14.96181,0,1.154185,-1.154185,22.35453,57.3192,0.1285032,1.206123,0,0,14.96181
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,39.24997,39.24997,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.54594,13.80763,0,0.1372187,-0.1372187,22.20989,56.94833,0.1285032,0.1433936,0,0,13.80763
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,37.9679,37.9679,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.69841,13.67041,0,0.458335,-0.458335,21.72676,55.70955,0.1285032,0.4789601,0,0,13.67041
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.97159,36.97159,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.20767,13.21208,0,1.074571,-1.074571,20.59407,52.8052,0.1285032,1.122926,0,0,13.21208
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,35.95211,35.95211,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.40164,12.1375,0,0.6424651,-0.6424651,19.91685,51.06874,0.1285032,0.671376,0,0,12.1375
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,35.04076,35.04076,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.11549,11.49504,0,0.1529195,-0.1529195,19.75566,50.65544,0.1285032,0.1598009,0,0,11.49504
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,34.27615,34.27615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.2854,11.34212,0,0,0,19.75566,50.65544,0.1285032,0,0,0,11.34212
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,33.49609,33.49609,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.2854,11.34212,0,1.423703,-1.423703,18.25495,46.80746,0.1285032,1.487769,0,0,11.34212
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,32.60791,32.60791,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.86729,9.918417,0,1.183482,-1.183482,17.00745,43.60875,0.1285032,1.236738,0,0,9.918417
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8900648,34.4296,32.03638,0,0,0,0,0,0,0,0,0,0,0.8900648,0,0,0,0,23.18227,8.734935,0.8900648,0,0.8900648,17.85184,45.77385,0.1284895,0,0.7120519,0,9.625
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.282747,40.66891,31.49575,3.564402,3.564402,0,0,0,3.564402,92.0981,0,4.440892E-16,0,3.282747,3.752002,3.564402,0,0,22.29221,9.535994,0,0.4692557,-0.4692557,17.3572,44.50554,0.1284895,3.920842,2.626197,0,12.81874
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.603373,49.93198,33.31845,4.453266,4.453266,0,0,0,4.453266,125.8261,0,0,0,5.603373,4.687648,4.453266,0,0,22.8136,9.066738,0.9157247,0,0.9157247,18.22593,46.73306,0.1284755,4.898592,4.482698,0,14.67011
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.72558,58.67628,37.53539,3.306351,3.306351,0,-1,0,3.306351,203.414,0,0,0,6.72558,3.48037,3.306351,0,0,21.89787,9.89089,3.24521,0,3.24521,21.30461,54.62709,0.1284256,3.636986,5.380464,0,16.61647
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.053499,68.90665,41.70599,0.649533,0.649533,0,-1,0,0.649533,1239.891,0,0,0,8.053499,0.6837189,0.649533,0,0,18.65267,12.81158,7.369781,0,7.369781,28.29619,72.5542,0.1283125,0.7144862,6.4428,0,20.86508
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.851584,76.37755,44.78761,7.117932,7.117932,0,-1,0,7.117932,124.3561,0,0,0,8.851584,7.49256,7.117932,0,0,11.28288,19.44438,1.359024,0,1.359024,29.58548,75.86005,0.1282917,7.829725,7.081267,0,28.29597
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.629089,78.34877,47.08916,2.336437,2.336437,0,-1,0,2.336437,369.3269,0,0,0,8.629089,2.459407,2.336437,0,0,9.923861,20.6675,6.169683,0,6.169683,35.43855,90.8679,0.1281972,2.57008,6.903272,0,29.29659
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.973722,78.03796,49.22079,2.272972,2.272972,0,-1,0,2.272972,350.8059,1.826941,0,0,7.973722,2.392602,2.272972,0,0,3.754178,26.22022,3.754178,0,3.754178,39.00008,100,0.1281398,2.500269,6.378977,0,34.19394
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.482664,72.78785,50.26345,3.752348,3.752348,0,-1,0,3.752348,172.7629,2.532824,0,0,6.482664,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1281398,4.127583,5.186131,0,36.08164
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.680263,69.68868,50.39474,2.888334,2.888334,0,-1,0,2.888334,196.6623,2.639911,0,0,5.680263,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1281398,3.177167,4.54421,0,35.27924
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.871945,63.02168,50.4797,4.818525,4.818525,0,-1,0,4.818525,80.35541,0,0,0,3.871945,5.072131,4.818525,0,0,0,29.59898,0,1.200186,-1.200186,37.73497,96.75614,0.1281398,5.300377,3.097556,0,33.47092
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.765794,54.70932,49.30575,0.4569076,0.4569076,0,-1,0,0.4569076,386.4664,0,0,0,1.765794,0.4809554,0.4569076,0,0,1.33354,28.39879,1.284839,0,1.284839,38.95388,99.88153,0.1281202,0.5025983,1.412636,0,30.16459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,46.91924,46.91924,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.0487011,29.55515,0,8.257488,-8.257488,30.24972,77.56322,0.1281202,8.629075,0,0,29.55515
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,44.78761,44.78761,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.223688,21.29766,0,4.26004,-4.26004,25.75924,66.04921,0.1281202,4.451742,0,0,21.29766
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,42.74864,42.74864,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.95707,17.03762,0,3.709977,-3.709977,21.84858,56.0219,0.1281202,3.876926,0,0,17.03762
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.92594,40.92594,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.07926,13.32764,0,3.905675,-3.905675,17.73164,45.46565,0.1281202,4.08143,0,0,13.32764
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,39.10323,39.10323,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.4189,9.421967,0,0.9915989,-0.9915989,16.6864,42.78556,0.1281202,1.036221,0,0,9.421967
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,37.79799,37.79799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52068,8.430367,0,0,0,16.6864,42.78556,0.1281202,0,0,0,8.430367
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,36.79396,36.79396,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.52068,8.430367,0,1.184061,-1.184061,15.43829,39.58529,0.1281202,1.237344,0,0,8.430367
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.77448,35.77448,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.8363,7.246307,0,0.3754998,-0.3754998,15.04248,38.57039,0.1281202,0.3923973,0,0,7.246307
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.86312,34.86312,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.25352,6.870807,0,1.770823,-1.770823,13.17587,33.78422,0.1281202,1.85051,0,0,6.870807
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,34.10624,34.10624,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.2211,5.099984,0,0.9211448,-0.9211448,12.2049,31.29455,0.1281202,0.9625963,0,0,5.099984
