Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,33.30301,33.30301,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.2446,4.178839,0,1.136456,-1.136456,11.00697,28.22294,0.1281202,1.187596,0,0,4.178839
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,32.43027,32.43027,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.50733,3.042383,0,1.335923,-1.335923,9.598783,24.61222,0.1281202,1.39604,0,0,3.042383
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1166041,32.15253,31.8433,1.487081,1.487081,0,0,0,1.487081,7.841136,0,0,0,0.1166041,1.565349,1.487081,0,0,30.99169,1.70646,0,1.448745,-1.448745,8.071671,20.69655,0.1281202,1.635789,0.09328324,0,1.823064
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.36802,34.99369,31.30266,0,0,0,0,0,0,0,0,0,0,1.36802,0,0,0,0,32.6014,0.2577158,1.36802,0,1.36802,9.36949,24.02428,0.1280993,0,1.094416,0,1.625736
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.266896,42.35124,33.12537,5.969196,5.969196,11.90759,0,3.34862,5.969196,54.72926,0,0,0,3.266896,0,0,5.938392,5.641472,31.23338,1.488934,8.908369,0,8.908369,17.82071,45.69404,0.1282616,6.566115,2.613517,12,4.75583
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.501467,54.13632,37.36548,5.010599,5.010599,0,-1,0,5.010599,109.7966,0,0,0,5.501467,5.274314,5.010599,0,0,22.32501,9.506466,0.2271525,0,0.2271525,18.03621,46.24659,0.1282582,5.511659,4.401174,0,15.00793
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.672915,67.11151,41.52836,0,0,0,-1,0,0,0,0,0,0,7.672915,0,0,0,0,22.09786,9.710903,7.672915,0,7.672915,25.31537,64.91108,0.128141,0,6.138331,0,17.38382
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.22191,73.34086,44.65631,0.1714055,0.1714055,0,-1,0,0.1714055,4796.759,0,0,0,8.22191,0.1804269,0.1714055,0,0,14.42495,16.61653,8.041483,0,8.041483,32.94419,84.47212,0.1280185,0.1885461,6.577528,0,24.83844
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.468218,68.79424,46.96558,5.827888,5.827888,0,-1,0,5.827888,110.9873,0,0,0,6.468218,6.134619,5.827888,0,0,6.383463,23.85386,0.3335985,0,0.3335985,33.26067,85.28361,0.1280134,6.410677,5.174574,0,30.32208
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.476086,80.24464,49.0895,0.7938707,0.7938707,0,-1,0,0.7938707,1067.691,1.590567,0,0,8.476086,0.8356534,0.7938707,0,0,6.049865,24.1541,6.049865,0,6.049865,39.00008,100,0.1279214,0.8732578,6.780869,0,32.63018
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.313385,71.93031,50.13215,0.8027685,0.8027685,0,-1,0,0.8027685,786.4515,5.468366,0,0,6.313385,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1279214,0.8830453,5.050708,0,35.91236
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.193404,60.42249,50.26345,4.420293,4.420293,0,-1,0,4.420293,72.24416,0,0,0,3.193404,4.65294,4.420293,0,0,0,29.59898,0,1.459536,-1.459536,37.46159,96.05517,0.1279214,4.862323,2.554723,0,32.79238
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.114429,53.73662,50.3484,4.841141,4.841141,0,-1,0,4.841141,23.01997,0,8.881784E-16,0,1.114429,5.095938,4.841141,0,0,1.621707,28.13944,0,3.981509,-3.981509,33.26471,85.29397,0.1279214,5.325255,0.8915434,0,29.25387
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7423427,51.44373,49.22079,0,0,0,-1,0,0,0,0,0,0,0.7423427,0,0,0,0,6.045606,24.15793,0.7423427,0,0.7423427,33.96896,87.09972,0.1279101,0,0.5938742,0,24.90028
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,46.78794,46.78794,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.303263,24.82604,0,3.335179,-3.335179,30.45337,78.08542,0.1279101,3.485262,0,0,24.82604
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,44.65631,44.65631,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.009018,21.49086,0,0.1756902,-0.1756902,30.26818,77.61057,0.1279101,0.1835963,0,0,21.49086
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,42.59418,42.59418,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.204229,21.31517,0,2.814997,-2.814997,27.30091,70.0022,0.1279101,2.941671,0,0,21.31517
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,40.77147,40.77147,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.332,18.50018,0,3.176387,-3.176387,23.95271,61.41708,0.1279101,3.319324,0,0,18.50018
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.94876,38.94876,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.86132,15.32379,0,1.490328,-1.490328,22.38176,57.38902,0.1279101,1.557392,0,0,15.32379
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,37.62035,37.62035,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.51724,13.83346,0,1.532557,-1.532557,20.76631,53.24683,0.1279101,1.601522,0,0,13.83346
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,36.62404,36.62404,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.22008,12.3009,0,0.9714075,-0.9714075,19.74235,50.62132,0.1279101,1.015121,0,0,12.3009
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,35.60456,35.60456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.29942,11.3295,0,0,0,19.74235,50.62132,0.1279101,0,0,0,11.3295
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,34.67004,34.67004,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.29942,11.3295,0,0.02200692,-0.02200692,19.71916,50.56184,0.1279101,0.02299723,0,0,11.3295
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.90543,33.90543,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.32388,11.30749,0,0.7521214,-0.7521214,18.92635,48.52901,0.1279101,0.7859669,0,0,11.30749
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,33.1022,33.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.15957,10.55537,0,0,0,18.92635,48.52901,0.1279101,0,0,0,10.55537
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,32.23719,32.23719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.15957,10.55537,0,0,0,18.92635,48.52901,0.1279101,0,0,0,10.55537
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.064107,34.51286,31.65022,0.2460041,0.2460041,0,0,0,0.2460041,432.5565,0,0,0,1.064107,0.2589517,0.2460041,0,0,21.15957,10.55537,0.8051553,0,0.8051553,19.69019,50.48756,0.1278979,0.2706045,0.8512856,0,11.61948
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.350374,37.52723,31.08641,0,0,0,0,0,0,0,0,0,0,2.350374,0,0,0,0,20.35441,11.28001,2.350374,0,2.350374,21.91995,56.20488,0.1278622,0,1.880299,0,13.63038
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.93163,44.16358,32.93229,2.412407,2.412407,0,0,0,2.412407,162.9754,0,0,0,3.93163,2.539376,2.412407,0,0,18.00404,13.39534,1.392254,0,1.392254,23.24076,59.59156,0.127841,2.653648,3.145304,0,17.32697
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.58652,54.2023,37.16467,0.7925131,0.7925131,0,-1,0,0.7925131,704.912,0,0,0,5.58652,0.8342244,0.7925131,0,0,16.61178,14.64837,4.752295,0,4.752295,27.74918,71.1516,0.1277689,0.8717645,4.469216,0,20.23489
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.527129,62.43833,41.38161,0.8088684,0.8088684,0,-1,0,0.8088684,806.9457,0,0,0,6.527129,0.8514404,0.8088684,0,0,11.85949,18.92544,5.675689,0,5.675689,33.13361,84.95781,0.1276829,0.8897552,5.221704,0,25.45257
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.301958,69.25772,44.53273,0.8488998,0.8488998,0,-1,0,0.8488998,860.1672,0.2245799,0,0,7.301958,0.8935788,0.8488998,0,0,6.183799,24.03356,6.183799,0,6.183799,39.00008,100,0.1275893,0.9337898,5.841566,0,31.33552
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.619322,69.2459,46.83429,2.784776,2.784776,0,-1,0,2.784776,237.6967,3.687979,0,0,6.619322,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1275893,3.063254,5.295458,0,36.2183
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.605099,67.72974,48.9582,0,0,0,-1,0,0,0,5.605099,0,0,5.605099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275893,0,4.484079,0,35.20408
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.919009,66.30818,50.00085,4.851571,4.851571,0,-1,0,4.851571,101.39,0,0,0,4.919009,5.106916,4.851571,0,0,0,29.59898,0,0.1879073,-0.1879073,38.80201,99.49213,0.1275893,5.336728,3.935207,0,34.51799
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.190205,63.77705,50.13215,0,0,0,-1,0,0,0,3.981419,0,0,4.190205,0,0,0,0,0.2087859,29.41107,0.2087859,0,0.2087859,39.00008,100,0.1275862,0,3.352164,0,33.60128
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.279231,57.32357,50.22483,3.017983,3.017983,0,-1,0,3.017983,75.52165,0,0,0,2.279231,3.176824,3.017983,0,0,0,29.59898,0,0.8975936,-0.8975936,38.05393,97.57399,0.1275862,3.319781,1.823385,0,31.87821
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.287937,52.98573,49.0895,2.728827,2.728827,0,-1,0,2.728827,47.19746,0,0,0,1.287937,2.872449,2.728827,0,0,0.9973261,28.70139,0,1.584513,-1.584513,36.38371,93.29137,0.1275862,3.00171,1.030349,0,29.98932
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,46.65665,46.65665,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.757896,27.11687,0,2.096756,-2.096756,34.17353,87.62427,0.1275862,2.191109,0,0,27.11687
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,44.49411,44.49411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.087624,25.02012,0,0,0,34.17353,87.62427,0.1275862,0,0,0,25.02012
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,42.42426,42.42426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.087624,25.02012,0,0,0,34.17353,87.62427,0.1275862,0,0,0,25.02012
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.087624,25.02012,0,0,0,34.17353,87.62427,0.1275862,0,0,0,25.02012
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,38.77113,38.77113,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.087624,25.02012,0,0.3499013,-0.3499013,33.80471,86.67856,0.1275862,0.3656469,0,0,25.02012
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,37.45044,37.45044,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.476403,24.67022,0,1.15575,-1.15575,32.58644,83.5548,0.1275862,1.207758,0,0,24.67022
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,36.4464,36.4464,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.76057,23.51447,0,1.935607,-1.935607,30.54613,78.32325,0.1275862,2.022709,0,0,23.51447
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,35.40376,35.40376,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.911243,21.57886,0,0.3079684,-0.3079684,30.2215,77.49088,0.1275862,0.321827,0,0,21.57886
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,34.46923,34.46923,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.253431,21.27089,0,2.833494,-2.833494,27.23474,69.83252,0.1275862,2.961001,0,0,21.27089
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,33.71235,33.71235,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.40176,18.4374,0,1.114496,-1.114496,26.05996,66.82027,0.1275862,1.164649,0,0,18.4374
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,32.88595,32.88595,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.64009,17.3229,0,1.313757,-1.313757,24.67513,63.26945,0.1275862,1.372876,0,0,17.3229
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,32.02094,32.02094,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.09982,16.00914,0,1.385261,-1.385261,23.21494,59.52537,0.1275862,1.447598,0,0,16.00914
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001206199,31.43715,31.43396,1.873961,1.873961,0,0,0,1.873961,0.0643663,0,2.220446E-16,0,0.001206199,1.97259,1.873961,0,0,16.639,14.62388,0,1.971384,-1.971384,21.13692,54.19712,0.1275862,2.061357,0.0009649594,0,14.62509
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3855971,31.89116,30.87016,3.357952,3.357952,0,0,0,3.357952,11.4831,0,4.440892E-16,0,0.3855971,3.534686,3.357952,0,0,18.82942,12.6525,0,3.149089,-3.149089,17.81749,45.68578,0.1275862,3.693747,0.3084777,0,13.03809
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7666115,34.78174,32.71603,1.385896,1.385896,0,0,0,1.385896,55.31523,2.220446E-16,0,0,0.7666115,1.458838,1.385896,0,0,22.32841,9.503408,0,0.6922262,-0.6922262,17.08782,43.81483,0.1275862,1.524485,0.6132892,0,10.27002
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.86735,45.21786,36.97159,1.846715,1.846715,0,-1,0,1.846715,155.2676,0,0,0,2.86735,1.943911,1.846715,0,0,23.09755,8.811182,0.9234394,0,0.9234394,17.96387,46.06111,0.1275722,2.031387,2.29388,0,11.67853
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.944338,56.54553,41.22715,3.154004,3.154004,0,-1,0,3.154004,156.7638,0,0,0,4.944338,3.320004,3.154004,0,0,22.17411,9.642278,1.624333,0,1.624333,19.50485,50.01233,0.1275477,3.469405,3.95547,0,14.58662
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.964061,56.69519,44.40144,0,0,0,-1,0,0,0,0,0,0,3.964061,0,0,0,0,20.54978,11.10418,3.964061,0,3.964061,23.26548,59.65497,0.1274878,0,3.171248,0,15.06824
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.721316,58.41845,46.74161,1.309125,1.309125,0,-1,0,1.309125,284.2598,0,0,0,3.721316,1.378026,1.309125,0,0,16.58572,14.67183,2.34329,0,2.34329,25.48853,65.35506,0.1274524,1.440037,2.977053,0,18.39315
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.497735,56.5664,48.82691,3.632356,3.632356,0,-1,0,3.632356,68.7635,0,4.440892E-16,0,2.497735,3.823533,3.632356,0,0,14.24243,16.78079,0,1.325797,-1.325797,24.09101,61.7717,0.1274524,3.995592,1.998188,0,19.27853
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.711413,61.83921,49.9159,1.712953,1.712953,0,-1,0,1.712953,216.6676,0,0,0,3.711413,1.803108,1.712953,0,0,15.71554,15.455,1.908305,0,1.908305,25.90139,66.41368,0.1274236,1.884248,2.969131,0,19.16641
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.034052,56.34029,50.04719,4.411542,4.411542,0,-1,0,4.411542,46.10752,0,8.881784E-16,0,2.034052,4.643729,4.411542,0,0,13.80723,17.17247,0,2.609676,-2.609676,23.15055,59.36026,0.1274236,4.852696,1.627242,0,19.20652
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3648735,51.22317,50.13215,0.2796939,0.2796939,0,-1,0,0.2796939,130.4546,0,0,0,0.3648735,0.2944146,0.2796939,0,0,16.70687,14.56279,0.07045889,0,0.07045889,23.21739,59.53165,0.1274226,0.3076633,0.2918988,0,14.92767
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.361203,50.02982,48.9582,2.484548,2.484548,0,-1,0,2.484548,14.53798,0,4.440892E-16,0,0.361203,2.615313,2.484548,0,0,16.63641,14.62621,0,2.25411,-2.25411,20.84135,53.43925,0.1274226,2.733002,0.2889624,0,14.98741
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,46.52535,46.52535,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,19.14098,12.3721,0,3.297131,-3.297131,17.36587,44.52778,0.1274226,3.445502,0,0,12.3721
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,44.33193,44.33193,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,22.80446,9.074966,0,1.928734,-1.928734,15.33281,39.31481,0.1274226,2.015527,0,0,9.074966
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,42.24663,42.24663,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,24.94749,7.146232,0,5.21648,-5.21648,9.834153,25.21573,0.1274226,5.451221,0,0,7.146232
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,40.44709,40.44709,8.730158,1.833265,0,-1,0,1.833265,0,0,6.896893,7.769909,0,1.929753,1.833265,0,0,30.74358,1.929753,0,1.929753,-1.929753,7.800015,20,0.1274226,9.603174,0,0,1.929753
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,38.62438,38.62438,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274226,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,37.29597,37.29597,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274226,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,36.27649,36.27649,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274226,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,35.23384,35.23384,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274226,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,34.29932,34.29932,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274226,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,33.54243,33.54243,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274226,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,32.71603,32.71603,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274226,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,31.86647,31.86647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274226,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1263919,31.59039,31.25632,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.438865,0,0,0,0.1263919,0,0,8.8,8.36,32.88775,0,8.486392,0,8.486392,15.85091,40.64329,0.127544,1.868982,0.1011135,12,0.1263919
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.143016,33.75328,30.69252,5.750253,5.750253,12,0,3.372,5.750253,19.87766,0,0,0,1.143016,0,0,6.249747,5.93726,24.40136,7.637753,7.080276,0,7.080276,22.56785,57.86618,0.1276809,6.325278,0.9144127,12,8.780768
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.215813,41.57578,32.5384,2.404243,2.404243,11.20424,0,3.170674,2.404243,133.7557,1.776357E-15,0,0,3.215813,0,0,8.8,8.36,17.32108,14.01,11.57581,0,11.57581,33.54963,86.02453,0.1277786,2.644668,2.57265,12,17.22581
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.835882,54.64482,36.79396,0.2846306,0.2846306,0,-1,0,0.2846306,2050.335,0,0,0,5.835882,0.2996112,0.2846306,0,0,5.745273,24.42823,5.536271,0,5.536271,38.8018,99.4916,0.1276952,0.3130937,4.668705,0,30.26411
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.467162,58.18493,41.05723,4.867551,4.867551,0,-1,0,4.867551,112.3185,0.1344215,0,0,5.467162,5.123738,4.867551,0,0,0.2090023,29.41088,0.2090023,0,0.2090023,39.00008,100,0.1276921,5.354306,4.37373,0,34.87804
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.308828,64.96326,44.24697,2.245874,2.245874,0,-1,0,2.245874,280.9074,3.944749,0,0,6.308828,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1276921,2.470462,5.047062,0,35.90781
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.274654,67.61456,46.61803,2.227537,2.227537,0,-1,0,2.227537,281.6857,3.929878,0,0,6.274654,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1276921,2.450291,5.019723,0,35.87363
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.397134,62.93819,48.70333,4.876605,4.876605,0,-1,0,4.876605,90.16793,0,0,0,4.397134,5.133268,4.876605,0,0,0,29.59898,0,0.7361346,-0.7361346,38.22412,98.01038,0.1276921,5.364265,3.517707,0,33.99611
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.909878,58.94841,49.7846,3.67081,3.67081,0,-1,0,3.67081,79.27074,0,0,0,2.909878,3.86401,3.67081,0,0,0.8179274,28.86284,0,0.9541323,-0.9541323,37.21838,95.43156,0.1276921,4.03789,2.327902,0,31.77272
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.605581,61.46953,49.9159,3.338287,3.338287,0,-1,0,3.338287,108.0069,0,0,0,3.605581,3.513986,3.338287,0,0,1.878074,27.90871,0.09159527,0,0.09159527,37.30527,95.65436,0.1276907,3.672115,2.884465,0,31.51429
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.286451,53.91677,50.00085,1.410141,1.410141,0,-1,0,1.410141,91.22852,0,0,0,1.286451,1.484359,1.410141,0,0,1.786479,27.99115,0,0.1979082,-0.1979082,37.09666,95.11945,0.1276907,1.551155,1.029161,0,29.2776
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3607161,49.89615,48.82691,0.7045188,0.7045188,0,-1,0,0.7045188,51.20035,0,0,0,0.3607161,0.7415987,0.7045188,0,0,2.006377,27.79324,0,0.3808826,-0.3808826,36.69518,94.09,0.1276907,0.7749707,0.2885729,0,28.15396
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,46.39406,46.39406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.42958,27.41236,0,0,0,36.69518,94.09,0.1276907,0,0,0,27.41236
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,44.18518,44.18518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.42958,27.41236,0,0,0,36.69518,94.09,0.1276907,0,0,0,27.41236
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,42.09988,42.09988,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.42958,27.41236,0,1.988743,-1.988743,34.59886,88.71484,0.1276907,2.078236,0,0,27.41236
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,40.29263,40.29263,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.639294,25.42361,0,6.212815,-6.212815,28.04997,71.92287,0.1276907,6.492392,0,0,25.42361
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,38.46992,38.46992,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.54242,19.2108,0,1.661727,-1.661727,26.29836,67.43156,0.1276907,1.736505,0,0,19.2108
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,37.14151,37.14151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.38879,17.54907,0,0,0,26.29836,67.43156,0.1276907,0,0,0,17.54907
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,36.12202,36.12202,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.38879,17.54907,0,1.537624,-1.537624,24.67756,63.27567,0.1276907,1.606817,0,0,17.54907
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.07938,35.07938,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.09726,16.01145,0,1.095069,-1.095069,23.52326,60.31593,0.1276907,1.144348,0,0,16.01145
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.14485,34.14485,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.314,14.91638,0,0.6642981,-0.6642981,22.82303,58.52046,0.1276907,0.6941916,0,0,14.91638
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,33.3648,33.3648,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.05211,14.25208,0,0.2220484,-0.2220484,22.58897,57.92031,0.1276907,0.2320406,0,0,14.25208
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,32.56157,32.56157,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.29883,14.03003,0,0.6988355,-0.6988355,21.85233,56.0315,0.1276907,0.7302831,0,0,14.03003
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.68883,31.68883,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.07531,13.33119,0,0.6192599,-0.6192599,21.19957,54.35777,0.1276907,0.6471266,0,0,13.33119
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1006079,31.35194,31.08641,0.8014165,0.8014165,0,0,0,0.8014165,12.55376,0,1.110223E-16,0,0.1006079,0.8435963,0.8014165,0,0,18.76338,12.71194,0,0.7429883,-0.7429883,20.41639,52.34962,0.1276907,0.8815581,0.08048633,0,12.81254
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3870838,31.54541,30.52261,4.20088,4.20088,0,0,0,4.20088,9.214351,0,8.881784E-16,0,0.3870838,4.421978,4.20088,0,0,19.58892,11.96895,0,4.034895,-4.034895,16.16324,41.44413,0.1276907,4.620967,0.309667,0,12.35603
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.010417,40.76242,32.34531,0,0,0,0,0,0,0,0,0,0,3.010417,0,0,0,0,24.07214,7.934052,3.010417,0,3.010417,19.01917,48.76701,0.1276454,0,2.408334,0,10.94447
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.545619,43.88303,36.62404,2.399983,2.399983,0,-1,0,2.399983,106.0682,0,0,0,2.545619,2.526298,2.399983,0,0,21.06172,10.64343,0.01932021,0,0.01932021,19.0375,48.81401,0.1276451,2.639982,2.036495,0,13.18905
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.762981,49.02317,40.8796,4.123298,4.123298,0,-1,0,4.123298,67.00901,0,0,0,2.762981,4.340313,4.123298,0,0,21.0424,10.66082,0,1.577332,-1.577332,17.37485,44.5508,0.1276451,4.535627,2.210385,0,13.4238
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.168885,47.50388,44.0925,0,0,0,-1,0,0,0,0,0,0,1.168885,0,0,0,0,22.79499,9.083484,1.168885,0,1.168885,18.48375,47.39413,0.1276275,0,0.9351081,0,10.25237
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.977062,55.60556,46.4404,2.528539,2.528539,0,-1,0,2.528539,117.7384,0,0,0,2.977062,2.66162,2.528539,0,0,21.62611,10.13548,0.3154418,0,0.3154418,18.783,48.16145,0.1276228,2.781393,2.381649,0,13.11254
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.340956,59.10466,48.57204,8.703031,8.36,0,-1,0,8.36,39.96359,0,0.3430306,1.213334,3.340956,8.8,8.36,0,0,21.31067,10.41938,0,5.459044,-5.459044,13.02867,33.40677,0.1276228,9.573334,2.672765,0,13.76033
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.591922,54.51858,49.6533,4.879001,4.879001,0,-1,0,4.879001,32.62803,0,8.881784E-16,0.3521188,1.591922,5.13579,4.879001,0,0,27.37627,4.960334,0,3.543869,-3.543869,9.293101,23.82842,0.1276228,5.366901,1.273538,0,6.552256
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.032774,52.90729,49.7846,4.740095,2.326778,0,-1,0,2.326778,44.38647,0,2.413317,3.672236,1.032774,2.449239,2.326778,0,0,31.3139,1.416465,0,1.416465,-1.416465,7.800015,20,0.1276228,5.214105,0.8262196,0,2.449239
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.395419,54.12302,49.86956,5.496259,1.325648,0,-1,0,1.325648,105.2632,0,4.170611,5.780755,1.395419,1.395419,1.325648,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,6.045885,1.116335,0,1.395419
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3916745,49.8641,48.70333,3.794707,0.3720908,0,-1,0,0.3720908,105.2632,0,3.422616,4.09976,0.3916745,0.3916745,0.3720908,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,4.174178,0.3133396,0,0.3916745
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,46.22414,46.22414,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,44.00755,44.00755,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,41.92225,41.92225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,40.12271,40.12271,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,38.31545,38.31545,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.97159,36.97159,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.95211,35.95211,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.90946,34.90946,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,33.97494,33.97494,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,33.18716,33.18716,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,32.36848,32.36848,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,31.49575,31.49575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276228,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.611763,35.24083,30.88561,0.2543318,0.2543318,0,0,0,0.2543318,633.7245,0,0,0,1.611763,0.2677177,0.2543318,0,0,32.88775,0,1.344045,0,1.344045,9.075089,23.26941,0.1276026,0.279765,1.28941,0,1.611763
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.279869,39.39096,30.29863,7.832642,7.832642,12,0,3.372,7.832642,41.87436,0,0,0,3.279869,0,0,4.167358,3.95899,31.54371,1.209641,7.238859,0,7.238859,15.94247,40.87806,0.1277349,8.615907,2.623895,12,4.48951
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.437707,48.0557,32.12906,4.123963,4.123963,11.99171,0,3.369902,4.123963,131.8563,0,0,0,5.437707,0,0,7.867745,7.474358,24.30485,7.724614,12.91206,0,12.91206,28.19193,72.28687,0.1278381,4.53636,4.350165,12,13.16232
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.043167,62.33697,36.40779,4.659313,4.659313,0,-1,0,4.659313,172.6256,0,0,0,8.043167,4.90454,4.659313,0,0,11.39279,19.34547,3.138627,0,3.138627,31.1695,79.92162,0.1277909,5.125244,6.434533,0,27.38864
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.673233,70.27157,40.68651,6.448634,6.448634,0,-1,0,6.448634,134.4972,0,0,0,8.673233,6.788036,6.448634,0,0,8.254158,22.17024,1.885197,0,1.885197,32.95795,84.5074,0.1277626,7.093498,6.938587,0,30.84347
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.126135,67.80014,43.92259,0,0,0,-1,0,0,0,0.7571743,0,0,7.126135,0,0,0,0,6.36896,23.86691,6.36896,0,6.36896,39.00008,100,0.1276671,0,5.700908,0,30.99305
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.686942,73.02631,46.27048,3.012774,3.012774,0,-1,0,3.012774,255.1449,4.5156,0,0,7.686942,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1276671,3.314052,6.149553,0,37.28592
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.131517,73.25989,48.3944,0.2050985,0.2050985,0,-1,0,0.2050985,3477.119,6.915624,0,0,7.131517,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1276671,0.2256083,5.705214,0,36.7305
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.796857,73.16547,49.48339,1.991411,1.991411,0,-1,0,1.991411,341.3086,4.700635,0,0,6.796857,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1276671,2.190552,5.437486,0,36.39584
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.505703,68.1028,49.61469,0,0,0,-1,0,0,0,5.505703,0,0,5.505703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276671,0,4.404562,0,35.10468
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.511281,60.9074,49.69964,0.7072693,0.7072693,0,-1,0,0.7072693,496.456,2.766787,0,0,3.511281,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1276671,0.7779962,2.809025,0,33.11026
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.791404,54.0291,48.57204,2.982003,2.982003,0,-1,0,2.982003,60.07385,0,0,0,1.791404,3.13895,2.982003,0,0,0,29.59898,0,1.347546,-1.347546,37.57964,96.35786,0.1276671,3.280203,1.433123,0,31.39038
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,46.05423,46.05423,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.497274,28.25143,0,8.735456,-8.735456,28.37166,72.7477,0.1276671,9.128551,0,0,28.25143
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,43.83763,43.83763,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.20334,19.51598,0,8.8,-8.8,19.09565,48.9631,0.1276671,9.704194,0,0,19.51598
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,41.76778,41.76778,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.98111,10.71598,0,4.420557,-4.420557,14.43597,37.01523,0.1276671,4.619483,0,0,10.71598
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,39.96824,39.96824,6.386237,5.980647,0,-1,0,5.980647,0,0,0.4055901,1.044214,0,6.295418,5.980647,0,0,25.89285,6.295418,0,6.295418,-6.295418,7.800015,20,0.1276671,7.024861,0,0,6.295418
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,38.1687,38.1687,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276671,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,36.79396,36.79396,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276671,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,35.77448,35.77448,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276671,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,34.73182,34.73182,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276671,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,33.82047,33.82047,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276671,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,33.01725,33.01725,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276671,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,32.19085,32.19085,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276671,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,31.34128,31.34128,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277702,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4615358,31.96145,30.73886,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,72.13747,0,0,0,0.4615358,0,0,8.8,8.36,24.52775,7.524,8.821536,0,8.821536,24.09985,61.79437,0.1278503,0.7037804,0.3692287,12,7.985536
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.56073,37.15298,30.15189,3.055864,3.055864,11.37962,0,3.215045,3.055864,83.79723,0,0,0,2.56073,0,0,8.323759,7.907571,15.70622,15.46338,10.4683,0,10.4683,34.03095,87.25868,0.1279693,3.361451,2.048584,12,18.02411
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.173771,47.02785,31.97459,0,0,0,0,0,0,0,0,0,0,5.173771,0,0,0,0,5.237916,24.88485,5.173771,0,5.173771,38.93922,99.84396,0.1278919,0,4.139017,0,30.05862
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.983236,58.09389,36.23015,0.8673036,0.8673036,0,-1,0,0.8673036,805.1663,6.006139,0,0,6.983236,0.9129511,0.8673036,0,0,0.06414551,29.54125,0.06414551,0,0.06414551,39.00008,100,0.1278909,0.9540339,5.586588,0,36.52448
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.634201,69.8763,40.50888,3.119706,3.119706,0,-1,0,3.119706,276.7633,5.3503,0,0,8.634201,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1278909,3.431677,6.907361,0,38.23318
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.586496,69.47359,43.74495,0.3928398,0.3928398,0,-1,0,0.3928398,1931.193,7.17298,0,0,7.586496,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1278909,0.4321238,6.069197,0,37.18547
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.682526,68.61573,46.09285,0.3468048,0.3468048,0,-1,0,0.3468048,1926.884,6.317468,0,0,6.682526,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1278909,0.3814853,5.346021,0,36.28151
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.374395,74.09701,48.22448,3.34326,3.34326,0,-1,0,3.34326,220.575,3.855174,0,0,7.374395,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1278909,3.677586,5.899516,0,36.97337
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.139832,78.92253,49.30575,6.445133,6.445133,0,-1,0,6.445133,126.2943,1.355482,0,0,8.139832,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1278909,7.089646,6.511866,0,37.73881
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.714394,72.76219,49.43705,4.937928,4.937928,0,-1,0,4.937928,135.9759,1.516574,0,0,6.714394,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1278909,5.431721,5.371515,0,36.31337
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.050407,62.65482,49.56834,3.98407,3.98407,0,-1,0,3.98407,101.665,8.881784E-16,0,0,4.050407,4.193758,3.98407,0,0,0,29.59898,0,0.1433512,-0.1433512,38.84897,99.61255,0.1278909,4.382477,3.240325,0,33.64938
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.846071,54.06571,48.44074,4.044894,4.044894,0,-1,0,4.044894,45.63954,0,0,0,1.846071,4.257783,4.044894,0,0,0.1592791,29.45563,0,2.411712,-2.411712,36.3068,93.09418,0.1278909,4.449383,1.476857,0,31.3017
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,45.92293,45.92293,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.838959,27.04391,0,1.828041,-1.828041,34.37988,88.15337,0.1278909,1.910303,0,0,27.04391
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,43.66,43.66,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.870116,25.21587,0,5.250318,-5.250318,28.84556,73.96282,0.1278909,5.486582,0,0,25.21587
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,41.62104,41.62104,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.7038,19.96556,0,5.058672,-5.058672,23.51325,60.29027,0.1278909,5.286312,0,0,19.96556
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,39.81378,39.81378,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.32455,14.90688,0,8.8,-8.8,14.23724,36.50566,0.1278909,9.551002,0,0,14.90688
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,38.01424,38.01424,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.10233,6.106884,0,0.3991323,-0.3991323,13.81651,35.42689,0.1278909,0.4170933,0,0,6.106884
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,36.64721,36.64721,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.54581,5.707752,0,0.4737384,-0.4737384,13.31715,34.14647,0.1278909,0.4950566,0,0,5.707752
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,35.62773,35.62773,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.07218,5.234014,0,0.4355368,-0.4355368,12.85805,32.9693,0.1278909,0.4551359,0,0,5.234014
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,34.57736,34.57736,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.55611,4.798477,0,2.426119,-2.426119,10.3007,26.412,0.1278909,2.535295,0,0,4.798477
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,33.62739,33.62739,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.2518,2.372357,0,0.5518875,-0.5518875,9.718959,24.92036,0.1278909,0.5767224,0,0,2.372357
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,32.82416,32.82416,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.86501,1.82047,0,0.1946767,-0.1946767,9.513752,24.39419,0.1278909,0.2034371,0,0,1.82047
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,31.99776,31.99776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08132,1.625793,0,0,0,9.513752,24.39419,0.1278909,0,0,0,1.625793
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,31.1482,31.1482,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.08132,1.625793,0,0.3751026,-0.3751026,9.118359,23.38036,0.1278909,0.3919822,0,0,1.625793
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.671908,35.03467,30.52261,0.5537319,0.5537319,0,0,0,0.5537319,301.9345,0,0,0,1.671908,0.5828757,0.5537319,0,0,31.4981,1.25069,1.089032,0,1.089032,10.15151,26.02945,0.1278746,0.6091051,1.337526,0,2.922598
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.036796,38.29717,29.93563,0,0,0,0,0,0,0,0,0,0,3.036796,0,0,0,0,30.40907,2.230819,3.036796,0,3.036796,13.03246,33.41651,0.1278292,0,2.429437,0,5.267615
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.047126,49.65516,31.75834,0,0,0,0,0,0,0,0,0,0,6.047126,0,0,0,0,27.37227,4.963936,6.047126,0,6.047126,18.76927,48.12624,0.127739,0,4.837701,0,11.01106
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.76646,60.81045,36.03707,0.9084622,0.9084622,0,-1,0,0.9084622,854.9019,0,0,0,7.76646,0.956276,0.9084622,0,0,21.32514,10.40635,6.810184,0,6.810184,25.22998,64.69212,0.1276374,0.9993084,6.213169,0,18.17281
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.21472,72.22308,40.33896,1.279907,1.279907,0,-1,0,1.279907,719.9521,0,0,0,9.21472,1.347271,1.279907,0,0,14.51496,16.53551,7.867448,0,7.867448,32.6937,83.82983,0.1275204,1.407898,7.371776,0,25.75023
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.222513,76.55636,43.59821,7.537344,7.537344,0,-1,0,7.537344,122.3576,0,0,0,9.222513,7.934047,7.537344,0,0,6.64751,23.61622,1.288467,0,1.288467,33.91604,86.96404,0.1275012,8.291079,7.378011,0,32.83873
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.340699,80.31275,45.96155,0,0,0,-1,0,0,0,3.981656,0,0,9.340699,0,0,0,0,5.359043,24.77584,5.359043,0,5.359043,39.00008,100,0.1274216,0,7.472559,0,34.11654
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.232979,82.67853,48.09319,0.3375824,0.3375824,0,-1,0,0.3375824,2735.03,8.877629,0,0,9.232979,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1274216,0.3713407,7.386383,0,38.83196
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.761045,77.0135,49.18218,7.053203,7.053203,0,-1,0,7.053203,110.0358,0.3366207,0,0,7.761045,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1274216,7.758523,6.208836,0,37.36002
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.600066,72.12664,49.30575,0.3819263,0.3819263,0,-1,0,0.3819263,1728.099,6.198038,0,0,6.600066,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1274216,0.4201189,5.280053,0,36.19904
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.63961,64.63709,49.43705,4.00344,4.00344,0,-1,0,4.00344,115.8906,0.4254634,0,0,4.63961,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1274216,4.403784,3.711688,0,34.23859
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.961731,54.29603,48.30944,1.085032,1.085032,0,-1,0,1.085032,180.7994,0.8195922,0,0,1.961731,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1274216,1.193535,1.569385,0,31.56071
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,45.79164,45.79164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274216,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274216,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,41.4434,41.4434,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1274216,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,39.66703,39.66703,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1274216,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,37.85978,37.85978,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1274216,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,36.49274,36.49274,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1274216,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,35.4501,35.4501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1274216,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,34.38427,34.38427,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1274216,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,33.42658,33.42658,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1274216,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,32.64653,32.64653,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1274216,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,31.80468,31.80468,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1274216,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.97828,30.97828,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1274216,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.456584,34.23363,30.3218,1.219614,1.219614,0,0,0,1.219614,119.4299,0,0,0,1.456584,1.283804,1.219614,0,0,22.1299,9.682067,0.1727798,0,0.1727798,18.16972,46.58894,0.127419,1.341576,1.165267,0,11.13865
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.588948,36.79761,29.73483,4.011116,4.011116,0,0,0,4.011116,64.54433,0,0,0,2.588948,4.222227,4.011116,0,0,21.95712,9.837569,0,1.633279,-1.633279,16.4481,42.17452,0.127419,4.412227,2.071158,0,12.42652
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.285007,43.77591,31.56526,0,0,0,0,0,0,0,0,0,0,4.285007,0,0,0,0,23.77188,8.204289,4.285007,0,4.285007,20.51321,52.59787,0.1273555,0,3.428005,0,12.4893
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.878975,57.25947,35.84398,3.201335,3.201335,0,-1,0,3.201335,214.8783,0,0,0,6.878975,3.369826,3.201335,0,0,19.48687,12.0608,3.509149,0,3.509149,23.84228,61.13393,0.1273034,3.521469,5.503181,0,18.93977
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.179806,67.51305,40.16133,0.3282052,0.3282052,0,-1,0,0.3282052,2492.284,0,0,0,8.179806,0.3454792,0.3282052,0,0,15.97772,15.21903,7.834327,0,7.834327,31.27458,80.19106,0.1271875,0.3610258,6.543845,0,23.39884
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.618874,65.1898,43.42057,0.1629667,0.1629667,0,-1,0,0.1629667,4061.488,0,0,0,6.618874,0.1715439,0.1629667,0,0,8.143393,22.26992,6.44733,0,6.44733,37.39105,95.8743,0.1270922,0.1792634,5.295099,0,28.8888
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.20007,79.38493,45.79164,0.1778593,0.1778593,0,-1,0,0.1778593,5172.667,7.316787,0,0,9.20007,0.1872203,0.1778593,0,0,1.696063,28.07252,1.696063,0,1.696063,39.00008,100,0.1270671,0.1956453,7.360056,0,37.27259
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.695863,75.18165,47.96189,0,0,0,-1,0,0,0,7.695863,0,0,7.695863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270671,0,6.156691,0,37.29484
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.800062,77.02443,49.05088,5.303663,5.303663,0,-1,0,5.303663,147.0693,2.217259,0,0,7.800062,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1270671,5.834029,6.24005,0,37.39904
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.197584,70.33189,49.18218,5.725562,5.725562,0,-1,0,5.725562,108.2441,0.1706771,0,0,6.197584,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1270671,6.298118,4.958067,0,35.79656
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.141686,62.69048,49.30575,1.382211,1.382211,0,-1,0,1.382211,299.642,2.686727,0,0,4.141686,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1270671,1.520432,3.313349,0,33.74067
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9990472,51.16427,48.17815,5.427754,5.427754,0,-1,0,5.427754,18.40627,0,0,0,0.9990472,5.713426,5.427754,0,0,0,29.59898,0,4.714379,-4.714379,34.03069,87.258,0.1270671,5.97053,0.7992377,0,30.59802
