Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.223725,36.65242,27.86578,1.787962,1.787962,10.58796,0,3.014755,1.787962,180.3016,1.776357E-15,0,0,3.223725,0,0,8.8,8.36,16.16775,15.048,11.58372,0,11.58372,34.65129,88.84927,0.1273386,1.966758,2.57898,12,18.27172
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.789281,46.49843,29.71166,4.660101,4.660101,0,0,0,4.660101,124.2308,0,0,0,5.789281,4.905369,4.660101,0,0,4.584028,25.47335,0.8839116,0,0.8839116,35.48984,90.9994,0.1273259,5.126111,4.631425,0,31.26263
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.145724,56.11044,34.03672,0,0,0,-1,0,0,0,3.445607,0,0,7.145724,0,0,0,0,3.700117,26.26887,3.700117,0,3.700117,39.00008,100,0.1272728,0,5.716579,0,33.4146
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.702934,67.55685,38.44675,0,0,0,-1,0,0,0,8.702934,0,0,8.702934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272728,0,6.962348,0,38.30191
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.721657,76.55592,41.81412,4.001149,4.001149,0,-1,0,4.001149,242.9716,5.509921,0,0,9.721657,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1272728,4.401264,7.777326,0,39.32064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.185315,77.24306,44.24697,0,0,0,-1,0,0,0,9.185315,0,0,9.185315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272728,0,7.348252,0,38.78429
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.430247,81.41941,46.4404,3.512268,3.512268,0,-1,0,3.512268,268.4946,5.733124,0,0,9.430247,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1272728,3.863494,7.544198,0,39.02922
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.308655,77.52515,47.61434,5.331215,5.331215,0,-1,0,5.331215,155.8492,2.69685,0,0,8.308655,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1272728,5.864336,6.646924,0,37.90763
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.691363,70.73204,47.8306,0,0,0,-1,0,0,0,6.691363,0,0,6.691363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272728,0,5.35309,0,36.29034
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.423962,62.26261,48.00823,5.279606,5.279606,0,-1,0,5.279606,83.79342,0,8.881784E-16,0,4.423962,5.55748,5.279606,0,0,0,29.59898,0,1.133518,-1.133518,37.80524,96.93633,0.1272728,5.807567,3.53917,0,34.02294
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.628347,51.7192,46.83429,0.6635764,0.6635764,0,-1,0,0.6635764,245.3895,0,0,0,1.628347,0.6985015,0.6635764,0,0,1.259464,28.46546,0.9298453,0,0.9298453,38.68737,99.1982,0.1272595,0.729934,1.302677,0,30.09381
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,44.20063,44.20063,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.3296189,29.30232,0,7.207082,-7.207082,31.09044,79.71893,0.1272595,7.531401,0,0,29.30232
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,41.76778,41.76778,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.337487,22.09524,0,8.783315,-8.783315,21.83202,55.97942,0.1272595,9.178564,0,0,22.09524
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,39.72882,39.72882,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.09673,13.31192,0,6.755747,-6.755747,14.71083,37.72001,0.1272595,7.059756,0,0,13.31192
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60311,6.556177,0,0,0,14.71083,37.72001,0.1272595,0,0,0,6.556177
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,36.12202,36.12202,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.60311,6.556177,0,1.562926,-1.562926,13.06336,33.49574,0.1272595,1.633258,0,0,6.556177
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,34.73182,34.73182,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.3397,4.993251,0,0.4147983,-0.4147983,12.62613,32.37462,0.1272595,0.4334642,0,0,4.993251
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.80058,4.578453,0,0,0,12.62613,32.37462,0.1272595,0,0,0,4.578453
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,32.5384,32.5384,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.80058,4.578453,0,0.9918334,-0.9918334,11.58064,29.6939,0.1272595,1.036466,0,0,4.578453
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,31.56526,31.56526,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.90262,3.586619,0,0.4696525,-0.4696525,11.08559,28.42452,0.1272595,0.4907869,0,0,3.586619
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,30.71569,30.71569,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.42446,3.116967,0,0.4836707,-0.4836707,10.57575,27.11726,0.1272595,0.5054358,0,0,3.116967
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,29.80434,29.80434,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.96187,2.633296,0,0.4177163,-0.4177163,10.13544,25.98826,0.1272595,0.4365135,0,0,2.633296
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,28.95477,28.95477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.426,2.21558,0,0,0,10.13544,25.98826,0.1272595,0,0,0,2.21558
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,28.28284,28.28284,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.426,2.21558,0,1.601927,-1.601927,8.446862,21.65858,0.1272595,1.674013,0,0,2.21558
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.152018,36.19337,27.62636,0,0,0,0,0,0,0,0,0,0,3.152018,0,0,0,0,32.20592,0.6136529,3.152018,0,3.152018,11.43713,29.32591,0.1272144,0,2.521615,0,3.765671
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.966595,46.8163,29.47996,5.245591,5.245591,11.98237,0,3.367538,5.245591,113.7449,0,0,0,5.966595,0,0,6.736774,6.399935,29.0539,3.450469,12.36653,0,12.36653,23.16905,59.4077,0.1273213,5.770151,4.773275,12,9.417064
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.899327,58.64566,33.82047,3.915843,3.915843,0,-1,0,3.915843,201.7273,0,0,0,7.899327,4.121941,3.915843,0,0,16.68737,14.58035,3.777387,0,3.777387,26.75259,68.59626,0.1272673,4.307428,6.319462,0,22.47967
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.948664,64.24621,38.27683,0.5568991,0.5568991,0,-1,0,0.5568991,1427.308,0,0,0,7.948664,0.5862096,0.5568991,0,0,12.90998,17.97999,7.362454,0,7.362454,33.73723,86.50555,0.1271622,0.6125891,6.358931,0,25.92866
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.867125,77.03328,41.64421,3.635121,3.635121,0,-1,0,3.635121,271.4387,0.4931535,0,0,9.867125,3.826444,3.635121,0,0,5.547528,24.6062,5.547528,0,5.547528,39.00008,100,0.1270831,3.998634,7.8937,0,34.47333
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.930984,80.7119,44.07706,3.217363,3.217363,0,-1,0,3.217363,308.6684,6.544285,0,0,9.930984,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1270831,3.539099,7.944787,0,39.52996
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.427345,81.22445,46.3091,5.46698,5.46698,0,-1,0,5.46698,172.4416,3.67263,0,0,9.427345,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1270831,6.013678,7.541876,0,39.02632
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.407057,77.81474,47.48305,1.105809,1.105809,0,-1,0,1.105809,760.2631,7.243047,0,0,8.407057,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1270831,1.21639,6.725645,0,38.00603
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.430409,69.46766,47.66068,2.981644,2.981644,0,-1,0,2.981644,215.6666,3.291837,0,0,6.430409,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1270831,3.279808,5.144328,0,36.02939
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.314551,61.72711,47.87693,3.75377,3.75377,0,-1,0,3.75377,114.9391,0.363214,0,0,4.314551,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1270831,4.129147,3.451641,0,33.91353
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.75644,51.9813,46.70299,0.9494281,0.9494281,0,-1,0,0.9494281,184.9998,0.7570422,0,0,1.75644,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1270831,1.044371,1.405152,0,31.35542
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,44.05389,44.05389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270831,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,41.5747,41.5747,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1270831,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,39.53574,39.53574,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1270831,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,37.72848,37.72848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1270831,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,35.92894,35.92894,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1270831,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,34.53874,34.53874,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1270831,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,33.42658,33.42658,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1270831,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,32.32214,32.32214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1270831,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,31.34128,31.34128,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1270831,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,30.49944,30.49944,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1270831,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,29.58809,29.58809,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1270831,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,28.73852,28.73852,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1270831,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,28.06659,28.06659,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1270831,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.351768,36.5394,27.41011,7.480598,7.480598,0,0,0,7.480598,44.80616,0,8.881784E-16,0,3.351768,7.874313,7.480598,0,0,18.21475,13.2057,0,4.522545,-4.522545,16.95287,43.46881,0.1270831,8.228658,2.681415,0,16.55747
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.102136,47.00808,29.25598,5.331376,5.331376,0,0,0,5.331376,114.4571,0,0,0,6.102136,5.611974,5.331376,0,0,23.2398,8.683159,0.4901615,0,0.4901615,17.41788,44.66113,0.1270761,5.864513,4.881709,0,14.78529
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.234167,55.92291,33.60422,1.595009,1.595009,0,-1,0,1.595009,453.5501,0,0,0,7.234167,1.678957,1.595009,0,0,22.74964,9.124304,5.55521,0,5.55521,22.68801,58.17427,0.126997,1.75451,5.787333,0,16.35847
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.308516,65.45347,38.07603,2.542107,2.542107,0,-1,0,2.542107,326.8358,0,0,0,8.308516,2.675902,2.542107,0,0,17.19443,14.12399,5.632614,0,5.632614,28.03158,71.87569,0.1269168,2.796318,6.646813,0,22.43251
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.64886,71.18997,41.48974,0.3335805,0.3335805,0,-1,0,0.3335805,2592.735,0,0,0,8.64886,0.3511374,0.3335805,0,0,11.56181,19.19335,8.297723,0,8.297723,35.90349,92.06004,0.126799,0.3669386,6.919088,0,27.84221
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.792476,74.97234,43.92259,1.805099,1.805099,0,-1,0,1.805099,487.091,3.62828,0,0,8.792476,1.900105,1.805099,0,0,3.264091,26.66129,3.264091,0,3.264091,39.00008,100,0.1267527,1.985609,7.033981,0,35.45377
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.768218,73.21583,46.13919,0,0,0,-1,0,0,0,7.768218,0,0,7.768218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267527,0,6.214574,0,37.3672
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.356395,72.89326,47.31313,1.358865,1.358865,0,-1,0,1.358865,541.3632,5.926011,0,0,7.356395,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1267527,1.494752,5.885116,0,36.95537
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.967294,67.47786,47.52938,0,0,0,-1,0,0,0,5.967294,0,0,5.967294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267527,0,4.773835,0,35.56627
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.364944,61.76086,47.74564,3.096297,3.096297,0,-1,0,3.096297,140.973,1.105683,0,0,4.364944,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1267527,3.405927,3.491955,0,33.96392
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.035926,52.71986,46.57169,6.386872,6.386872,0,-1,0,6.386872,31.87674,0,0,0,2.035926,6.723024,6.386872,0,0,0,29.59898,0,4.687097,-4.687097,34.05944,87.33173,0.1267527,7.02556,1.628741,0,31.6349
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,43.89942,43.89942,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.207886,24.91188,0,7.191628,-7.191628,26.4788,67.89423,0.1267527,7.515252,0,0,24.91188
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,41.42023,41.42023,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.19858,17.72025,0,4.775899,-4.775899,21.44456,54.98595,0.1267527,4.990815,0,0,17.72025
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,39.38127,39.38127,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.50514,12.94435,0,1.689601,-1.689601,19.66357,50.4193,0.1267527,1.765633,0,0,12.94435
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,37.58173,37.58173,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.38247,11.25475,0,4.082973,-4.082973,15.35973,39.38386,0.1267527,4.266706,0,0,11.25475
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,35.77448,35.77448,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.91911,7.171779,0,0.7903021,-0.7903021,14.52668,37.24783,0.1267527,0.8258657,0,0,7.171779
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,34.36111,34.36111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79722,6.381477,0,0,0,14.52668,37.24783,0.1267527,0,0,0,6.381477
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,33.25667,33.25667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79722,6.381477,0,0,0,14.52668,37.24783,0.1267527,0,0,0,6.381477
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,32.12906,32.12906,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.79722,6.381477,0,0.7276684,-0.7276684,13.75965,35.28109,0.1267527,0.7604135,0,0,6.381477
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,31.1482,31.1482,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.60574,5.653809,0,1.65917,-1.65917,12.01073,30.79669,0.1267527,1.733832,0,0,5.653809
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,30.28318,30.28318,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.44927,3.994639,0,1.19241,-1.19241,10.75382,27.57385,0.1267527,1.246068,0,0,3.994639
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,29.36411,29.36411,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.77417,2.802229,0,1.204131,-1.204131,9.484559,24.31933,0.1267527,1.258317,0,0,2.802229
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,28.54543,28.54543,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.11209,1.598098,8.36,0,8.36,17.41555,44.65517,0.1268667,1.75678,0,12,1.598098
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,27.86578,27.86578,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.75209,9.122098,8.36,0,8.36,25.34654,64.991,0.1269303,0,0,12,9.122098
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.764198,34.6356,27.19385,6.333957,6.333957,12,0,3.372,6.333957,43.64093,0,0,0,2.764198,0,0,5.666043,5.382741,14.39209,16.6461,8.146938,0,8.146938,33.07541,84.80857,0.1270749,6.967352,2.211358,12,19.4103
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.439481,41.51089,29.03973,3.690632,3.690632,0,0,0,3.690632,120.2905,0,0,0,4.439481,3.884876,3.690632,0,0,6.24515,23.97834,0.5546047,0,0.5546047,33.60155,86.15765,0.1270671,4.059696,3.551585,0,28.41782
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.241021,48.84006,33.41113,1.614073,1.614073,0,-1,0,1.614073,324.7079,0,0,0,5.241021,1.699024,1.614073,0,0,5.690546,24.47749,3.541997,0,3.541997,36.96178,94.77362,0.1270169,1.77548,4.192817,0,29.71851
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.253325,57.36456,37.88294,0,0,0,-1,0,0,0,4.104776,0,0,6.253325,0,0,0,0,2.148548,27.66529,2.148548,0,2.148548,39.00008,100,0.1269865,0,5.00266,0,33.91861
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.599911,70.72967,41.29666,5.675684,5.675684,0,-1,0,5.675684,151.522,2.625506,0,0,8.599911,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1269865,6.243252,6.879928,0,38.19889
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.582204,73.78533,43.74495,2.374586,2.374586,0,-1,0,2.374586,361.4189,6.08264,0,0,8.582204,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1269865,2.612045,6.865763,0,38.18118
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.072777,70.10435,46.00789,2.905252,2.905252,0,-1,0,2.905252,243.448,4.014618,0,0,7.072777,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1269865,3.195777,5.658222,0,36.67176
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.127475,67.69816,47.18184,0.3656231,0.3656231,0,-1,0,0.3656231,1675.899,5.742609,0,0,6.127475,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1269865,0.4021854,4.90198,0,35.72645
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.461349,65.3851,47.39809,6.255138,6.255138,0,-1,0,6.255138,87.30981,0,8.881784E-16,0,5.461349,6.584355,6.255138,0,0,0,29.59898,0,1.123006,-1.123006,37.81633,96.96474,0.1269865,6.880651,4.369079,0,35.06033
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.821775,59.71319,47.61434,0,0,0,-1,0,0,0,2.573991,0,0,3.821775,0,0,0,0,1.247785,28.47597,1.247785,0,1.247785,39.00008,100,0.1269688,0,3.05742,0,32.29775
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.61477,51.31813,46.48674,2.758053,2.758053,0,-1,0,2.758053,58.54746,0,4.440892E-16,0,1.61477,2.903214,2.758053,0,0,0,29.59898,0,1.288444,-1.288444,37.64194,96.5176,0.1269688,3.033859,1.291816,0,31.21375
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,43.76812,43.76812,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.431604,28.31053,0,1.118079,-1.118079,36.46338,93.49566,0.1269688,1.168392,0,0,28.31053
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,41.27349,41.27349,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.673914,27.19246,0,3.024261,-3.024261,33.27553,85.3217,0.1269688,3.160352,0,0,27.19246
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,39.2268,39.2268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.034204,24.1682,0,0,0,33.27553,85.3217,0.1269688,0,0,0,24.1682
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,37.4041,37.4041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.034204,24.1682,0,0,0,33.27553,85.3217,0.1269688,0,0,0,24.1682
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,35.60456,35.60456,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.034204,24.1682,0,1.078122,-1.078122,32.13909,82.40775,0.1269688,1.126638,0,0,24.1682
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,34.19119,34.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.232117,23.09007,0,0,0,32.13909,82.40775,0.1269688,0,0,0,23.09007
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,33.07903,33.07903,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.232117,23.09007,0,0.3214192,-0.3214192,31.80028,81.53902,0.1269688,0.3358831,0,0,23.09007
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,31.95143,31.95143,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.58925,22.76865,0,1.68227,-1.68227,30.02702,76.9922,0.1269688,1.757972,0,0,22.76865
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,30.95511,30.95511,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.458439,21.08638,0,1.607839,-1.607839,28.3322,72.64653,0.1269688,1.680192,0,0,21.08638
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,30.10555,30.10555,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.24493,19.47854,0,1.093322,-1.093322,27.17974,69.69151,0.1269688,1.142521,0,0,19.47854
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,29.17103,29.17103,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.45973,18.38522,0,1.121055,-1.121055,25.99805,66.66152,0.1269688,1.171502,0,0,18.38522
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,28.34463,28.34463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.70534,17.26417,0,0,0,25.99805,66.66152,0.1269688,0,0,0,17.26417
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.6727,27.6727,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.70534,17.26417,0,0.525783,-0.525783,25.44382,65.24044,0.1269688,0.5494432,0,0,17.26417
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.742218,34.39574,27.02394,7.036067,7.036067,0,0,0,7.036067,38.97373,0,8.881784E-16,0,2.742218,7.406385,7.036067,0,0,14.28955,16.73838,0,4.664168,-4.664168,20.52736,52.63414,0.1269688,7.739673,2.193774,0,19.4806
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.442045,41.33435,28.86982,2.069531,2.069531,0,0,0,2.069531,214.6402,0,0,0,4.442045,2.178453,2.069531,0,0,19.47196,12.07422,2.263592,0,2.263592,22.67479,58.14037,0.1269368,2.276484,3.553636,0,16.51626
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.211951,55.37924,33.21033,4.199381,4.199381,0,-1,0,4.199381,171.7384,0,0,0,7.211951,4.420401,4.199381,0,0,17.20836,14.11145,2.79155,0,2.79155,25.32309,64.93086,0.1268973,4.619319,5.769561,0,21.3234
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.456006,65.57787,37.68986,1.489958,1.489958,0,-1,0,1.489958,567.5334,0,0,0,8.456006,1.568376,1.489958,0,0,14.41681,16.62384,6.88763,0,6.88763,31.85727,81.68513,0.1268,1.638953,6.764805,0,25.07985
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.567941,70.36474,41.11902,2.03977,2.03977,0,-1,0,2.03977,420.0445,0,0,0,8.567941,2.147126,2.03977,0,0,7.529185,22.82271,6.420815,0,6.420815,37.94859,97.30387,0.1267095,2.243747,6.854352,0,31.39065
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.169115,71.74137,43.57504,7.020103,7.020103,0,-1,0,7.020103,116.3674,0,0,0,8.169115,7.389582,7.020103,0,0,1.108371,28.60144,0.7795327,0,0.7795327,38.68811,99.2001,0.1266985,7.722114,6.535292,0,36.77056
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.573259,67.86564,45.83025,0,0,0,-1,0,0,0,6.244421,0,0,6.573259,0,0,0,0,0.3288378,29.30302,0.3288378,0,0.3288378,39.00008,100,0.1266939,0,5.258607,0,35.87628
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.266985,68.09364,47.05054,4.03279,4.03279,0,-1,0,4.03279,155.4007,2.021943,0,0,6.266985,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1266939,4.436069,5.013588,0,35.86596
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.407302,65.03128,47.26679,0.5289002,0.5289002,0,-1,0,0.5289002,1022.367,4.850565,0,0,5.407302,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1266939,0.5817902,4.325841,0,35.00628
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.414415,58.17944,47.48305,1.33043,1.33043,0,-1,0,1.33043,256.6399,2.013962,0,0,3.414415,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1266939,1.463473,2.731532,0,33.01339
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.234254,49.96946,46.3091,0.7133089,0.7133089,0,-1,0,0.7133089,173.0321,0.4834022,0,0,1.234254,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1266939,0.7846398,0.9874029,0,30.83323
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,43.63683,43.63683,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1266939,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,41.11902,41.11902,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1266939,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,39.08006,39.08006,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1266939,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,37.24963,37.24963,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1266939,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,35.4501,35.4501,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1266939,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1266939,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,32.93229,32.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1266939,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,31.80468,31.80468,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1266939,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,30.82382,30.82382,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1266939,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.95108,29.95108,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1266939,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,29.01656,29.01656,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1266939,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,28.21333,28.21333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1266939,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,27.51823,27.51823,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1266939,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.111383,32.47993,26.86947,0,0,0,0,0,0,0,0,0,0,2.111383,0,0,0,0,17.9433,13.45001,2.111383,0,2.111383,23.9806,61.4886,0.1266641,0,1.689107,0,15.56139
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.651018,33.11949,28.71535,0.7818368,0.7818368,0,0,0,0.7818368,211.1717,0,0,0,1.651018,0.8229861,0.7818368,0,0,15.83192,15.35025,0.828032,0,0.828032,24.76614,63.5028,0.1266525,0.8600205,1.320814,0,17.00127
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.953515,44.34745,33.04041,3.670459,3.670459,0,-1,0,3.670459,107.7117,0,0,0,3.953515,3.863641,3.670459,0,0,15.00389,16.09548,0.089874,0,0.089874,24.8514,63.72142,0.1266512,4.037505,3.162812,0,20.049
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.341574,50.42635,37.51223,5.162922,5.162922,0,-1,0,5.162922,84.09139,0,0,0,4.341574,5.434655,5.162922,0,0,14.91401,16.17637,0,1.093082,-1.093082,23.69919,60.76704,0.1266512,5.679215,3.473259,0,20.51794
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.226201,44.43481,40.92594,6.720649,6.720649,0,-1,0,6.720649,18.24528,0,8.881784E-16,0,1.226201,7.074367,6.720649,0,0,16.12855,15.08329,0,5.848166,-5.848166,17.53469,44.96064,0.1266512,7.392714,0.9809607,0,16.30949
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.951147,62.62037,43.3974,8.077202,8.077202,0,-1,0,8.077202,73.67833,0,1.776357E-15,0.5249217,5.951147,8.502317,8.077202,0,0,22.62651,9.235119,0,2.551171,-2.551171,14.84552,38.06535,0.1266512,8.884922,4.760918,0,15.18627
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.415439,56.21861,45.66034,4.096462,4.096462,0,-1,0,4.096462,83.37534,0,0,0,3.415439,4.312065,4.096462,0,0,25.46114,6.683949,0,0.8966262,-0.8966262,13.90039,35.64195,0.1266512,4.506108,2.732351,0,10.09939
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.025145,56.22504,46.8729,4.080704,4.080704,0,-1,0,4.080704,74.13293,0,0,0,3.025145,4.295477,4.080704,0,0,26.4574,5.787322,0,1.270332,-1.270332,12.56134,32.2085,0.1266512,4.488774,2.420116,0,8.812468
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9070103,49.77562,47.08916,6.509551,5.1528,0,-1,0,5.1528,17.60228,0,1.356751,2.697034,0.9070103,5.424,5.1528,0,0,27.86888,4.51699,0,4.51699,-4.51699,7.800015,20,0.1266512,7.160506,0.7256082,0,5.424
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8977396,50.01492,47.35175,0,0,0,-1,0,0,0,0,0,0,0.8977396,0,0,0,0,32.88775,0,0.8977396,0,0.8977396,8.651687,22.18377,0.1266386,0,0.7181917,0,0.8977396
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1982738,46.75367,46.1778,1.182318,0.9559275,0,-1,0,0.9559275,20.74151,0,0.226391,0.4953109,0.1982738,1.006239,0.9559275,0,0,31.99001,0.8079657,0,0.8079657,-0.8079657,7.800015,20,0.1266386,1.30055,0.158619,0,1.006239
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,43.49008,43.49008,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.96455,40.96455,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,37.12606,37.12606,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,35.3188,35.3188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,33.90543,33.90543,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,32.80099,32.80099,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,31.67338,31.67338,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,29.80434,29.80434,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,28.86982,28.86982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266386,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,28.06659,28.06659,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267774,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.39466,27.39466,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268674,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.581207,30.87634,26.71501,5.712164,5.712164,12,0,3.372,5.712164,27.6814,0,0,0,1.581207,0,0,6.287836,5.973444,16.16775,15.048,7.554651,0,7.554651,30.82897,79.04848,0.1270039,6.283381,1.264965,12,16.62921
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.833121,36.26451,28.56088,0,0,6.084191,0,1.8753,0,0,8.881784E-16,0,0,2.833121,0,0,6.084191,5.779982,8.613103,21.84719,8.613103,0,8.613103,39.00008,100,0.1269788,0,2.266496,12,24.68031
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.773711,46.72496,32.86278,3.426456,3.426456,0,-1,0,3.426456,139.3192,1.166915,0,0,4.773711,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1269788,3.769102,3.818969,0,34.37269
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.659602,58.15515,37.29597,0,0,0,-1,0,0,0,6.659602,0,0,6.659602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269788,0,5.327682,0,36.25858
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.877174,62.99794,40.72513,0,0,0,-1,0,0,0,6.877174,0,0,6.877174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269788,0,5.50174,0,36.47615
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.008361,66.46398,43.20432,0,0,0,-1,0,0,0,7.008361,0,0,7.008361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269788,0,5.606688,0,36.60734
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.057885,69.4071,45.4827,0.6371407,0.6371407,0,-1,0,0.6371407,1107.744,6.38721,0,0,7.057885,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1269788,0.7008548,5.646308,0,36.65686
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.205089,71.50186,46.70299,5.57705,5.57705,0,-1,0,5.57705,129.1918,1.33451,0,0,7.205089,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1269788,6.134755,5.764071,0,36.80407
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.757818,66.01377,46.96558,2.474659,2.474659,0,-1,0,2.474659,232.6712,3.152914,0,0,5.757818,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1269788,2.722125,4.606254,0,35.3568
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.749853,55.65005,47.18184,3.084944,3.084944,0,-1,0,3.084944,89.13784,4.440892E-16,0,0,2.749853,3.24731,3.084944,0,0,0,29.59898,0,0.4974571,-0.4974571,38.47571,98.65547,0.1269788,3.393439,2.199882,0,32.34883
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.311552,49.94315,46.05423,6.426756,6.426756,0,-1,0,6.426756,20.40768,0,8.881784E-16,0,1.311552,6.765006,6.426756,0,0,0.5527301,29.10152,0,5.453454,-5.453454,32.72727,83.9159,0.1269788,7.069431,1.049242,0,30.41307
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,43.33562,43.33562,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.612123,23.64807,0,8.8,-8.8,23.45125,60.13129,0.1269788,9.869229,0,0,23.64807
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,40.81781,40.81781,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.3899,14.84807,0,2.281995,-2.281995,21.04582,53.96353,0.1269788,2.384684,0,0,14.84807
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,38.75568,38.75568,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.92545,12.56607,0,2.79259,-2.79259,18.10217,46.41573,0.1269788,2.918257,0,0,12.56607
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,36.94842,36.94842,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.02833,9.773482,0,2.395454,-2.395454,15.57714,39.9413,0.1269788,2.50325,0,0,9.773482
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,35.16433,35.16433,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.68995,7.378027,0,0.5842637,-0.5842637,14.96127,38.36216,0.1269788,0.6105555,0,0,7.378027
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,33.75868,33.75868,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.33913,6.793764,0,1.331224,-1.331224,13.55804,34.76413,0.1269788,1.391129,0,0,6.793764
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,32.64653,32.64653,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.81826,5.46254,0,2.283371,-2.283371,11.15115,28.59264,0.1269788,2.386123,0,0,5.46254
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,31.49575,31.49575,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.35534,3.179168,0,1.104283,-1.104283,9.987137,25.60799,0.1269788,1.153976,0,0,3.179168
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,30.52261,30.52261,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.58232,2.074885,0,0.9604834,-0.9604834,8.974698,23.012,0.1269788,1.003705,0,0,2.074885
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.64987,29.64987,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.64953,1.114402,0,0.5883353,-0.5883353,8.354539,21.42185,0.1269788,0.6148105,0,0,1.114402
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.30323,0.5260667,0,0,0,8.354539,21.42185,0.1269788,0,0,0,0.5260667
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,27.91212,27.91212,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.30323,0.5260667,0,0.2836654,-0.2836654,8.055529,20.65516,0.1269788,0.2964303,0,0,0.5260667
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,27.24019,27.24019,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.61842,0.2424012,8.36,0,8.36,15.98652,40.991,0.127051,0.3278032,0,12,0.2424012
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.379244,30.18306,26.56826,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.379244,0,0,8.8,8.36,24.25842,7.766401,9.739244,0,9.739244,25.22598,64.68187,0.1270945,0,1.103395,12,9.145645
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.052556,33.89191,28.39097,3.600948,3.600948,11.41327,0,3.223558,3.600948,57.00042,0,0,0,2.052556,0,0,7.812325,7.421709,14.51917,16.53172,9.474264,0,9.474264,34.21405,87.72817,0.1272227,3.961043,1.642044,12,18.58428
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.677411,40.15029,32.69286,3.531936,3.531936,0,-1,0,3.531936,75.80576,0,0,0,2.677411,3.717827,3.531936,0,0,5.04491,25.05856,0,1.040416,-1.040416,33.11736,84.91614,0.1272227,3.885129,2.141929,0,27.73597
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.309071,40.78677,37.12606,2.548464,2.548464,0,-1,0,2.548464,51.36705,0,4.440892E-16,0,1.309071,2.682594,2.548464,0,0,6.200929,24.01814,0,1.373523,-1.373523,31.66954,81.20379,0.1272227,2.803311,1.047257,0,25.32721
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.214719,56.70561,40.53205,0,0,0,-1,0,0,0,0,0,0,5.214719,0,0,0,0,7.727066,22.64462,5.214719,0,5.214719,36.61666,93.88868,0.1271495,0,4.171775,0,27.85934
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.542682,53.81059,43.0344,3.96682,3.96682,0,-1,0,3.96682,89.30785,0,0,0,3.542682,4.1756,3.96682,0,0,2.512346,27.33787,0,0.6329181,-0.6329181,35.9495,92.17802,0.1271495,4.363502,2.834145,0,30.88055
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.720439,53.57487,45.31279,5.368722,5.368722,0,-1,0,5.368722,50.672,0,0,0,2.720439,5.651287,5.368722,0,0,3.215589,26.70495,0,2.930848,-2.930848,32.86012,84.25655,0.1271495,5.905595,2.176351,0,29.42539
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.885973,62.26908,46.52535,0,0,0,-1,0,0,0,0,0,0,4.885973,0,0,0,0,6.472086,23.7741,4.885973,0,4.885973,37.49536,96.14175,0.1270809,0,3.908779,0,28.66007
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.959208,59.28511,46.78794,7.132665,7.132665,0,-1,0,7.132665,55.50813,0,8.881784E-16,0,3.959208,7.508068,7.132665,0,0,1.586113,28.17148,0,3.54886,-3.54886,33.75453,86.54991,0.1270809,7.845932,3.167367,0,32.13068
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.020029,53.16891,47.05054,5.862084,5.862084,0,-1,0,5.862084,34.45922,0,8.881784E-16,0,2.020029,6.170615,5.862084,0,0,5.529291,24.62262,0,4.150586,-4.150586,29.37943,75.33172,0.1270809,6.448293,1.616023,0,26.64264
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4900814,47.30505,45.87659,3.263421,3.263421,0,-1,0,3.263421,15.01741,0,4.440892E-16,0,0.4900814,3.43518,3.263421,0,0,10.14105,20.47203,0,2.945098,-2.945098,26.27502,67.37172,0.1270809,3.589763,0.3920651,0,20.96211
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,43.15798,43.15798,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,13.41338,17.52693,0,5.608032,-5.608032,20.36364,52.21436,0.1270809,5.860394,0,0,17.52693
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,40.64017,40.64017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64453,11.9189,0,0,0,20.36364,52.21436,0.1270809,0,0,0,11.9189
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,38.60122,38.60122,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,19.64453,11.9189,0,2.953677,-2.953677,17.25019,44.23117,0.1270809,3.086593,0,0,11.9189
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,36.79396,36.79396,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,22.9264,8.965223,0,4.111239,-4.111239,12.91656,33.11933,0.1270809,4.296245,0,0,8.965223
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,35.04076,35.04076,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,27.49444,4.853983,0,0.4278817,-0.4278817,12.46554,31.96285,0.1270809,0.4471364,0,0,4.853983
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,33.60422,33.60422,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,27.96986,4.426102,0,1.459036,-1.459036,10.92758,28.01937,0.1270809,1.524692,0,0,4.426102
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,32.49206,32.49206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59101,2.967066,0,0,0,10.92758,28.01937,0.1270809,0,0,0,2.967066
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,31.34128,31.34128,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,29.59101,2.967066,0,0.8467966,-0.8467966,10.03498,25.73066,0.1270809,0.8849025,0,0,2.967066
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,30.36814,30.36814,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,30.5319,2.120269,0,0.241367,-0.241367,9.780553,25.07829,0.1270809,0.2522285,0,0,2.120269
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,29.47996,29.47996,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,30.80009,1.878902,0,1.057722,-1.057722,8.665616,22.21948,0.1270809,1.105319,0,0,1.878902
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,28.54543,28.54543,0.9762402,0.7801213,0,-1,0,0.7801213,0,0,0.1961189,0.293743,0,0.8211803,0.7801213,0,0,31.97533,0.8211803,0,0.8211803,-0.8211803,7.800015,20,0.1270809,1.073864,0,0,0.8211803
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,27.74221,27.74221,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271522,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.06256,27.06256,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1272558,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.341597,29.90084,26.39063,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2373.517,1.776357E-15,0,0,1.341597,0,0,8.8,8.36,16.16775,15.048,9.701597,0,9.701597,32.86574,84.27097,0.1273011,0.06217594,1.073277,12,16.3896
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.767515,35.7132,28.21333,1.914746,1.914746,0,0,0,1.914746,144.5369,0,0,0,2.767515,2.015522,1.914746,0,0,6.466156,23.77944,0.7519931,0,0.7519931,33.57915,86.1002,0.1272906,2.106221,2.214012,0,26.54695
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.35785,39.01307,32.49206,3.171055,3.171055,0,-1,0,3.171055,74.35538,0,0,0,2.35785,3.337952,3.171055,0,0,5.714164,24.45623,0,0.9801026,-0.9801026,32.54603,83.45119,0.1272906,3.48816,1.88628,0,26.81408
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.036882,48.78165,36.90208,0.2368491,0.2368491,0,-1,0,0.2368491,1704.411,0,0,0,4.036882,0.2493148,0.2368491,0,0,6.803166,23.47613,3.787567,0,3.787567,36.13923,92.66451,0.1272376,0.260534,3.229506,0,27.51301
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.817317,58.59104,40.31579,2.33882,2.33882,0,-1,0,2.33882,248.7287,0.3398015,0,0,5.817317,2.461916,2.33882,0,0,3.015599,26.88494,3.015599,0,3.015599,39.00008,100,0.1271954,2.572702,4.653853,0,32.70226
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.294092,67.13451,42.81043,4.892688,4.892688,0,-1,0,4.892688,149.0815,2.143894,0,0,7.294092,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1271954,5.381957,5.835273,0,36.89307
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.182871,65.4725,45.09653,4.720335,4.720335,0,-1,0,4.720335,130.9837,1.214097,0,0,6.182871,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1271954,5.192368,4.946297,0,35.78185
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.603285,61.0648,46.35544,3.542949,3.542949,0,-1,0,3.542949,129.9281,0.8738648,0,0,4.603285,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1271954,3.897244,3.682628,0,34.20226
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.794714,62.04346,46.61803,2.047636,2.047636,0,-1,0,2.047636,234.1585,2.639308,0,0,4.794714,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1271954,2.2524,3.835772,0,34.39369
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.69382,51.92243,46.83429,0,0,0,-1,0,0,0,1.69382,0,0,1.69382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271954,0,1.355056,0,31.2928
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.983436,48.63659,45.7453,0,0,0,-1,0,0,0,0.983436,0,0,0.983436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271954,0,0.7867488,0,30.58241
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.01123,43.01123,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1271954,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,40.47026,40.47026,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1271954,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,38.42358,38.42358,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1271954,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,36.62404,36.62404,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1271954,3.32773,0,0,15.04572
