Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,34.86312,34.86312,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1271954,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,33.42658,33.42658,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1271954,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,32.32214,32.32214,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1271954,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.17137,31.17137,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1271954,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.17506,30.17506,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1271954,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.30232,29.30232,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1271954,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,28.34463,28.34463,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1271954,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,27.56457,27.56457,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1271954,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,26.86947,26.86947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1271954,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.235944,34.92469,26.19754,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.82984,0,0,0,3.235944,0,0,5.803587,5.513408,31.76345,1.011869,8.749352,0,8.749352,17.16698,44.01782,0.1273419,6.491973,2.588755,12,4.247813
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.971556,45.19101,28.02025,7.28198,7.28198,11.56396,0,3.261682,7.28198,82.00456,0,0,0,5.971556,0,0,4.28198,4.067881,23.0141,8.886286,10.03944,0,10.03944,26.69123,68.43891,0.1274657,8.010178,4.777245,12,14.85784
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.7434,56.23985,32.29898,4.797039,4.797039,0,-1,0,4.797039,161.4204,0,0,0,7.7434,5.049514,4.797039,0,0,12.97467,17.92178,2.693886,0,2.693886,29.24687,74.99183,0.127428,5.276742,6.19472,0,25.66518
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.115243,62.96164,36.68583,3.126529,3.126529,0,-1,0,3.126529,259.5608,0,0,0,8.115243,3.291083,3.126529,0,0,10.28078,20.34628,4.82416,0,4.82416,33.82347,86.72668,0.1273607,3.439182,6.492194,0,28.46152
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.960075,62.57424,40.09954,4.543331,4.543331,0,-1,0,4.543331,153.1932,0,0,0,6.960075,4.782454,4.543331,0,0,5.456621,24.68802,2.177622,0,2.177622,35.88935,92.02378,0.1273303,4.997664,5.56806,0,31.64809
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.972753,65.59284,42.59418,6.004478,6.004478,0,-1,0,6.004478,116.1259,0,0,0,6.972753,6.320504,6.004478,0,0,3.279,26.64788,0.6522493,0,0.6522493,36.50813,93.61039,0.1273212,6.604926,5.578202,0,33.62063
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.265474,69.53034,44.88028,1.271016,1.271016,0,-1,0,1.271016,571.6273,3.300812,0,0,7.265474,1.337912,1.271016,0,0,2.62675,27.2349,2.62675,0,2.62675,39.00008,100,0.1272846,1.398118,5.812379,0,34.50038
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.444414,63.88125,46.13919,4.735828,4.735828,0,-1,0,4.735828,114.9622,0.4593316,0,0,5.444414,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1272846,5.209411,4.355531,0,35.04339
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.155899,63.10471,46.39406,0,0,0,-1,0,0,0,5.155899,0,0,5.155899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272846,0,4.124719,0,34.75488
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.088774,56.20415,46.65665,1.768197,1.768197,0,-1,0,1.768197,174.6849,1.227514,0,0,3.088774,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1272846,1.945017,2.471019,0,32.68775
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.829534,51.03932,45.57538,4.457434,4.457434,0,-1,0,4.457434,41.04456,0,8.881784E-16,0,1.829534,4.692036,4.457434,0,0,0,29.59898,0,2.862501,-2.862501,35.98274,92.26324,0.1272846,4.903177,1.463627,0,31.42851
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,42.8336,42.8336,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.180557,26.73648,0,4.912614,-4.912614,30.80439,78.98545,0.1272846,5.133681,0,0,26.73648
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,40.29263,40.29263,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.639017,21.82386,0,5.029901,-5.029901,25.50241,65.39066,0.1272846,5.256246,0,0,21.82386
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,38.25366,38.25366,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.2278,16.79396,0,3.282467,-3.282467,22.04238,56.51881,0.1272846,3.430178,0,0,16.79396
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,36.46957,36.46957,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.87498,13.5115,0,5.010355,-5.010355,16.76101,42.97685,0.1272846,5.23582,0,0,13.5115
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,34.69321,34.69321,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.44204,8.501141,0,2.017805,-2.017805,14.63405,37.52313,0.1272846,2.108606,0,0,8.501141
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,33.25667,33.25667,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.68405,6.483335,0,1.508008,-1.508008,13.04447,33.4473,0.1272846,1.575868,0,0,6.483335
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,32.15223,32.15223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35961,4.975327,0,0,0,13.04447,33.4473,0.1272846,0,0,0,4.975327
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,30.99373,30.99373,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.35961,4.975327,0,2.54892,-2.54892,10.35767,26.55809,0.1272846,2.663621,0,0,4.975327
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,29.99742,29.99742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19174,2.426408,0,0,0,10.35767,26.55809,0.1272846,0,0,0,2.426408
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,29.10924,29.10924,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.19174,2.426408,0,1.247595,-1.247595,9.042594,23.18609,0.1272846,1.303737,0,0,2.426408
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,28.17472,28.17472,1.602823,1.119872,0,-1,0,1.119872,0,0,0.4829511,0.6432335,0,1.178813,1.119872,0,0,31.57796,1.178813,0,1.178813,-1.178813,7.800015,20,0.1272846,1.763106,0,0,1.178813
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.37149,27.37149,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273685,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,26.69956,26.69956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1274303,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.929521,33.8539,26.00446,5.622066,5.622066,12,0,3.372,5.622066,52.10754,0,0,0,2.929521,0,0,6.377934,6.059037,16.16775,15.048,8.988558,0,8.988558,32.1893,82.53649,0.1275815,6.184273,2.343617,12,17.97752
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.243559,45.85673,27.82717,10.08337,10.08337,10.97222,0,3.111972,10.08337,61.91939,0,0,0,6.243559,0,0,0.8888546,0.8444118,7.179196,23.1377,7.087971,0,7.087971,38.91354,99.77809,0.127692,11.0917,4.994847,12,29.38126
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.752367,56.015,32.08272,2.20811,2.20811,0,-1,0,2.20811,351.0861,5.336816,0,0,7.752367,2.324326,2.20811,0,0,0.09122455,29.51688,0.09122455,0,0.09122455,39.00008,100,0.1276907,2.428921,6.201894,0,37.26924
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.112597,62.71473,36.49274,2.673381,2.673381,0,-1,0,2.673381,303.4583,5.298512,0,0,8.112597,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1276907,2.940719,6.490078,0,37.71157
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.156642,71.36831,39.88329,1.41117,1.41117,0,-1,0,1.41117,648.8688,7.6712,0,0,9.156642,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1276907,1.552287,7.325314,0,38.75562
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.641794,76.93248,42.37792,6.799109,6.799109,0,-1,0,6.799109,141.8097,2.484838,0,0,9.641794,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1276907,7.47902,7.713436,0,39.24077
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.281633,78.25606,44.65631,1.798736,1.798736,0,-1,0,1.798736,516.0087,7.388227,0,0,9.281633,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1276907,1.978609,7.425307,0,38.88061
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.110149,74.50117,45.96155,1.824334,1.824334,0,-1,0,1.824334,444.5541,6.189798,0,0,8.110149,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1276907,2.006767,6.48812,0,37.70913
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.571563,68.32702,46.22414,3.399053,3.399053,0,-1,0,3.399053,193.3351,2.993613,0,0,6.571563,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1276907,3.738958,5.25725,0,36.17054
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.260957,60.00282,46.48674,2.034066,2.034066,0,-1,0,2.034066,209.4798,2.119835,0,0,4.260957,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1276907,2.237473,3.408766,0,33.85994
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.736333,50.56729,45.39775,3.251322,3.251322,0,-1,0,3.251322,53.4039,0,4.440892E-16,0,1.736333,3.422444,3.251322,0,0,0,29.59898,0,1.686111,-1.686111,37.22276,95.44279,0.1276907,3.576454,1.389066,0,31.33531
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,42.68686,42.68686,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.873457,27.91287,0,0.9538635,-0.9538635,36.2173,92.86469,0.1276907,0.9967874,0,0,27.91287
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,40.13816,40.13816,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.933305,26.959,0,3.925794,-3.925794,32.07915,82.25407,0.1276907,4.102455,0,0,26.959
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.0992,38.0992,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.295299,23.03321,0,2.224461,-2.224461,29.73436,76.24181,0.1276907,2.324562,0,0,23.03321
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,36.29966,36.29966,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.766922,20.80875,0,7.359399,-7.359399,21.97688,56.35085,0.1276907,7.690572,0,0,20.80875
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,34.53874,34.53874,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.94403,13.44935,0,1.962708,-1.962708,19.908,51.04605,0.1276907,2.051029,0,0,13.44935
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,33.1022,33.1022,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.12482,11.48664,0,1.064503,-1.064503,18.78591,48.16891,0.1276907,1.112406,0,0,11.48664
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,31.97459,31.97459,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.3076,10.42214,0,1.851978,-1.851978,16.83376,43.16339,0.1276907,1.935317,0,0,10.42214
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,30.82382,30.82382,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.36535,8.570161,0,2.047493,-2.047493,14.67551,37.62944,0.1276907,2.13963,0,0,8.570161
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,29.84296,29.84296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64034,6.522668,0,0,0,14.67551,37.62944,0.1276907,0,0,0,6.522668
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,28.95477,28.95477,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.64034,6.522668,0,2.104288,-2.104288,12.4574,31.94198,0.1276907,2.198981,0,0,6.522668
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,27.99708,27.99708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97844,4.41838,0,0,0,12.4574,31.94198,0.1276907,0,0,0,4.41838
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.21702,27.21702,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.97844,4.41838,0,0.7000114,-0.7000114,11.71952,30.04999,0.1276907,0.7315119,0,0,4.41838
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,26.52192,26.52192,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.75623,3.718369,0,0.6949318,-0.6949318,10.987,28.17173,0.1276907,0.7262037,0,0,3.718369
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.66569,35.78845,25.84999,0.2483499,0.2483499,0,0,0,0.2483499,1476.018,0,0,0,3.66569,0.261421,0.2483499,0,0,29.52838,3.023437,3.404269,0,3.404269,14.21657,36.45267,0.1276433,0.2731849,2.932552,0,6.689127
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.492793,46.44681,27.62636,5.571322,5.571322,0,0,0,5.571322,116.5395,0,0,0,6.492793,5.86455,5.571322,0,0,26.12411,6.087279,0.6282431,0,0.6282431,14.81257,37.98088,0.1276346,6.128455,5.194234,0,12.58007
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.208222,57.48192,31.88964,4.689066,4.689066,0,-1,0,4.689066,175.0503,0,0,0,8.208222,4.935859,4.689066,0,0,25.49587,6.652698,3.272363,0,3.272363,17.91701,45.94096,0.127589,5.157973,6.566578,0,14.86092
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.427941,67.88624,36.27649,3.650192,3.650192,0,-1,0,3.650192,258.2861,0,0,0,9.427941,3.842308,3.650192,0,0,22.2235,9.597824,5.585633,0,5.585633,23.21601,59.52811,0.1275114,4.015212,7.542353,0,19.02577
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.703327,73.57999,39.66703,0.905138,0.905138,0,-1,0,0.905138,1072.027,0,0,0,9.703327,0.9527769,0.905138,0,0,16.63787,14.62489,8.75055,0,8.75055,31.51751,80.81396,0.1273899,0.9956518,7.762662,0,24.32822
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.183427,74.50137,42.18484,4.050863,4.050863,0,-1,0,4.050863,226.703,0,0,0,9.183427,4.264067,4.050863,0,0,7.88732,22.50039,4.91936,0,4.91936,36.18443,92.78039,0.1273217,4.455949,7.346741,0,31.68382
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.434425,74.08247,44.49411,5.871593,5.871593,0,-1,0,5.871593,143.648,0,0,0,8.434425,6.180624,5.871593,0,0,2.96796,26.92781,2.253801,0,2.253801,38.32257,98.26279,0.1272905,6.458752,6.74754,0,35.36224
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.439723,71.31713,45.7453,0,0,0,-1,0,0,0,6.725565,0,0,7.439723,0,0,0,0,0.7141585,28.95624,0.7141585,0,0.7141585,39.00008,100,0.1272806,0,5.951779,0,36.39596
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.759285,64.96641,46.05423,4.763429,4.763429,0,-1,0,4.763429,120.9063,0.7451503,0,0,5.759285,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1272806,5.239771,4.607429,0,35.35826
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.134454,55.98339,46.3091,4.057052,4.057052,0,-1,0,4.057052,77.25941,0,0,0,3.134454,4.270581,4.057052,0,0,0,29.59898,0,1.136127,-1.136127,37.80249,96.92928,0.1272806,4.462758,2.507564,0,32.73343
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.449663,49.51425,45.22783,4.834496,4.834496,0,-1,0,4.834496,29.98582,0,0,0,1.449663,5.088943,4.834496,0,0,1.262363,28.46285,0,3.63928,-3.63928,33.96636,87.09305,0.1272806,5.317945,1.15973,0,29.91251
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,42.50922,42.50922,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.306008,24.82357,0,8.8,-8.8,24.69034,63.30844,0.1272806,16.46345,0,0,24.82357
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,39.96824,39.96824,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.08379,16.02357,0,1.351049,-1.351049,23.26621,59.65683,0.1272806,1.411846,0,0,16.02357
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,37.92928,37.92928,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.58495,14.67252,0,3.631891,-3.631891,19.43786,49.84057,0.1272806,3.795326,0,0,14.67252
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,36.1452,36.1452,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.62039,11.04063,0,2.623857,-2.623857,16.67208,42.74883,0.1272806,2.74193,0,0,11.04063
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,34.38427,34.38427,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.53578,8.416775,0,1.008066,-1.008066,15.60948,40.02423,0.1272806,1.053429,0,0,8.416775
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,32.95546,32.95546,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.65586,7.408709,0,0.7872904,-0.7872904,14.7796,37.89634,0.1272806,0.8227184,0,0,7.408709
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,31.8433,31.8433,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.53062,6.621418,0,0.8595673,-0.8595673,13.87354,35.57311,0.1272806,0.8982478,0,0,6.621418
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,30.69252,30.69252,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.4857,5.761851,0,1.832701,-1.832701,11.9417,30.61969,0.1272806,1.915172,0,0,5.761851
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.69621,29.69621,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.52203,3.929151,0,0.8530546,-0.8530546,11.04251,28.31406,0.1272806,0.8914421,0,0,3.929151
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,28.80031,28.80031,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.46987,3.076096,0,0.5084177,-0.5084177,10.50659,26.93991,0.1272806,0.5312966,0,0,3.076096
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,27.86578,27.86578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03478,2.567678,0,0,0,10.50659,26.93991,0.1272806,0,0,0,2.567678
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,27.08573,27.08573,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.03478,2.567678,0,1.223614,-1.223614,9.216784,23.63273,0.1272806,1.278677,0,0,2.567678
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.39063,26.39063,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.39435,1.344064,8.36,0,8.36,17.14778,43.96857,0.1273804,1.376491,0,12,1.344064
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.807881,33.18877,25.69553,2.205365,2.205365,11.00537,0,3.120358,2.205365,127.3205,0,0,0,2.807881,0,0,8.8,8.36,23.03435,8.868064,11.16788,0,11.16788,27.74256,71.13462,0.1274702,2.425902,2.246305,12,11.67595
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.462507,39.91394,27.50278,4.506719,4.506719,11.54048,0,3.255742,4.506719,99.01898,0,0,0,4.462507,0,0,7.033762,6.682074,11.86647,18.91916,11.14458,0,11.14458,38.31524,98.244,0.1275765,4.957391,3.570006,12,23.38166
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.280145,50.38774,31.712,1.14267,1.14267,0,-1,0,1.14267,549.6026,4.355448,0,0,6.280145,1.202811,1.14267,0,0,0.7218861,28.94928,0.7218861,0,0.7218861,39.00008,100,0.1275665,1.256937,5.024116,0,35.22943
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.45295,63.58848,36.09885,4.476243,4.476243,0,-1,0,4.476243,188.8403,3.741114,0,0,8.45295,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1275665,4.923867,6.762359,0,38.05193
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.568398,68.27437,39.46623,1.050422,1.050422,0,-1,0,1.050422,815.7097,7.46269,0,0,8.568398,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1275665,1.155465,6.854718,0,38.16738
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.034907,69.18408,41.99176,4.733976,4.733976,0,-1,0,4.733976,169.7285,3.051775,0,0,8.034907,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1275665,5.207374,6.427926,0,37.63388
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.842685,75.71861,44.31648,0,0,0,-1,0,0,0,8.842685,0,0,8.842685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275665,0,7.074147,0,38.44166
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.951348,73.35818,45.614,1.213566,1.213566,0,-1,0,1.213566,655.2053,6.673911,0,0,7.951348,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1275665,1.334922,6.361079,0,37.55033
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.294046,66.81841,45.87659,3.31861,3.31861,0,-1,0,3.31861,189.6591,2.800773,0,0,6.294046,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1275665,3.650471,5.035237,0,35.89302
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.598188,57.3895,46.1778,0,0,0,-1,0,0,0,3.598188,0,0,3.598188,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275665,0,2.87855,0,33.19717
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.852646,50.61407,45.09653,1.690729,1.690729,0,-1,0,1.690729,109.5767,0.07293054,0,0,1.852646,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1275665,1.859802,1.482117,0,31.45162
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,42.37792,42.37792,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1275665,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,39.83695,39.83695,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1275665,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,37.82116,37.82116,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1275665,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,36.03707,36.03707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1275665,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,34.25298,34.25298,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1275665,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,32.82416,32.82416,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1275665,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,31.712,31.712,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1275665,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,30.56123,30.56123,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1275665,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1275665,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,28.67673,28.67673,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1275665,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,27.71904,27.71904,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1275665,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,26.93898,26.93898,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1275665,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,26.23616,26.23616,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1275665,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.415803,31.93957,25.54106,4.62637,4.62637,12,0,3.372,4.62637,52.21811,0,0,0,2.415803,0,0,7.37363,7.004949,29.4894,3.058518,9.420752,0,9.420752,19.96129,51.18268,0.1277103,5.089007,1.932642,12,5.474321
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.247528,39.10202,27.34832,2.392179,2.392179,11.19218,0,3.167621,2.392179,177.5589,0,0,0,4.247528,0,0,8.8,8.36,20.06865,11.53719,12.60753,0,12.60753,31.92184,81.8507,0.1277853,2.631397,3.398023,12,15.78472
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.187646,53.3367,31.54209,2.109492,2.109492,0,-1,0,2.109492,340.7288,0,0,0,7.187646,2.220518,2.109492,0,0,7.46112,22.88397,4.967129,0,4.967129,36.63407,93.93333,0.1277167,2.320441,5.750117,0,30.07162
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.752898,53.35163,35.90577,2.745847,2.745847,0,-1,0,2.745847,209.5127,0.3685411,0,0,5.752898,2.890366,2.745847,0,0,2.493992,27.35439,2.493992,0,2.493992,39.00008,100,0.1276822,3.020432,4.602319,0,33.10728
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.001212,65.68044,39.27314,0.6558379,0.6558379,0,-1,0,0.6558379,1219.998,7.310856,0,0,8.001212,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1276822,0.7214217,6.40097,0,37.60019
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.674506,67.43954,41.79095,4.556772,4.556772,0,-1,0,4.556772,168.4198,2.877903,0,0,7.674506,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1276822,5.012449,6.139605,0,37.27348
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.408217,73.51021,44.13884,2.930846,2.930846,0,-1,0,2.930846,286.8871,5.323116,0,0,8.408217,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1276822,3.22393,6.726573,0,38.00719
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.463016,71.04497,45.44408,2.364853,2.364853,0,-1,0,2.364853,315.5805,4.973696,0,0,7.463016,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1276822,2.601339,5.970412,0,37.06199
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.614572,67.92931,45.7453,4.18439,4.18439,0,-1,0,4.18439,158.0773,2.209952,0,0,6.614572,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1276822,4.602829,5.291657,0,36.21355
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.677374,60.9929,46.05423,2.351684,2.351684,0,-1,0,2.351684,198.8947,2.201918,0,0,4.677374,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1276822,2.586852,3.7419,0,34.27635
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.530888,49.49114,44.96524,1.464312,1.464312,0,-1,0,1.464312,104.5466,2.220446E-16,0,0,1.530888,1.541381,1.464312,0,0,0,29.59898,0,0.01049281,-0.01049281,38.98902,99.97164,0.1276822,1.610743,1.22471,0,31.12987
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,42.24663,42.24663,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.01165868,29.58849,0,2.626357,-2.626357,36.22059,92.87313,0.1276822,2.744543,0,0,29.58849
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,39.70565,39.70565,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.929833,26.96213,0,8.8,-8.8,26.94458,69.08853,0.1276822,10.19222,0,0,26.96213
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,37.70531,37.70531,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.70761,18.16213,0,7.511512,-7.511512,19.02675,48.78644,0.1276822,7.84953,0,0,18.16213
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,35.92894,35.92894,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.05374,10.65062,0,1.868494,-1.868494,17.05719,43.73629,0.1276822,1.952577,0,0,10.65062
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,34.14485,34.14485,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.12984,8.782123,0,0.9378613,-0.9378613,16.06859,41.20144,0.1276822,0.980065,0,0,8.782123
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.71603,32.71603,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.17191,7.844261,0,1.416867,-1.416867,14.57508,37.37193,0.1276822,1.480626,0,0,7.844261
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,31.60388,31.60388,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.7462,6.427394,0,2.056171,-2.056171,12.40769,31.81452,0.1276822,2.148699,0,0,6.427394
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,30.4531,30.4531,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.03084,4.371223,0,0.4235564,-0.4235564,11.96122,30.66974,0.1276822,0.4426164,0,0,4.371223
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.50146,3.947667,0,0,0,11.96122,30.66974,0.1276822,0,0,0,3.947667
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,28.56088,28.56088,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.50146,3.947667,0,2.186181,-2.186181,9.656785,24.76094,0.1276822,2.284559,0,0,3.947667
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,27.61091,27.61091,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.93055,1.761486,0,1.46654,-1.46654,8.110916,20.79718,0.1276822,1.532534,0,0,1.761486
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.82313,26.82313,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.56004,0.2949466,8.36,0,8.36,16.04191,41.13302,0.1277731,1.091401,0,12,0.2949466
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,26.12803,26.12803,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.20004,7.818946,8.36,0,8.36,23.9729,61.46885,0.1278943,2.195346,0,12,7.818946
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4789573,26.66228,25.43293,5.319877,5.319877,12,0,3.372,5.319877,9.003165,0,0,0,0.4789573,0,0,6.680123,6.346117,15.84004,15.34295,6.825074,0,6.825074,30.44773,78.07096,0.1280164,5.851864,0.3831658,12,15.8219
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.092204,32.76285,27.19385,2.908417,2.908417,10.19553,0,2.915469,2.908417,71.93619,0,0,0,2.092204,0,0,7.287112,6.922757,9.01496,21.48551,9.01496,0,9.01496,39.00008,100,0.1281099,3.199258,1.673763,12,23.57772
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.59593,41.48765,31.38762,0,0,0,-1,0,0,0,3.59593,0,0,3.59593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281099,0,2.876744,0,33.19491
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.137629,47.81242,35.71269,5.483447,5.483447,0,-1,0,5.483447,75.45673,0,8.881784E-16,0,4.137629,5.772049,5.483447,0,0,0,29.59898,0,1.63442,-1.63442,37.27725,95.5825,0.1281099,6.031791,3.310103,0,33.73661
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.863308,57.37052,39.10323,3.768628,3.768628,0,-1,0,3.768628,155.582,0.08030868,0,0,5.863308,3.966977,3.768628,0,0,1.816022,27.96456,1.816022,0,1.816022,39.00008,100,0.1280849,4.145491,4.690646,0,33.82787
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.890937,56.80009,41.62104,0,0,0,-1,0,0,0,4.890937,0,0,4.890937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280849,0,3.91275,0,34.48991
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.113672,60.18734,43.94576,2.539788,2.539788,0,-1,0,2.539788,201.3425,2.440211,0,0,5.113672,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1280849,2.793767,4.090938,0,34.71265
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.804313,64.22743,45.26645,4.436584,4.436584,0,-1,0,4.436584,130.8284,1.134224,0,0,5.804313,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1280849,4.880243,4.64345,0,35.40329
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.131796,58.55207,45.57538,3.995553,3.995553,0,-1,0,3.995553,103.4099,0,4.440892E-16,0,4.131796,4.205845,3.995553,0,0,0,29.59898,0,0.07404914,-0.07404914,38.92202,99.79986,0.1280849,4.395108,3.305437,0,33.73077
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.0109,55.11546,45.87659,4.786353,4.786353,0,-1,0,4.786353,62.90594,0,0,0,3.0109,5.038266,4.786353,0,0,0.08227682,29.52493,0,2.027366,-2.027366,36.78499,94.3203,0.1280849,5.264988,2.40872,0,32.53583
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.172344,48.22509,44.78761,7.960841,7.960841,0,-1,0,7.960841,14.72639,0,0,0.3969248,1.172344,8.379832,7.960841,0,0,2.334906,27.49756,0,7.207488,-7.207488,29.18763,74.83994,0.1280849,8.756925,0.9378754,0,28.66991
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,42.11533,42.11533,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.34323,20.29008,0,8.8,-8.8,19.91162,51.05533,0.1280849,9.823506,0,0,20.29008
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,39.57436,39.57436,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.121,11.49008,0,8.8,-8.8,10.6356,27.27072,0.1280849,13.43467,0,0,11.49008
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,37.58173,37.58173,3.136328,2.555571,0,-1,0,2.555571,0,0,0.580757,0.8943898,0,2.690075,2.555571,0,0,29.89878,2.690075,0,2.690075,-2.690075,7.800015,20,0.1280849,3.449961,0,0,2.690075
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,35.79765,35.79765,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,34.03672,34.03672,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,32.60791,32.60791,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,31.47258,31.47258,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,30.3218,30.3218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.34866,29.34866,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,28.43731,28.43731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,27.47962,27.47962,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,26.67639,26.67639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280849,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,25.98129,25.98129,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281857,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.753713,29.87394,25.28619,3.821479,3.821479,12,0,3.372,3.821479,45.89095,0,0,0,1.753713,0,0,8.178521,7.769595,24.52775,7.524,9.523308,0,9.523308,24.76561,63.50144,0.1283264,4.203627,1.402971,12,9.277713
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.013449,41.11075,27.06256,3.187295,3.187295,11.42826,0,3.22735,3.187295,157.2948,0,0,0,5.013449,0,0,8.240965,7.828916,15.00445,16.09498,12.84237,0,12.84237,36.94895,94.74071,0.1284038,3.506024,4.010759,12,21.10843
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.491171,54.03923,31.21771,1.710175,1.710175,0,-1,0,1.710175,438.0353,3.528906,0,0,7.491171,1.800184,1.710175,0,0,2.162081,27.6531,2.162081,0,2.162081,39.00008,100,0.128374,1.881193,5.992937,0,35.14428
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.049075,61.26818,35.51188,2.175575,2.175575,0,-1,0,2.175575,369.9745,5.758996,0,0,8.049075,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.128374,2.393133,6.43926,0,37.64805
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.949146,64.98606,38.87925,0,0,0,-1,0,0,0,7.949146,0,0,7.949146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128374,0,6.359317,0,37.54813
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.796286,63.49185,41.40478,4.833915,4.833915,0,-1,0,4.833915,140.5959,1.707954,0,0,6.796286,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.128374,5.317307,5.437029,0,36.39526
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.708247,69.98332,43.74495,0,0,0,-1,0,0,0,7.708247,0,0,7.708247,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128374,0,6.166597,0,37.30722
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.49926,70.77018,45.09653,3.414884,3.414884,0,-1,0,3.414884,219.6051,3.904645,0,0,7.49926,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.128374,3.756373,5.999408,0,37.09824
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.943994,64.90848,45.39775,0.01908907,0.01908907,0,-1,0,0.01908907,31138.2,5.923901,0,0,5.943994,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.128374,0.02099798,4.755196,0,35.54297
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.852091,54.45843,45.7453,2.054029,2.054029,0,-1,0,2.054029,138.8535,0.6899551,0,0,2.852091,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.128374,2.259432,2.281672,0,32.45107
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.357317,48.64707,44.65631,0,0,0,-1,0,0,0,1.357317,0,0,1.357317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128374,0,1.085854,0,30.9563
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,41.96859,41.96859,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.128374,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,39.42761,39.42761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.128374,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,37.45044,37.45044,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.128374,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,35.66635,35.66635,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.128374,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,33.90543,33.90543,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.128374,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,32.47661,32.47661,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.128374,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,31.34128,31.34128,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.128374,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,30.21368,30.21368,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.128374,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,29.21737,29.21737,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.128374,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,28.30601,28.30601,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.128374,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,27.32515,27.32515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.128374,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,26.54509,26.54509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.128374,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,25.84999,25.84999,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.128374,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9506789,27.60867,25.15489,10.46853,10.46853,12,0,3.372,10.46853,9.081302,0,0,0,0.9506789,0,0,1.531469,1.454896,17.55913,13.79576,2.405575,0,2.405575,24.62415,63.13873,0.1284143,11.51538,0.7605431,12,14.74644
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.758274,34.32772,26.91581,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.758274,0,0,8.8,8.36,15.15355,15.96078,11.11827,0,11.11827,35.17188,90.18411,0.128436,0,2.20662,12,18.71905
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.66455,38.38045,31.04007,0.05623483,0.05623483,0,-1,0,0.05623483,4738.256,0,0,0,2.66455,0.05919456,0.05623483,0,0,4.03528,25.96723,2.605356,0,2.605356,37.64353,96.52168,0.1284002,0.06185831,2.13164,0,28.63178
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.329141,44.87201,35.3188,4.851933,4.851933,0,-1,0,4.851933,68.61473,0,0,0,3.329141,5.107298,4.851933,0,0,1.429925,28.31205,0,1.778157,-1.778157,35.76919,91.71569,0.1284002,5.337126,2.663313,0,31.64119
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.262076,58.29588,38.663,0.8929088,0.8929088,0,-1,0,0.8929088,701.3119,1.916517,0,0,6.262076,0.939904,0.8929088,0,0,3.405655,26.53389,3.405655,0,3.405655,39.00008,100,0.1283534,0.9821997,5.009661,0,32.79596
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.790433,59.50952,41.20398,2.071887,2.071887,0,-1,0,2.071887,279.4763,3.609499,0,0,5.790433,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1283534,2.279076,4.632347,0,35.38941
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.039672,71.15261,43.55187,2.67873,2.67873,0,-1,0,2.67873,300.13,5.219957,0,0,8.039672,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1283534,2.946603,6.431738,0,37.63865
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.424173,66.15415,44.88028,0,0,0,-1,0,0,0,6.424173,0,0,6.424173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283534,0,5.139338,0,36.02315
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.302146,66.08775,45.22783,0.9736493,0.9736493,0,-1,0,0.9736493,647.2706,5.277252,0,0,6.302146,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1283534,1.071014,5.041717,0,35.90112
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.328507,59.23338,45.57538,2.08569,2.08569,0,-1,0,2.08569,207.5336,2.133044,0,0,4.328507,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1283534,2.294258,3.462806,0,33.92749
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.521637,48.97764,44.49411,0,0,0,-1,0,0,0,1.521637,0,0,1.521637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283534,0,1.21731,0,31.12062
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,41.81412,41.81412,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1283534,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,39.27314,39.27314,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1283534,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1283534,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,35.53505,35.53505,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1283534,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,33.77413,33.77413,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1283534,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1283534,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,31.23316,31.23316,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1283534,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,30.08238,30.08238,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1283534,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,29.08607,29.08607,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1283534,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,28.17472,28.17472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1283534,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,27.19385,27.19385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1283534,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,26.4138,26.4138,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1283534,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.7187,25.7187,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1283534,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.068053,33.18794,25.00043,0,0,0,0,0,0,0,0,0,0,3.068053,0,0,0,0,25.23983,6.883132,3.068053,0,3.068053,17.96609,46.06679,0.1283112,0,2.454442,0,9.951185
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.913766,40.47556,26.76134,0.4045991,0.4045991,0,0,0,0.4045991,1214.478,0,0,0,4.913766,0.4258938,0.4045991,0,0,22.17178,9.64438,4.487872,0,4.487872,22.22365,56.98362,0.1282496,0.4450591,3.931013,0,14.55815
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.230589,56.33338,30.87016,0.9962771,0.9962771,0,-1,0,0.9962771,826.1345,0,0,0,8.230589,1.048713,0.9962771,0,0,17.6839,13.68347,7.181876,0,7.181876,29.03698,74.45364,0.1281512,1.095905,6.584471,0,21.91405
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.5992,62.94139,35.10254,5.553784,5.553784,0,-1,0,5.553784,154.835,0,0,0,8.5992,5.846088,5.553784,0,0,10.50203,20.14715,2.753112,0,2.753112,31.64881,81.15063,0.1281135,6.109162,6.87936,0,28.74635
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.174341,61.42968,38.44675,0,0,0,-1,0,0,0,0,0,0,7.174341,0,0,0,0,7.748917,22.62495,7.174341,0,7.174341,38.45499,98.60233,0.1280154,0,5.739472,0,29.79929
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.336557,57.64492,40.98772,1.483791,1.483791,0,-1,0,1.483791,359.6569,3.200096,0,0,5.336557,1.561885,1.483791,0,0,0.5745758,29.08186,0.5745758,0,0.5745758,39.00008,100,0.1280075,1.63217,4.269245,0,34.41842
