Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.715438,61.67632,43.33562,2.813883,2.813883,0,-1,0,2.813883,203.1157,2.753456,0,0,5.715438,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1280075,3.095271,4.572351,0,35.31441
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.026505,64.41556,44.70265,1.255523,1.255523,0,-1,0,1.255523,479.9996,4.704902,0,0,6.026505,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1280075,1.381075,4.821204,0,35.62548
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.398013,58.89544,45.0502,7.880466,7.880466,0,-1,0,7.880466,55.80904,0,0,0.3085127,4.398013,8.295227,7.880466,0,0,0,29.59898,0,3.897215,-3.897215,34.89205,89.46662,0.1280075,8.668512,3.51841,0,33.99699
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.015896,51.43391,45.39775,0.7088115,0.7088115,0,-1,0,0.7088115,284.4051,0,0,0,2.015896,0.7461174,0.7088115,0,0,4.330239,25.70176,1.269779,0,1.269779,36.09667,92.55538,0.1279902,0.7796927,1.612717,0,27.71766
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.611515,49.08355,44.33193,2.77963,2.77963,0,-1,0,2.77963,57.97588,0,4.440892E-16,0,1.611515,2.925927,2.77963,0,0,3.06046,26.84456,0,1.314412,-1.314412,34.71116,89.00279,0.1279902,3.057593,1.289212,0,28.45608
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,41.64421,41.64421,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.520917,25.53015,0,6.312978,-6.312978,28.0567,71.9401,0.1279902,6.597062,0,0,25.53015
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,39.10323,39.10323,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.53534,19.21717,0,4.002032,-4.002032,23.83818,61.12342,0.1279902,4.182124,0,0,19.21717
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,37.16467,37.16467,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.98204,15.21514,0,1.34756,-1.34756,22.41773,57.48124,0.1279902,1.4082,0,0,15.21514
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,35.38831,35.38831,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.47933,13.86758,0,3.788676,-3.788676,18.42411,47.24123,0.1279902,3.959167,0,0,13.86758
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,33.65056,33.65056,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.68897,10.07891,0,1.223159,-1.223159,17.13479,43.93528,0.1279902,1.278201,0,0,10.07891
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,32.21402,32.21402,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.04803,8.855746,0,1.226662,-1.226662,15.84178,40.61986,0.1279902,1.281862,0,0,8.855746
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,31.08641,31.08641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41099,7.629085,0,0,0,15.84178,40.61986,0.1279902,0,0,0,7.629085
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.93563,29.93563,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.41099,7.629085,0,2.142964,-2.142964,13.58289,34.82787,0.1279902,2.239398,0,0,7.629085
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.9316,28.9316,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.79206,5.486121,0,0.2161516,-0.2161516,13.35505,34.24365,0.1279902,0.2258784,0,0,5.486121
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.99708,27.99708,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.03223,5.269969,0,0.1384663,-0.1384663,13.20909,33.8694,0.1279902,0.1446973,0,0,5.269969
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,27.02394,27.02394,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.18608,5.131503,0,2.03389,-2.03389,11.06519,28.37222,0.1279902,2.125415,0,0,5.131503
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,26.23616,26.23616,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.44596,3.097613,0,0.2068335,-0.2068335,10.84717,27.81319,0.1279902,0.216141,0,0,3.097613
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,25.54106,25.54106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.67578,2.890779,0,0,0,10.84717,27.81319,0.1279902,0,0,0,2.890779
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.560982,28.91397,24.85368,4.14281,4.14281,12,0,3.372,4.14281,37.67929,0,0,0,1.560982,0,0,7.85719,7.464331,29.67578,2.890779,9.025312,0,9.025312,19.40933,49.76741,0.1281368,4.557091,1.248785,12,4.451761
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.57723,30.75473,26.60688,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.875,-8.881784E-16,0,0,1.57723,0,0,7.665198,7.281938,20.65046,11.01356,8.859168,0,8.859168,27.81387,71.31748,0.1282684,4.143172,1.261784,12,12.59079
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.874055,35.74908,30.66935,0,0,0,-1,0,0,0,0,0,0,1.874055,0,0,0,0,11.7913,18.98681,1.874055,0,1.874055,29.59176,75.87614,0.1282428,0,1.499244,0,20.86087
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.339184,41.4551,34.88629,3.37027,3.37027,0,-1,0,3.37027,69.40642,0,4.440892E-16,0,2.339184,3.547652,3.37027,0,0,9.917241,20.67346,0,1.208469,-1.208469,28.31792,72.6099,0.1282428,3.707297,1.871347,0,23.01264
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.515004,55.15797,38.2305,4.732463,4.732463,0,-1,0,4.732463,116.5356,0,0,0,5.515004,4.981541,4.732463,0,0,11.25998,19.46499,0.5334632,0,0.5334632,28.82401,73.90756,0.1282355,5.20571,4.412003,0,24.98
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.708486,58.72071,40.77147,0.8620113,0.8620113,0,-1,0,0.8620113,662.2286,0,0,0,5.708486,0.9073803,0.8620113,0,0,10.72652,19.94511,4.801105,0,4.801105,33.37873,85.58633,0.1281699,0.9482124,4.566788,0,25.65359
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.43217,56.92487,43.15798,7.453604,7.453604,0,-1,0,7.453604,59.46344,0,8.881784E-16,0,4.43217,7.845899,7.453604,0,0,5.925416,24.2661,0,3.413729,-3.413729,29.78035,76.35972,0.1281699,8.198964,3.545736,0,28.69827
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.554643,70.30926,44.53273,4.612538,4.612538,0,-1,0,4.612538,163.7849,0,0,0,7.554643,4.855303,4.612538,0,0,9.718449,20.85238,2.69934,0,2.69934,32.34117,82.9259,0.1281331,5.073792,6.043714,0,28.40702
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.387339,55.28616,44.88028,3.317611,3.317611,0,-1,0,3.317611,102.1017,0,0,0,3.387339,3.492223,3.317611,0,0,7.019109,23.28178,0,0.1048842,-0.1048842,32.23061,82.64243,0.1281331,3.649373,2.709871,0,26.66912
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.00363,54.40036,45.22783,2.28192,2.28192,0,-1,0,2.28192,131.6273,0,0,0,3.00363,2.402021,2.28192,0,0,7.135647,23.1769,0.6016097,0,0.6016097,32.80135,84.10585,0.1281249,2.510112,2.402904,0,26.18053
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.207476,47.71397,44.18518,2.583613,2.583613,0,-1,0,2.583613,46.73594,0,0,0,1.207476,2.719593,2.583613,0,0,6.534037,23.71835,0,1.512117,-1.512117,31.20744,80.01891,0.1281249,2.841974,0.9659806,0,24.92582
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,41.51291,41.51291,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,8.214167,22.20623,0,8.09959,-8.09959,22.66972,58.12737,0.1281249,8.464072,0,0,22.20623
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,38.94876,38.94876,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,17.21371,14.10664,0,2.105573,-2.105573,20.45025,52.43643,0.1281249,2.200324,0,0,14.10664
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,37.01793,37.01793,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,19.55324,12.00106,0,7.732315,-7.732315,12.29967,31.53756,0.1281249,8.080269,0,0,12.00106
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,35.25701,35.25701,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,28.1447,4.26875,0,0.3485147,-0.3485147,11.93231,30.5956,0.1281249,0.3641979,0,0,4.26875
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,33.49609,33.49609,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,28.53194,3.920235,0,0.5390392,-0.5390392,11.36411,29.13868,0.1281249,0.563296,0,0,3.920235
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,32.05955,32.05955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13087,3.381196,0,0,0,11.36411,29.13868,0.1281249,0,0,0,3.381196
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,30.95511,30.95511,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,29.13087,3.381196,0,0.1069997,-0.1069997,11.25132,28.84948,0.1281249,0.1118147,0,0,3.381196
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,29.80434,29.80434,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,29.24976,3.274196,0,1.433768,-1.433768,9.739998,24.9743,0.1281249,1.498287,0,0,3.274196
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.78486,28.78486,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,30.84283,1.840429,0,0.5449973,-0.5449973,9.16552,23.50129,0.1281249,0.5695223,0,0,1.840429
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,27.86578,27.86578,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,31.44839,1.295431,0,0.87074,-0.87074,8.24768,21.14785,0.1281249,0.9099233,0,0,1.295431
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.89264,26.89264,1.183352,0.4034567,0,-1,0,0.4034567,0,0,0.7798952,0.8982304,0,0.4246912,0.4034567,0,0,32.41587,0.4246912,0,0.4246912,-0.4246912,7.800015,20,0.1281249,1.301687,0,0,0.4246912
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,26.08941,26.08941,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282096,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,25.39432,25.39432,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.128269,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.61536,31.61266,24.69921,3.405915,3.405915,11.52421,0,3.251626,3.405915,76.78877,0,0,0,2.61536,0,0,8.118299,7.712385,16.16775,15.048,10.32775,0,10.32775,33.45976,85.79408,0.1283827,3.746506,2.092288,12,17.66336
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.866531,39.97714,26.43697,11.1562,11.1562,12,0,3.372,11.1562,43.62175,0,0,0,4.866531,0,0,0.8437962,0.8016064,5.840008,24.34297,5.668138,0,5.668138,38.83703,99.58192,0.1284685,12.27182,3.893225,12,29.2095
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.815732,54.36094,30.49944,4.610629,4.610629,0,-1,0,4.610629,169.5155,2.790567,0,0,7.815732,4.853294,4.610629,0,0,0.1718708,29.44429,0.1718708,0,0.1718708,39.00008,100,0.1284661,5.071692,6.252585,0,37.26003
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.600726,62.43967,34.69321,0.6675788,0.6675788,0,-1,0,0.6675788,1288.346,7.898011,0,0,8.600726,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1284661,0.7343367,6.880581,0,38.1997
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.766501,67.2786,38.01424,1.821778,1.821778,0,-1,0,1.821778,481.2059,6.848841,0,0,8.766501,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1284661,2.003955,7.013201,0,38.36548
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.232609,68.22445,40.55522,2.076263,2.076263,0,-1,0,2.076263,396.5109,6.047069,0,0,8.232609,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1284661,2.283889,6.586087,0,37.83159
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.563063,72.69806,42.9649,2.213687,2.213687,0,-1,0,2.213687,386.8235,6.232865,0,0,8.563063,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1284661,2.435055,6.85045,0,38.16204
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.659337,66.42749,44.33193,0,0,0,-1,0,0,0,6.659337,0,0,6.659337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284661,0,5.327469,0,36.25832
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.072777,64.59157,44.70265,2.374816,2.374816,0,-1,0,2.374816,255.7157,3.57297,0,0,6.072777,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1284661,2.612298,4.858222,0,35.67176
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.072848,57.82484,45.09653,0,0,0,-1,0,0,0,4.072848,0,0,4.072848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284661,0,3.258279,0,33.67183
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.292897,47.78778,44.00755,1.108758,1.108758,0,-1,0,1.108758,116.6077,0.1257836,0,0,1.292897,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1284661,1.219633,1.034317,0,30.89187
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,41.33527,41.33527,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1284661,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,38.7943,38.7943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1284661,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,36.86346,36.86346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1284661,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,35.07938,35.07938,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1284661,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,33.34163,33.34163,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1284661,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1284661,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.80065,30.80065,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1284661,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,29.64987,29.64987,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1284661,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,28.63039,28.63039,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1284661,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,27.71904,27.71904,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1284661,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,26.71501,26.71501,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1284661,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.91178,25.91178,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1284661,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,25.21668,25.21668,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1284661,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.620923,28.73326,24.52158,5.66223,5.66223,0,0,0,5.66223,28.62693,0,8.881784E-16,0,1.620923,5.960243,5.66223,0,0,18.92237,12.56885,0,4.33932,-4.33932,16.4747,42.24274,0.1284661,6.228454,1.296738,0,14.18977
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.266863,32.27551,26.25933,4.214236,4.214236,0,0,0,4.214236,53.79059,0,0,0,2.266863,4.436038,4.214236,0,0,23.74383,8.229528,0,2.169176,-2.169176,14.18819,36.3799,0.1284661,4.63566,1.81349,0,10.49639
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.747685,40.77817,30.29863,3.188066,3.188066,0,-1,0,3.188066,117.5535,0,0,0,3.747685,3.35586,3.188066,0,0,26.15403,6.060352,0.3918257,0,0.3918257,14.55991,37.33302,0.1284608,3.506873,2.998148,0,9.808038
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.165483,56.69093,34.46923,5.433426,5.433426,0,-1,0,5.433426,131.8778,0,0,0,7.165483,5.719396,5.433426,0,0,25.7622,6.412995,1.446087,0,1.446087,15.93178,40.85065,0.1284411,5.976769,5.732386,0,13.57848
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.88955,63.42624,37.79799,1.442898,1.442898,0,-1,0,1.442898,546.7849,0,0,0,7.88955,1.51884,1.442898,0,0,24.31612,7.714473,6.370709,0,6.370709,21.97557,56.3475,0.1283544,1.587188,6.31164,0,15.60402
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.39041,64.56126,40.36213,0.3250461,0.3250461,0,-1,0,0.3250461,2273.65,0,0,0,7.39041,0.3421537,0.3250461,0,0,17.94541,13.44811,7.048256,0,7.048256,28.66213,73.4925,0.1282586,0.3575507,5.912328,0,20.83852
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.353916,71.50154,42.74864,3.935745,3.935745,0,-1,0,3.935745,212.2575,0,0,0,8.353916,4.14289,3.935745,0,0,10.89715,19.79154,4.211026,0,4.211026,32.65706,83.73589,0.1282015,4.32932,6.683133,0,28.14546
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.21361,68.41689,44.13884,0.3528188,0.3528188,0,-1,0,0.3528188,2044.565,0.1560968,0,0,7.21361,0.3713882,0.3528188,0,0,6.686125,23.58147,6.686125,0,6.686125,39.00008,100,0.1281108,0.3881007,5.770888,0,30.79508
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.249444,57.81174,44.53273,1.429482,1.429482,0,-1,0,1.429482,297.2716,2.744726,0,0,4.249444,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1281108,1.57243,3.399555,0,33.84842
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.213453,54.75554,44.9189,0,0,0,-1,0,0,0,3.213453,0,0,3.213453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281108,0,2.570762,0,32.81243
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.42237,48.01808,43.85308,3.126568,3.126568,0,-1,0,3.126568,45.49301,0,0,0,1.42237,3.291125,3.126568,0,0,0,29.59898,0,1.868755,-1.868755,37.03024,94.94913,0.1281108,3.439225,1.137896,0,31.02135
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,41.18081,41.18081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076394,27.73022,0,0,0,37.03024,94.94913,0.1281108,0,0,0,27.73022
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,38.63983,38.63983,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.076394,27.73022,0,8.493244,-8.493244,28.07757,71.99363,0.1281108,8.875441,0,0,27.73022
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,36.68583,36.68583,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.51333,19.23698,0,7.143179,-7.143179,20.548,52.68707,0.1281108,7.464622,0,0,19.23698
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.92491,34.92491,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.4502,12.0938,0,6.067752,-6.067752,14.15203,36.28718,0.1281108,6.340801,0,0,12.0938
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.18716,33.18716,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.19214,6.026048,0,1.044672,-1.044672,13.05085,33.46365,0.1281108,1.091682,0,0,6.026048
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,31.75834,31.75834,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.35289,4.981376,0,0.3955182,-0.3955182,12.63393,32.39464,0.1281108,0.4133165,0,0,4.981376
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,30.63074,30.63074,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.79235,4.585858,0,1.627962,-1.627962,10.91791,27.99459,0.1281108,1.70122,0,0,4.585858
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.6012,2.957896,0,0,0,10.91791,27.99459,0.1281108,0,0,0,2.957896
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,28.47593,28.47593,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.6012,2.957896,0,1.023559,-1.023559,9.838986,25.22812,0.1281108,1.069619,0,0,2.957896
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,27.56457,27.56457,2.176981,1.837621,0,-1,0,1.837621,0,0,0.3393605,0.5570586,0,1.934338,1.837621,0,0,30.73849,1.934338,0,1.934338,-1.934338,7.800015,20,0.1281108,2.394679,0,0,1.934338
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,26.56826,26.56826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281108,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.76504,25.76504,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281848,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,25.06993,25.06993,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1282852,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4939585,25.63506,24.37484,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4939585,0,0,8.8,8.36,16.16775,15.048,8.853958,0,8.853958,32.0616,82.20908,0.1283374,0,0.3951668,12,15.54196
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.537732,32.84778,26.08941,2.724219,2.724219,0,0,0,2.724219,93.1545,0,0,0,2.537732,2.867599,2.724219,0,0,7.313795,23.01656,0,0.3298665,-0.3298665,31.71389,81.31751,0.1283374,2.996641,2.030186,0,25.55429
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.062897,41.51944,30.10555,4.986338,4.986338,0,-1,0,4.986338,81.48058,0,0,0,4.062897,5.248776,4.986338,0,0,7.680313,22.6867,0,1.18588,-1.18588,30.46387,78.11232,0.1283374,5.484972,3.250317,0,26.74959
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.575683,44.48861,34.25298,0,0,0,-1,0,0,0,0,0,0,3.575683,0,0,0,0,8.997957,21.50082,3.575683,0,3.575683,33.85606,86.81023,0.128289,0,2.860546,0,25.0765
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.749026,51.83978,37.58173,0.7405453,0.7405453,0,-1,0,0.7405453,641.2877,0,0,0,4.749026,0.7795213,0.7405453,0,0,5.422275,24.71893,3.969505,0,3.969505,37.62186,96.46611,0.1282353,0.8145998,3.799221,0,29.46796
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.058988,52.36703,40.13816,0,0,0,-1,0,0,0,2.606218,0,0,4.058988,0,0,0,0,1.45277,28.29148,1.45277,0,1.45277,39.00008,100,0.1282157,0,3.24719,0,32.35047
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.994818,54.78656,42.55556,0,0,0,-1,0,0,0,3.994818,0,0,3.994818,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282157,0,3.195855,0,33.5938
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.200871,50.49527,43.94576,6.401346,6.401346,0,-1,0,6.401346,34.38138,0,8.881784E-16,0,2.200871,6.738258,6.401346,0,0,0,29.59898,0,4.537387,-4.537387,34.21725,87.73637,0.1282157,7.04148,1.760697,0,31.79985
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.813958,56.11382,44.33193,2.414733,2.414733,0,-1,0,2.414733,157.9453,0,0,0,3.813958,2.541825,2.414733,0,0,5.041542,25.06159,1.272133,0,1.272133,35.4241,90.83085,0.1281985,2.656207,3.051166,0,28.87555
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.59734,52.58556,44.74899,2.51861,2.51861,0,-1,0,2.51861,103.1259,0,0,0,2.59734,2.651168,2.51861,0,0,3.769408,26.20651,0,0.0538283,-0.0538283,35.36736,90.68536,0.1281985,2.770471,2.077872,0,28.80385
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7584188,45.87349,43.68317,4.42441,4.42441,0,-1,0,4.42441,17.14169,0,0,0,0.7584188,4.657274,4.42441,0,0,3.829218,26.15268,0,3.898855,-3.898855,31.25761,80.14755,0.1281985,4.866851,0.6067351,0,26.9111
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,41.01089,41.01089,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.161279,22.25383,0,1.43966,-1.43966,29.74007,76.25645,0.1281985,1.504445,0,0,22.25383
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,38.46992,38.46992,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.760901,20.81417,0,1.270615,-1.270615,28.40073,72.82224,0.1281985,1.327792,0,0,20.81417
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,36.53909,36.53909,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.1727,19.54355,0,2.467822,-2.467822,25.79942,66.15221,0.1281985,2.578874,0,0,19.54355
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,34.77816,34.77816,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.91472,17.07573,0,7.22227,-7.22227,18.18647,46.63189,0.1281985,7.547272,0,0,17.07573
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,33.01725,33.01725,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.93946,9.853459,0,1.282331,-1.282331,16.83478,43.16601,0.1281985,1.340036,0,0,9.853459
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,31.58071,31.58071,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.36428,8.571129,0,0.26188,-0.26188,16.55873,42.4582,0.1281985,0.2736647,0,0,8.571129
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,30.47627,30.47627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65525,8.309249,0,0,0,16.55873,42.4582,0.1281985,0,0,0,8.309249
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,29.32549,29.32549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65525,8.309249,0,0,0,16.55873,42.4582,0.1281985,0,0,0,8.309249
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,28.30601,28.30601,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.65525,8.309249,0,0.002020784,-0.002020784,16.5566,42.45274,0.1281985,0.002111719,0,0,8.309249
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,27.39466,27.39466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6575,8.307228,0,0,0,16.5566,42.45274,0.1281985,0,0,0,8.307228
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,26.39063,26.39063,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.6575,8.307228,0,1.874987,-1.874987,14.58019,37.38503,0.1281985,1.959362,0,0,8.307228
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.5874,25.5874,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.74082,6.43224,0,0.6363378,-0.6363378,13.90943,35.66514,0.1281985,0.664973,0,0,6.43224
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.91547,24.91547,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.44786,5.795903,0,0.6019818,-0.6019818,13.27489,34.03811,0.1281985,0.629071,0,0,5.795903
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2831863,24.91666,24.1972,3.204229,3.204229,0,0,0,3.204229,8.837893,0,0,0,0.2831863,3.372872,3.204229,0,0,27.11673,5.193921,0,3.089686,-3.089686,10.01807,25.68732,0.1281985,3.524652,0.226549,0,5.477107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.636272,30.20066,25.91178,5.259049,5.259049,12,0,3.372,5.259049,31.11346,0,0,0,1.636272,0,0,6.740951,6.403903,30.54972,2.104235,8.040175,0,8.040175,17.64565,45.24518,0.1283355,5.784954,1.309018,12,3.740507
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.000825,32.5734,29.91246,3.921722,3.921722,0,-1,0,3.921722,25.52004,0,0,0,1.000825,4.128129,3.921722,0,0,22.50954,9.340393,0,3.127303,-3.127303,14.34919,36.79271,0.1283355,4.313895,0.8006603,0,10.34122
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.491575,47.13752,34.05989,3.020981,3.020981,0,-1,0,3.020981,148.6794,0,0,0,4.491575,3.17998,3.020981,0,0,25.98432,6.213089,1.311595,0,1.311595,15.59348,39.98319,0.1283178,3.323079,3.59326,0,10.70467
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.38221,57.23055,37.36548,0,0,0,-1,0,0,0,0,0,0,6.38221,0,0,0,0,24.67273,7.393525,6.38221,0,6.38221,21.64817,55.50802,0.1282316,0,5.105768,0,13.77573
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.598474,50.64072,39.92191,3.823992,3.823992,0,-1,0,3.823992,94.10256,0,0,0,3.598474,4.025254,3.823992,0,0,18.29052,13.13751,0,0.4267802,-0.4267802,21.19831,54.35452,0.1282316,4.20639,2.878779,0,16.73599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.93156,51.09784,42.33931,4.101458,4.101458,0,-1,0,4.101458,71.47604,0,0,0,2.93156,4.317324,4.101458,0,0,18.76472,12.71073,0,1.385764,-1.385764,19.73758,50.60909,0.1282316,4.511603,2.345248,0,15.64229
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.422264,47.90664,43.74495,2.727415,2.727415,0,-1,0,2.727415,52.14696,0,4.440892E-16,0,1.422264,2.870963,2.727415,0,0,20.30445,11.32497,0,1.448699,-1.448699,18.21052,46.69355,0.1282316,3.000156,1.137811,0,12.74723
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.322322,51.07619,44.13884,4.714211,4.714211,0,-1,0,4.714211,49.26215,0,0,0,2.322322,4.962328,4.714211,0,0,21.91412,9.876271,0,2.640006,-2.640006,15.42771,39.55815,0.1282316,5.185633,1.857858,0,12.19859
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.168369,54.23636,44.57135,0,0,0,-1,0,0,0,0,0,0,3.168369,0,0,0,0,24.84746,7.236265,3.168369,0,3.168369,18.43349,47.26526,0.1281889,0,2.534695,0,10.40463
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.725714,48.57715,43.50553,1.4374,1.4374,0,-1,0,1.4374,120.058,0,0,0,1.725714,1.513053,1.4374,0,0,21.67909,10.0878,0.2126614,0,0.2126614,18.63524,47.78256,0.128186,1.58114,1.380571,0,11.81351
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,40.84098,40.84098,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,21.46643,10.27919,0,3.690625,-3.690625,14.74498,37.80755,0.128186,3.856703,0,0,10.27919
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,38.29228,38.29228,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,25.56712,6.588568,0,4.819443,-4.819443,9.664837,24.78158,0.128186,5.036318,0,0,6.588568
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,36.36145,36.36145,5.665788,1.680668,0,-1,0,1.680668,0,0,3.98512,4.551699,0,1.769124,1.680668,0,0,30.92206,1.769124,0,1.769124,-1.769124,7.800015,20,0.128186,6.232367,0,0,1.769124
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,34.60053,34.60053,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128186,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,32.86278,32.86278,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128186,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,31.43396,31.43396,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128186,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,30.3218,30.3218,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128186,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.14786,29.14786,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128186,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.15155,28.15155,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128186,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,27.21702,27.21702,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128186,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,26.23616,26.23616,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128186,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,25.4561,25.4561,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282475,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,24.761,24.761,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283512,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.985206,29.21576,24.04273,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.85524,0,0,0,1.985206,0,0,8.206689,7.796354,16.16775,15.048,9.78156,0,9.78156,32.9416,84.46548,0.1284725,3.710335,1.588165,12,17.03321
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.582691,38.39033,25.76504,5.554274,5.554274,0,0,0,5.554274,82.50747,0,0,0,4.582691,5.846604,5.554274,0,0,6.386193,23.8514,0,1.263914,-1.263914,31.60932,81.04938,0.1284725,6.109702,3.666153,0,28.4341
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.743156,46.34866,29.71166,8.574899,8.36,0,-1,0,8.36,68.69804,0,0.2148989,1.072389,5.743156,8.8,8.36,0,0,7.790542,22.58749,0,3.056844,-3.056844,28.38713,72.78735,0.1284725,9.432388,4.594525,0,28.33065
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.662899,61.63464,33.84364,1.650388,1.650388,0,-1,0,1.650388,524.9006,0,0,0,8.662899,1.737251,1.650388,0,0,11.18703,19.53065,6.925648,0,6.925648,34.95737,89.63411,0.1283793,1.815427,6.930319,0,28.19355
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.173365,67.90096,37.14151,0.8871831,0.8871831,0,-1,0,0.8871831,1033.988,3.978101,0,0,9.173365,0.9338769,0.8871831,0,0,4.261387,25.76373,4.261387,0,4.261387,39.00008,100,0.128322,0.9759014,7.338691,0,34.9371
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.049181,70.66071,39.70565,0,0,0,-1,0,0,0,9.049181,0,0,9.049181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128322,0,7.239345,0,38.64816
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.779098,72.59969,42.1385,3.072379,3.072379,0,-1,0,3.072379,285.7426,5.545014,0,0,8.779098,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.128322,3.379617,7.023278,0,38.37807
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.350498,72.50591,43.55187,2.722182,2.722182,0,-1,0,2.722182,306.7576,5.485044,0,0,8.350498,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.128322,2.9944,6.680398,0,37.94948
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.00493,63.48297,43.96893,3.292291,3.292291,0,-1,0,3.292291,182.3936,2.53936,0,0,6.00493,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.128322,3.62152,4.803944,0,35.60391
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.04443,56.94226,44.37827,1.734305,1.734305,0,-1,0,1.734305,233.2018,2.218846,0,0,4.04443,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.128322,1.907735,3.235544,0,33.64341
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.785866,48.60824,43.35879,7.285958,7.285958,0,-1,0,7.285958,24.51107,0,8.881784E-16,0,1.785866,7.66943,7.285958,0,0,0,29.59898,0,5.883564,-5.883564,32.79826,84.09793,0.128322,8.014554,1.428693,0,31.38484
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,40.68651,40.68651,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.537293,23.71541,0,7.26446,-7.26446,25.14084,64.46358,0.128322,7.591361,0,0,23.71541
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.14554,38.14554,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.60892,16.45095,0,2.81826,-2.81826,22.17014,56.84639,0.128322,2.945082,0,0,16.45095
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.20698,36.20698,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.74031,13.63269,0,6.798977,-6.798977,15.00339,38.47015,0.128322,7.104931,0,0,13.63269
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,34.46923,34.46923,8.924638,6.492032,0,-1,0,6.492032,0,0,2.432606,3.32507,0,6.833718,6.492032,0,0,25.29473,6.833718,0,6.833718,-6.833718,7.800015,20,0.128322,9.817101,0,0,6.833718
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.73148,32.73148,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128322,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.2795,31.2795,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128322,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.15189,30.15189,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128322,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.00111,29.00111,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128322,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.99708,27.99708,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128322,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.06256,27.06256,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128322,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.08941,26.08941,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128322,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.32481,25.32481,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284374,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.62971,24.62971,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1285361,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.991576,31.83781,23.91916,5.059618,5.059618,12,0,3.372,5.059618,59.12652,-8.881784E-16,0,0,2.991576,0,0,6.940382,6.593363,16.16775,15.048,9.584939,0,9.584939,32.75507,83.9872,0.1286716,5.56558,2.393261,12,18.03958
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.237884,40.23016,25.63374,2.516516,2.516516,0,0,0,2.516516,208.1403,0,0,0,5.237884,2.648964,2.516516,0,0,6.582814,23.67444,2.588919,0,2.588919,35.21114,90.28478,0.1286369,2.768168,4.190307,0,28.91233
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.569118,48.91274,29.56491,9.745234,8.36,0,-1,0,8.36,78.57796,0,1.385234,2.359757,6.569118,8.8,8.36,0,0,3.993895,26.00447,0,2.230883,-2.230883,32.85958,84.25517,0.1286369,10.71976,5.255294,0,32.57359
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.870588,58.33263,33.65056,6.195169,6.195169,0,-1,0,6.195169,127.044,0,0,0,7.870588,6.521231,6.195169,0,0,6.472654,23.77359,1.349357,0,1.349357,34.13969,87.5375,0.1286187,6.814686,6.29647,0,31.64418
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.140794,67.48397,36.92525,5.352144,5.352144,0,-1,0,5.352144,170.7875,0,0,0,9.140794,5.633836,5.352144,0,0,5.123297,24.98801,3.506958,0,3.506958,37.46669,96.06823,0.1285717,5.887358,7.312635,0,34.1288
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.757876,64.99232,39.51257,2.945648,2.945648,0,-1,0,2.945648,263.3674,3.040855,0,0,7.757876,3.100682,2.945648,0,0,1.616339,28.14427,1.616339,0,1.616339,39.00008,100,0.12855,3.240213,6.206301,0,35.90215
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.882827,72.81567,41.94542,0,0,0,-1,0,0,0,8.882827,0,0,8.882827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12855,0,7.106262,0,38.4818
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.67627,69.3729,43.35879,2.85234,2.85234,0,-1,0,2.85234,269.1219,4.673807,0,0,7.67627,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.12855,3.137574,6.141016,0,37.27525
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.98776,63.21275,43.79129,6.906079,6.906079,0,-1,0,6.906079,86.70274,0,0,0,5.98776,7.269557,6.906079,0,0,0,29.59898,0,1.281797,-1.281797,37.64894,96.53556,0.12855,7.596687,4.790208,0,35.58674
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.439986,51.53467,44.2238,0,0,0,-1,0,0,0,1.015767,0,0,2.439986,0,0,0,0,1.424219,28.31718,1.424219,0,1.424219,39.00008,100,0.1285309,0,1.951989,0,30.75717
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.128517,46.47613,43.20432,2.818512,2.818512,0,-1,0,2.818512,40.03947,0,0,0,1.128517,2.966854,2.818512,0,0,0,29.59898,0,1.838337,-1.838337,37.0623,95.03135,0.1285309,3.100363,0.9028136,0,30.7275
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,40.53205,40.53205,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.042597,27.76064,0,0.1134086,-0.1134086,36.94276,94.72483,0.1285309,0.118512,0,0,27.76064
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.01424,38.01424,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.168607,27.64723,0,4.01102,-4.01102,32.71477,83.88386,0.1285309,4.191515,0,0,27.64723
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.08341,36.08341,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.625295,23.63621,0,8.8,-8.8,23.43876,60.09925,0.1285309,10.38108,0,0,23.63621
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,34.34566,34.34566,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.40307,14.83621,0,1.494091,-1.494091,21.86385,56.06103,0.1285309,1.561325,0,0,14.83621
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,32.60791,32.60791,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.06317,13.34212,0,0.3717468,-0.3717468,21.47199,55.05628,0.1285309,0.3884754,0,0,13.34212
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.1482,31.1482,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.47623,12.97038,0,1.268775,-1.268775,20.13458,51.62704,0.1285309,1.32587,0,0,12.97038
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.02059,30.02059,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.88598,11.7016,0,0.6085665,-0.6085665,19.4931,49.9822,0.1285309,0.6359519,0,0,11.7016
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.86982,28.86982,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.56216,11.09303,0,0.6474663,-0.6474663,18.81061,48.23223,0.1285309,0.6766022,0,0,11.09303
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28157,10.44557,0,0,0,18.81061,48.23223,0.1285309,0,0,0,10.44557
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.91581,26.91581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28157,10.44557,0,0,0,18.81061,48.23223,0.1285309,0,0,0,10.44557
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.93495,25.93495,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.28157,10.44557,0,0.597331,-0.597331,18.18097,46.61777,0.1285309,0.6242109,0,0,10.44557
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.20123,25.20123,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.94527,9.848236,0,0.1801356,-0.1801356,17.99109,46.1309,0.1285309,0.1882417,0,0,9.848236
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,24.49841,24.49841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14542,9.6681,0,0,0,17.99109,46.1309,0.1285309,0,0,0,9.6681
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.861948,31.31652,23.76469,0,0,0,0,0,0,0,0,0,0,2.861948,0,0,0,0,22.14542,9.6681,2.861948,0,2.861948,20.70617,53.09264,0.1284925,0,2.289558,0,12.53005
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.328619,40.33861,25.47927,1.582856,1.582856,0,0,0,1.582856,336.6458,0,0,0,5.328619,1.666165,1.582856,0,0,19.28347,12.24385,3.662455,0,3.662455,24.18068,62.00162,0.1284434,1.741142,4.262896,0,17.57247
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.450045,51.73988,29.38728,4.825603,4.825603,0,-1,0,4.825603,154.3858,0,0,0,7.450045,5.079582,4.825603,0,0,15.62102,15.54006,2.370463,0,2.370463,26.4295,67.76781,0.1284117,5.308163,5.960036,0,22.99011
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.012982,58.60133,33.42658,1.841822,1.841822,0,-1,0,1.841822,435.0575,0,0,0,8.012982,1.93876,1.841822,0,0,13.25055,17.67348,6.074223,0,6.074223,32.19201,82.54346,0.1283305,2.026004,6.410386,0,25.68646
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.491774,64.4742,36.68583,0,0,0,-1,0,0,0,1.315443,0,0,8.491774,0,0,0,0,7.176331,23.14028,7.176331,0,7.176331,39.00008,100,0.1282346,0,6.793419,0,31.63205
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.300661,71.24852,39.29631,0.3468162,0.3468162,0,-1,0,0.3468162,2681.726,8.935591,0,0,9.300661,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1282346,0.3814978,7.440528,0,38.89964
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.22523,69.66212,41.72916,3.116437,3.116437,0,-1,0,3.116437,263.9306,4.944771,0,0,8.22523,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1282346,3.42808,6.580184,0,37.82421
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.15627,63.11192,43.15798,0,0,0,-1,0,0,0,6.15627,0,0,6.15627,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282346,0,4.925016,0,35.75525
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.104177,63.42699,43.59821,3.824533,3.824533,0,-1,0,3.824533,159.6058,2.078353,0,0,6.104177,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1282346,4.206986,4.883342,0,35.70316
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.446927,57.96445,44.05389,4.953614,4.953614,0,-1,0,4.953614,89.77136,0,0,0,4.446927,5.21433,4.953614,0,0,0,29.59898,0,0.7674036,-0.7674036,38.19116,97.92587,0.1282346,5.448975,3.557541,0,34.04591
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.827422,48.39871,43.0344,1.820331,1.820331,0,-1,0,1.820331,100.3895,0,0,0,1.827422,1.916138,1.820331,0,0,0.8526706,28.83158,0,0.08871612,-0.08871612,38.09765,97.68608,0.1282346,2.002364,1.461937,0,30.659
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,40.37758,40.37758,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.9512441,28.74286,0,5.055558,-5.055558,32.76862,84.02194,0.1282346,5.283059,0,0,28.74286
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.85978,37.85978,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.568531,23.6873,0,5.298996,-5.298996,27.18299,69.69984,0.1282346,5.537451,0,0,23.6873
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.95211,35.95211,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.4563,18.3883,0,0.6974382,-0.6974382,26.44783,67.8148,0.1282346,0.7288229,0,0,18.3883
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.21436,34.21436,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.23124,17.69087,0,2.31345,-2.31345,24.00924,61.56202,0.1282346,2.417555,0,0,17.69087
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,32.47661,32.47661,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.80174,15.37742,0,0.9116548,-0.9116548,23.04827,59.098,0.1282346,0.9526792,0,0,15.37742
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.99373,30.99373,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.81469,14.46576,0,1.269508,-1.269508,21.71009,55.66678,0.1282346,1.326636,0,0,14.46576
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.86613,29.86613,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.22525,13.19625,0,0.8790128,-0.8790128,20.78353,53.29099,0.1282346,0.9185683,0,0,13.19625
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.20193,12.31724,0,0,0,20.78353,53.29099,0.1282346,0,0,0,12.31724
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.69587,27.69587,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.20193,12.31724,0,0.9308235,-0.9308235,19.80235,50.77516,0.1282346,0.9727105,0,0,12.31724
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.76134,26.76134,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.23618,11.38642,0,1.127411,-1.127411,18.61396,47.728,0.1282346,1.178144,0,0,11.38642
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.78048,25.78048,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.48886,10.25901,0,1.29725,-1.29725,17.24654,44.2218,0.1282346,1.355626,0,0,10.25901
