Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,24.71944,24.71944,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.85729,17.12741,0,1.81075,-1.81075,23.9452,61.39782,0.1354309,1.892234,0,0,17.12741
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,23.92255,23.92255,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.86924,15.31667,0,0.8132178,-0.8132178,23.08799,59.19986,0.1354309,0.8498126,0,0,15.31667
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415051,25.01054,23.12566,2.488904,2.488904,0,0,0,2.488904,29.79244,0,0,0,0.7415051,2.619899,2.488904,0,0,16.77281,14.50345,0,1.878394,-1.878394,21.10799,54.12295,0.1354309,2.737794,0.5932041,0,15.24495
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.655574,31.4235,24.41173,4.113496,4.113496,0,0,0,4.113496,64.55759,0,8.881784E-16,0,2.655574,4.329996,4.113496,0,0,18.85991,12.62505,0,1.674422,-1.674422,19.34299,49.59732,0.1354309,4.524846,2.124459,0,15.28063
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.422446,40.23967,27.9149,6.636457,6.636457,0,-1,0,6.636457,66.63866,0,0,0,4.422446,6.985744,6.636457,0,0,20.72038,10.95063,0,2.563298,-2.563298,16.64104,42.66925,0.1354309,7.300102,3.537956,0,15.37308
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.558251,41.55033,31.5522,3.208828,3.208828,0,-1,0,3.208828,110.8894,0,0,0,3.558251,3.377714,3.208828,0,0,23.56849,8.387334,0.1805376,0,0.1805376,16.81231,43.10841,0.1353977,3.529711,2.846601,0,11.94559
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.22215,46.96396,34.68454,4.339729,4.339729,0,-1,0,4.339729,97.29064,0,0,0,4.22215,4.568136,4.339729,0,0,23.38796,8.549818,0,0.3459855,-0.3459855,16.44761,42.17329,0.1353977,4.773702,3.37772,0,12.77197
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.835423,55.57266,37.61174,3.653309,3.653309,0,-1,0,3.653309,159.7298,0,0,0,5.835423,3.845588,3.653309,0,0,23.77238,8.203833,1.989836,0,1.989836,18.33534,47.01359,0.1350327,4.01864,4.668339,0,14.03926
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.449584,53.97844,40.42848,5.780865,5.780865,0,-1,0,5.780865,76.97091,0,8.881784E-16,0,4.449584,6.085121,5.780865,0,0,21.78255,9.994684,0,1.635537,-1.635537,16.61133,42.59307,0.1350327,6.358952,3.559668,0,14.44427
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.289566,48.9487,42.20373,0,0,0,-1,0,0,0,0,0,0,2.289566,0,0,0,0,23.59981,8.359148,2.289566,0,2.289566,18.7834,48.16248,0.1346151,0,1.831653,0,10.64871
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.178493,55.89772,43.00851,5.407625,5.407625,0,-1,0,5.407625,77.27039,0,0,0,4.178493,5.692236,5.407625,0,0,21.31025,10.41976,0,1.513744,-1.513744,17.18778,44.07114,0.1346151,5.948387,3.342794,0,14.59825
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.441117,57.67,43.8054,0,0,0,-1,0,0,0,0,0,0,4.441117,0,0,0,0,22.99218,8.906013,4.441117,0,4.441117,21.40099,54.87423,0.1338125,0,3.552894,0,13.34713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.306511,50.02486,43.18209,0,0,0,-1,0,0,0,0,0,0,2.306511,0,0,0,0,18.55107,12.90302,2.306511,0,2.306511,23.58914,60.48486,0.1333994,0,1.845209,0,15.20953
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6792376,42.88973,40.965,0,0,0,-1,0,0,0,0,0,0,0.6792376,0,0,0,0,16.24455,14.97888,0.6792376,0,0.6792376,24.23352,62.13711,0.1332782,0,0.5433901,0,15.65812
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,38.72423,38.72423,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,15.56532,15.59019,0,5.744498,-5.744498,18.17829,46.6109,0.1332782,6.003001,0,0,15.59019
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,36.83852,36.83852,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,21.94809,9.845695,0,1.010247,-1.010247,17.1134,43.88041,0.1332782,1.055709,0,0,9.845695
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,34.9528,34.9528,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,23.07059,8.835447,0,5.43882,-5.43882,11.38037,29.18039,0.1332782,5.683568,0,0,8.835447
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,32.95662,32.95662,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,29.11372,3.396627,0,1.732603,-1.732603,9.55405,24.49752,0.1332782,1.81057,0,0,3.396627
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,31.37862,31.37862,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,31.03884,1.664023,0,0.4762276,-0.4762276,9.052062,23.21037,0.1332782,0.4976579,0,0,1.664023
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,30.09255,30.09255,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,31.56798,1.187796,0,0.7025704,-0.7025704,8.311488,21.31146,0.1332782,0.7341861,0,0,1.187796
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,28.7828,28.7828,1.057741,0.460964,0,-1,0,0.460964,0,0,0.5967766,0.7025506,0,0.4852253,0.460964,0,0,32.34861,0.4852253,0,0.4852253,-0.4852253,7.800015,20,0.1332782,1.163515,0,0,0.4852253
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,27.69398,27.69398,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332782,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.73929,26.73929,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332782,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,25.7846,25.7846,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332782,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,24.80623,24.80623,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341109,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.00934,24.00934,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1349485,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.065582,25.93584,23.21245,2.112202,2.112202,10.9122,0,3.096787,2.112202,50.44886,1.776357E-15,0,0,1.065582,0,0,8.8,8.36,16.16775,15.048,9.425582,0,9.425582,32.60389,83.59956,0.1361788,2.323422,0.8524655,12,16.11358
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.129269,32.85634,24.52219,2.360401,2.360401,0,0,0,2.360401,132.5736,0,0,0,3.129269,2.484633,2.360401,0,0,6.742172,23.53102,0.6446363,0,0.6446363,33.21545,85.16765,0.1360655,2.596441,2.503415,0,26.66029
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.876611,44.91727,28.04903,4.604822,4.604822,0,-1,0,4.604822,127.6186,0,0,0,5.876611,4.847181,4.604822,0,0,6.097535,24.1112,1.02943,0,1.02943,34.19205,87.67175,0.1358849,5.065304,4.701289,0,29.98781
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.871309,55.98008,31.68633,0,0,0,-1,0,0,0,2.803203,0,0,7.871309,0,0,0,0,5.068106,25.03768,5.068106,0,5.068106,39.00008,100,0.1350028,0,6.297048,0,32.90899
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.601479,51.63726,34.84234,4.515035,4.515035,0,-1,0,4.515035,124.0628,0.84881,0,0,5.601479,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1350028,4.966539,4.481183,0,35.20046
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.795617,63.04967,37.79321,2.67404,2.67404,0,-1,0,2.67404,291.5296,4.980839,0,0,7.795617,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1350028,2.941443,6.236494,0,37.3946
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.411541,64.9153,40.58628,0,0,0,-1,0,0,0,7.411541,0,0,7.411541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350028,0,5.929233,0,37.01052
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.280176,66.56424,42.3852,0.1561998,0.1561998,0,-1,0,0.1561998,4660.81,7.115755,0,0,7.280176,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1350028,0.1718198,5.824141,0,36.87915
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.599399,57.50064,43.15842,0.6184332,0.6184332,0,-1,0,0.6184332,743.718,3.948416,0,0,4.599399,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1350028,0.6802765,3.679519,0,34.19838
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.448623,51.28804,43.96321,2.728959,2.728959,0,-1,0,2.728959,89.72736,0,0,0,2.448623,2.872588,2.728959,0,0,0,29.59898,0,0.4239654,-0.4239654,38.55318,98.85411,0.1350028,3.001854,1.958898,0,32.0476
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.941701,49.06438,43.33989,3.55297,3.55297,0,-1,0,3.55297,54.65009,0,0,0,1.941701,3.739968,3.55297,0,0,0.4710726,29.17501,0,1.798267,-1.798267,36.65764,93.99376,0.1350028,3.908267,1.553361,0,31.11671
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.119805,44.32498,41.1228,0,0,0,-1,0,0,0,0,0,0,1.119805,0,0,0,0,2.469147,27.37675,1.119805,0,1.119805,37.71998,96.7177,0.1348094,0,0.8958443,0,28.49655
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,38.87414,38.87414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349342,28.38457,0,0,0,37.71998,96.7177,0.1348094,0,0,0,28.38457
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,36.97264,36.97264,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.349342,28.38457,0,8.8,-8.8,28.44397,72.9331,0.1348094,10.3836,0,0,28.38457
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,35.06326,35.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12712,19.58457,0,0,0,28.44397,72.9331,0.1348094,0,0,0,19.58457
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,33.08287,33.08287,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.12712,19.58457,0,0.8439318,-0.8439318,27.55438,70.65212,0.1348094,0.8819087,0,0,19.58457
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,31.51275,31.51275,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.06482,18.74064,0,0.1023652,-0.1023652,27.44648,70.37545,0.1348094,0.1069716,0,0,18.74064
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17856,18.63827,0,0,0,27.44648,70.37545,0.1348094,0,0,0,18.63827
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,28.89326,28.89326,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.17856,18.63827,0,1.707382,-1.707382,25.64674,65.76074,0.1348094,1.784215,0,0,18.63827
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,27.80444,27.80444,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.07565,16.93089,0,1.246157,-1.246157,24.33318,62.39264,0.1348094,1.302234,0,0,16.93089
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,26.84975,26.84975,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.46027,15.68473,0,0.5942573,-0.5942573,23.70678,60.78648,0.1348094,0.6209989,0,0,15.68473
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,25.89506,25.89506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.12056,15.09048,0,0,0,23.70678,60.78648,0.1348094,0,0,0,15.09048
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,24.90091,24.90091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.12056,15.09048,0,0,0,23.70678,60.78648,0.1348094,0,0,0,15.09048
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,24.09613,24.09613,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.12056,15.09048,0,1.996299,-1.996299,21.60249,55.39089,0.1348094,2.086132,0,0,15.09048
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7927709,25.34202,23.32291,6.673648,6.673648,0,0,0,6.673648,11.87912,0,8.881784E-16,0,0.7927709,7.024893,6.673648,0,0,18.33867,13.09418,0,6.232122,-6.232122,15.03326,38.54674,0.1348094,7.341013,0.6342167,0,13.88695
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.521179,28.58161,24.63265,1.807308,1.807308,0,0,0,1.807308,84.16823,0,0,0,1.521179,1.902429,1.807308,0,0,25.26325,6.862056,0,0.3812502,-0.3812502,14.63138,37.5163,0.1348094,1.988039,1.216943,0,8.383235
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.222851,46.16481,28.15949,0,0,0,-1,0,0,0,0,0,0,6.222851,0,0,0,0,25.68686,6.480806,6.222851,0,6.222851,20.5349,52.65348,0.1337449,0,4.978281,0,12.70366
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.155861,50.09108,31.82046,0,0,0,-1,0,0,0,0,0,0,6.155861,0,0,0,0,19.46401,12.08137,6.155861,0,6.155861,26.37486,67.62772,0.1327083,0,4.924689,0,18.23723
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.419835,54.62697,34.99225,1.532911,1.532911,0,-1,0,1.532911,418.8003,0,0,0,6.419835,1.61359,1.532911,0,0,13.30815,17.62165,4.806245,0,4.806245,30.93447,79.31898,0.13191,1.686202,5.135868,0,24.04148
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.006652,53.10065,37.94312,0,0,0,-1,0,0,0,0,0,0,5.006652,0,0,0,0,8.501901,21.94727,5.006652,0,5.006652,35.68419,91.49775,0.1310886,0,4.005322,0,26.95392
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.002356,59.77831,40.76775,0.2657466,0.2657466,0,-1,0,0.2657466,2258.676,2.227374,0,0,6.002356,0.2797333,0.2657466,0,0,3.495249,26.45325,3.495249,0,3.495249,39.00008,100,0.1305212,0.2923213,4.801885,0,32.45561
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.556999,56.67357,42.543,1.733189,1.733189,0,-1,0,1.733189,262.9257,2.732589,0,0,4.556999,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1305212,1.906508,3.645599,0,34.15598
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.816587,58.43114,43.31622,6.516827,6.516827,0,-1,0,6.516827,73.91001,0,8.881784E-16,0,4.816587,6.859818,6.516827,0,0,0,29.59898,0,2.043231,-2.043231,36.84632,94.47756,0.1305212,7.16851,3.85327,0,34.41557
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.010597,50.08015,44.11312,2.653408,2.653408,0,-1,0,2.653408,75.77415,0,0,0,2.010597,2.793061,2.653408,0,0,2.270256,27.55575,0,0.7824637,-0.7824637,36.02153,92.36272,0.1305212,2.918749,1.608478,0,29.56635
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.505143,47.90175,43.4977,4.518559,4.518559,0,-1,0,4.518559,33.31024,0,0,0,1.505143,4.756378,4.518559,0,0,3.13966,26.77328,0,3.251235,-3.251235,32.59443,83.5753,0.1305212,4.970415,1.204114,0,28.27843
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.437586,45.38792,41.24904,6.031775,6.031775,0,-1,0,6.031775,23.83354,0,8.881784E-16,0,1.437586,6.349237,6.031775,0,0,6.752143,23.52205,0,4.911651,-4.911651,27.4171,70.30011,0.1305212,6.634953,1.150069,0,24.95963
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,39.03194,39.03194,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.20953,18.6104,0,4.275927,-4.275927,22.90987,58.74315,0.1305212,4.468344,0,0,18.6104
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,37.09889,37.09889,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.96056,14.33447,0,1.351894,-1.351894,21.48485,55.08926,0.1305212,1.412729,0,0,14.33447
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,35.19739,35.19739,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.46267,12.98258,0,4.423439,-4.423439,16.82214,43.1336,0.1305212,4.622493,0,0,12.98258
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,33.19333,33.19333,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.3776,8.559137,0,1.662871,-1.662871,15.06932,38.6392,0.1305212,1.7377,0,0,8.559137
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,31.62321,31.62321,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.22523,6.896267,0,0.4350619,-0.4350619,14.61072,37.46332,0.1305212,0.4546396,0,0,6.896267
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,30.33714,30.33714,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.70864,6.461205,0,1.929425,-1.929425,12.57693,32.24848,0.1305212,2.016249,0,0,6.461205
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,29.02739,29.02739,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.85244,4.53178,0,1.426416,-1.426416,11.07336,28.39317,0.1305212,1.490605,0,0,4.53178
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,27.9149,27.9149,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.43735,3.105364,0,1.547273,-1.547273,9.442388,24.2112,0.1305212,1.616901,0,0,3.105364
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,26.96021,26.96021,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.15654,1.558091,0,0.3579242,-0.3579242,9.065103,23.2438,0.1305212,0.3740307,0,0,1.558091
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,26.00552,26.00552,2.026871,1.140158,0,-1,0,1.140158,0,0,0.8867129,1.0894,0,1.200167,1.140158,0,0,31.55424,1.200167,0,1.200167,-1.200167,7.800015,20,0.1305212,2.229558,0,0,1.200167
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,25.01137,25.01137,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317096,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,24.20659,24.20659,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1329161,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.970674,28.52379,23.4097,7.163,7.163,12,0,3.372,7.163,27.51185,0,0,0,1.970674,0,0,4.837,4.59515,16.16775,15.048,6.565824,0,6.565824,29.89089,76.64315,0.1341358,7.8793,1.576539,12,17.01867
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.084515,35.81918,24.74311,4.42184,4.42184,9.663384,0,2.780836,4.42184,92.37138,8.881784E-16,0,0,4.084515,0,0,5.241544,4.979467,9.60193,20.95724,9.063982,0,9.063982,38.48973,98.69143,0.1349184,4.864024,3.267612,12,25.04176
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.325072,50.02507,28.29362,5.307088,5.307088,0,-1,0,5.307088,138.0243,1.200716,0,0,7.325072,5.586409,5.307088,0,0,0.537948,29.11482,0.537948,0,0.537948,39.00008,100,0.1348321,5.837797,5.860057,0,36.4399
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.352957,62.07493,31.97826,0.6061059,0.6061059,0,-1,0,0.6061059,1543.123,8.714951,0,0,9.352957,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1348321,0.6667165,7.482366,0,38.95193
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.215972,65.53526,35.15005,0,0,0,-1,0,0,0,9.215972,0,0,9.215972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348321,0,7.372778,0,38.81495
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.501784,66.28011,38.10092,5.02085,5.02085,0,-1,0,5.02085,169.3296,3.216679,0,0,8.501784,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1348321,5.522934,6.801427,0,38.10076
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.743857,66.65295,40.91766,5.441687,5.441687,0,-1,0,5.441687,142.3062,2.015766,0,0,7.743857,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1348321,5.985856,6.195086,0,37.34283
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.056457,66.04198,42.69291,0,0,0,-1,0,0,0,7.056457,0,0,7.056457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348321,0,5.645166,0,36.65543
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.965355,66.61601,43.47403,4.193382,4.193382,0,-1,0,4.193382,166.1035,2.551268,0,0,6.965355,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1348321,4.61272,5.572284,0,36.56433
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.281729,61.15921,44.27092,4.812717,4.812717,0,-1,0,4.812717,109.7453,0.2157105,0,0,5.281729,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1348321,5.293989,4.225383,0,34.88071
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.162521,53.23033,43.64761,8.931814,8.36,0,-1,0,8.36,37.8292,0,0.5718139,1.464995,3.162521,8.8,8.36,0,0,0,29.59898,0,5.637479,-5.637479,33.05766,84.76305,0.1348321,9.824995,2.530017,0,32.7615
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9639837,44.16055,41.40684,6.461395,6.461395,0,-1,0,6.461395,14.91912,0,0,0,0.9639837,6.801469,6.461395,0,0,6.263865,23.9615,0,5.837485,-5.837485,26.9044,68.98551,0.1348321,7.107535,0.7711869,0,24.92548
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,39.16607,39.16607,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.74996,18.12401,0,6.174195,-6.174195,20.39623,52.29792,0.1348321,6.452034,0,0,18.12401
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,37.25669,37.25669,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.61018,11.94982,0,8.8,-8.8,11.12022,28.51332,0.1348321,15.61102,0,0,11.94982
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.38795,3.149819,0,0,0,11.12022,28.51332,0.1348321,0,0,0,3.149819
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,33.32746,33.32746,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.38795,3.149819,0,0.973044,-0.973044,10.09454,25.88338,0.1348321,1.016831,0,0,3.149819
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,31.75734,31.75734,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.46911,2.176775,0,0.8388346,-0.8388346,9.210329,23.61618,0.1348321,0.8765821,0,0,2.176775
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,30.47127,30.47127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40115,1.337941,0,0,0,9.210329,23.61618,0.1348321,0,0,0,1.337941
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,29.16152,29.16152,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0.05811413,0,1.271922,1.208325,0,0,31.40115,1.337941,0,1.271922,-1.271922,7.869606,20.17844,0.1348321,1.329158,0,0,1.337941
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,28.04903,28.04903,1.402704,0.06271841,0,-1,0,0.06271841,0,0,1.339986,1.480257,0,0.06601938,0.06271841,0,0,32.8144,0.06601938,0,0.06601938,-0.06601938,7.800015,20,0.1348321,1.542975,0,0,0.06601938
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,27.07067,27.07067,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348321,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,26.11598,26.11598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348321,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,25.12183,25.12183,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364186,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,24.31705,24.31705,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1373395,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.306577,29.56685,23.54383,4.673151,4.673151,11.36576,0,3.211537,4.673151,49.35806,0,0,0,2.306577,0,0,6.692607,6.357976,16.16775,15.048,8.664554,0,8.664554,31.88192,81.74834,0.1386813,5.140467,1.845262,12,17.35458
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.428853,36.97237,24.87724,2.843445,2.843445,0,0,0,2.843445,155.7566,0,0,0,4.428853,2.9931,2.843445,0,0,7.5032,22.8461,1.435753,0,1.435753,33.24399,85.24084,0.1384517,3.127789,3.543082,0,27.27495
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.983687,45.68823,28.42775,4.679788,4.679788,0,-1,0,4.679788,127.8624,0,0,0,5.983687,4.926092,4.679788,0,0,6.067447,24.13828,1.057595,0,1.057595,34.24731,87.81345,0.1382831,5.147766,4.78695,0,30.12196
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.285358,58.04414,32.11239,1.565752,1.565752,0,-1,0,1.565752,529.1617,1.627347,0,0,8.285358,1.64816,1.565752,0,0,5.009852,25.09011,5.009852,0,5.009852,39.00008,100,0.1374898,1.722327,6.628287,0,33.37547
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.733591,56.10813,35.30785,4.736426,4.736426,0,-1,0,4.736426,142.1661,1.747879,0,0,6.733591,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1374898,5.210069,5.386873,0,36.33257
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.442654,62.23495,38.25872,2.925285,2.925285,0,-1,0,2.925285,254.4249,4.363406,0,0,7.442654,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1374898,3.217813,5.954123,0,37.04163
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.200066,64.66929,41.07546,1.869721,1.869721,0,-1,0,1.869721,385.0878,5.231939,0,0,7.200066,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1374898,2.056693,5.760053,0,36.79905
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.049976,66.20547,42.85071,0.07823607,0.07823607,0,-1,0,0.07823607,9011.159,6.967622,0,0,7.049976,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1374898,0.08605967,5.639981,0,36.64895
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.856957,58.91613,43.62394,5.014842,5.014842,0,-1,0,5.014842,96.85165,0,0,0,4.856957,5.27878,5.014842,0,0,0,29.59898,0,0.4218235,-0.4218235,38.55544,98.85989,0.1374898,5.516325,3.885566,0,34.45594
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.140671,57.32512,44.42872,3.320411,3.320411,0,-1,0,3.320411,124.7036,0.1768093,0,0,4.140671,3.495169,3.320411,0,0,0.4686928,29.17715,0.4686928,0,0.4686928,39.00008,100,0.137416,3.652452,3.312537,0,33.31783
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.393408,50.94913,43.8054,4.9221,4.9221,0,-1,0,4.9221,48.62575,0,0,0,2.393408,5.181158,4.9221,0,0,0,29.59898,0,2.78775,-2.78775,36.06153,92.46528,0.137416,5.41431,1.914726,0,31.99239
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5436683,43.10734,41.56464,0,0,0,-1,0,0,0,0,0,0,0.5436683,0,0,0,0,3.097499,26.81123,0.5436683,0,0.5436683,36.5773,93.78777,0.1373306,0,0.4349346,0,27.3549
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,39.34754,39.34754,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.553831,27.30053,0,7.519504,-7.519504,28.65105,73.46408,0.1373306,7.857882,0,0,27.30053
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,37.41449,37.41449,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.90884,19.78103,0,6.180208,-6.180208,22.13654,56.76024,0.1373306,6.458317,0,0,19.78103
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,35.48143,35.48143,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.77573,13.60082,0,6.560405,-6.560405,15.22126,39.0288,0.1373306,6.855623,0,0,13.60082
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,33.48526,33.48526,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.06507,7.040414,0,2.808002,-2.808002,12.26137,31.43934,0.1373306,2.934363,0,0,7.040414
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,31.90725,31.90725,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.18507,4.232411,0,0.2211079,-0.2211079,12.0283,30.84173,0.1373306,0.2310578,0,0,4.232411
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,30.59751,30.59751,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.43075,4.011303,0,1.599258,-1.599258,10.34254,26.51927,0.1373306,1.671224,0,0,4.011303
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,29.27198,29.27198,3.318246,2.291443,0,-1,0,2.291443,0,0,1.026803,1.358627,0,2.412046,2.291443,0,0,30.2077,2.412046,0,2.412046,-2.412046,7.800015,20,0.1373306,3.65007,0,0,2.412046
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,28.13582,28.13582,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373306,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,27.18113,27.18113,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373306,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,26.21066,26.21066,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373306,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,25.23229,25.23229,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138709,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,24.4354,24.4354,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1396942,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.60764,27.78437,23.63062,4.882278,4.882278,12,0,3.372,4.882278,32.92808,0,0,0,1.60764,0,0,7.117722,6.761836,16.16775,15.048,8.369476,0,8.369476,31.60198,81.03056,0.1410963,5.370506,1.286112,12,16.65564
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.895245,35.53197,24.9877,1.431747,1.431747,0,0,0,1.431747,272.0623,0,0,0,3.895245,1.507102,1.431747,0,0,7.798277,22.58053,2.388143,0,2.388143,33.86757,86.83976,0.1407226,1.574922,3.116196,0,26.47577
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.235184,46.66046,28.56188,0,0,0,-1,0,0,0,0.8250487,0,0,6.235184,0,0,0,0,5.410135,24.72986,5.410135,0,5.410135,39.00008,100,0.1398834,0,4.988147,0,30.96504
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.33329,58.40903,32.2623,6.093828,6.093828,0,-1,0,6.093828,136.7497,1.918734,0,0,8.33329,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1398834,6.703211,6.666632,0,37.93227
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.579243,67.51248,35.48143,6.474194,6.474194,0,-1,0,6.474194,147.9604,2.764302,0,0,9.579243,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1398834,7.121614,7.663394,0,39.17822
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.674395,71.80403,38.4323,1.599005,1.599005,0,-1,0,1.599005,605.026,7.991231,0,0,9.674395,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1398834,1.758905,7.739515,0,39.27337
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.631094,75.3588,41.24904,7.978848,7.978848,0,-1,0,7.978848,120.7078,1.232306,0,0.4167335,9.631094,8.398788,7.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1398834,8.776733,7.704875,0,39.23007
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.267258,71.50288,43.04797,3.844534,3.844534,0,-1,0,3.844534,215.0392,4.220379,0,0,8.267258,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1398834,4.228988,6.613806,0,37.86623
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.477128,65.12186,43.82907,2.08648,2.08648,0,-1,0,2.08648,310.4333,4.280833,0,0,6.477128,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1398834,2.295128,5.181702,0,36.07611
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.081037,60.783,44.57863,0.1748781,0.1748781,0,-1,0,0.1748781,2905.474,4.896955,0,0,5.081037,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1398834,0.1923659,4.064829,0,34.68002
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.918452,52.79673,43.97899,1.711189,1.711189,0,-1,0,1.711189,170.5511,1.1172,0,0,2.918452,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1398834,1.882308,2.334761,0,32.51743
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9272792,44.39097,41.73822,9.075001,8.36,0,-1,0,8.36,11.09186,0,0.7150006,1.622501,0.9272792,8.8,8.36,0,0,0,29.59898,0,7.872721,-7.872721,30.7015,78.72164,0.1398834,9.982501,0.7418233,0,30.52626
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,39.52113,39.52113,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.747468,21.72626,0,3.854677,-3.854677,26.63832,68.30324,0.1398834,4.028138,0,0,21.72626
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,37.58807,37.58807,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.03044,17.87158,0,6.212557,-6.212557,20.0897,51.51196,0.1398834,6.492122,0,0,17.87158
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,35.63923,35.63923,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.93328,11.65902,0,2.613812,-2.613812,17.33451,44.44736,0.1398834,2.731433,0,0,11.65902
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,33.61939,33.61939,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.83752,9.045211,0,2.638232,-2.638232,14.55357,37.31676,0.1398834,2.756952,0,0,9.045211
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,32.04138,32.04138,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.76889,6.40698,0,2.209477,-2.209477,12.22457,31.34499,0.1398834,2.308904,0,0,6.40698
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,30.73164,30.73164,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.22386,4.197502,0,1.813993,-1.813993,10.31245,26.44214,0.1398834,1.895623,0,0,4.197502
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,29.4219,29.4219,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.23941,2.383509,0,0.1306275,-0.1306275,10.17476,26.08908,0.1398834,0.1365058,0,0,2.383509
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,28.29362,28.29362,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.38455,2.252881,0,1.126113,-1.126113,8.987733,23.04542,0.1398834,1.176788,0,0,2.252881
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,27.31526,27.31526,1.457228,1.07043,0,-1,0,1.07043,0,0,0.3867981,0.5325208,0,1.126768,1.07043,0,0,31.63579,1.126768,0,1.126768,-1.126768,7.800015,20,0.1398834,1.60295,0,0,1.126768
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,26.3369,26.3369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398834,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,25.34275,25.34275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398834,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,24.56164,24.56164,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1405982,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6498199,25.42054,23.76475,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6498199,0,0,8.8,8.36,24.52775,7.524,9.00982,0,9.00982,24.27847,62.25237,0.1409916,0,0.5198559,12,8.17382
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.302628,31.21786,25.1455,6.918281,6.918281,12,0,3.372,6.918281,33.28324,0,0,0,2.302628,0,0,5.081719,4.827633,15.51793,15.63284,7.130261,0,7.130261,31.04283,79.59685,0.1421058,7.610109,1.842102,12,17.93546
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.497086,35.46869,28.71179,2.976566,2.976566,0,-1,0,2.976566,83.89149,0,4.440892E-16,0,2.497086,3.133227,2.976566,0,0,8.387672,22.05007,0,0.6361415,-0.6361415,30.37228,77.87749,0.1421058,3.274222,1.997668,0,24.54716
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.823013,40.28994,32.4201,0.9292127,0.9292127,0,-1,0,0.9292127,303.807,0,0,0,2.823013,0.9781187,0.9292127,0,0,9.094497,21.41393,1.844895,0,1.844895,32.1225,82.36523,0.141825,1.022134,2.25841,0,24.23694
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.450267,48.75686,35.6629,5.991599,5.991599,0,-1,0,5.991599,74.27512,0,0,0,4.450267,6.306946,5.991599,0,0,7.249602,23.07434,0,1.856679,-1.856679,30.16539,77.347,0.141825,6.590759,3.560214,0,27.5246
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.839839,64.25239,38.63744,5.241073,5.241073,0,-1,0,5.241073,149.5846,0,0,0,7.839839,5.516919,5.241073,0,0,9.312579,21.21766,2.322921,0,2.322921,32.36911,82.99754,0.141473,5.765181,6.271872,0,29.0575
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.276865,57.93378,41.43051,3.846406,3.846406,0,-1,0,3.846406,137.1895,0,0,0,5.276865,4.048849,3.846406,0,0,6.989658,23.30828,1.228017,0,1.228017,33.5341,85.98471,0.1412876,4.231047,4.221492,0,28.58515
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.196454,52.89332,43.22943,0,0,0,-1,0,0,0,0,0,0,3.196454,0,0,0,0,5.761642,24.4135,3.196454,0,3.196454,36.56653,93.76014,0.1408073,0,2.557163,0,27.60995
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.014431,56.43036,44.00266,2.03688,2.03688,0,-1,0,2.03688,197.0872,0,0,0,4.014431,2.144084,2.03688,0,0,2.565188,27.29031,1.870347,0,1.870347,38.34089,98.30978,0.1405278,2.240568,3.211545,0,31.30474
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.499175,55.52694,44.7601,7.029453,7.029453,0,-1,0,7.029453,49.77876,0,0,0,3.499175,7.399424,7.029453,0,0,0.6948411,28.97362,0,3.900249,-3.900249,34.22967,87.76821,0.1405278,7.732398,2.79934,0,32.4728
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.220408,50.78048,44.16046,3.79246,3.79246,0,-1,0,3.79246,58.54796,4.440892E-16,0,0,2.220408,3.992063,3.79246,0,0,5.028451,25.07337,0,1.771655,-1.771655,32.36218,82.97979,0.1405278,4.171706,1.776326,0,27.29378
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8258464,44.30463,41.94336,0,0,0,-1,0,0,0,0,0,0,0.8258464,0,0,0,0,6.996957,23.30172,0.8258464,0,0.8258464,33.14565,84.98867,0.1404047,0,0.6606771,0,24.12756
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,39.71838,39.71838,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,6.171111,24.04498,0,5.646041,-5.646041,27.1942,69.72858,0.1404047,5.900113,0,0,24.04498
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,37.76954,37.76954,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,12.44449,18.39894,0,7.03331,-7.03331,19.78044,50.71897,0.1404047,7.349809,0,0,18.39894
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,35.81281,35.81281,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,20.25928,11.36563,0,3.477994,-3.477994,16.11431,41.31866,0.1404047,3.634504,0,0,11.36563
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,33.79297,33.79297,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,24.12372,7.887633,0,0.9039205,-0.9039205,15.1615,38.87555,0.1404047,0.9445969,0,0,7.887633
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,32.22285,32.22285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12807,6.983713,0,0,0,15.1615,38.87555,0.1404047,0,0,0,6.983713
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,30.91311,30.91311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12807,6.983713,0,0,0,15.1615,38.87555,0.1404047,0,0,0,6.983713
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,29.60336,29.60336,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,25.12807,6.983713,0,1.895593,-1.895593,13.16336,33.75215,0.1404047,1.980895,0,0,6.983713
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,28.4672,28.4672,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,27.23429,5.08812,0,0.1813191,-0.1813191,12.97224,33.26208,0.1404047,0.1894784,0,0,5.08812
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,27.47306,27.47306,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,27.43575,4.906801,0,0.4081286,-0.4081286,12.54203,32.15899,0.1404047,0.4264944,0,0,4.906801
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,26.4947,26.4947,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,27.88923,4.498672,0,0.6245852,-0.6245852,11.88366,30.47087,0.1404047,0.6526915,0,0,4.498672
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,25.51633,25.51633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.58321,3.874087,0,0,0,11.88366,30.47087,0.1404047,0,0,0,3.874087
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,24.71944,24.71944,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,28.58321,3.874087,0,0.6938681,-0.6938681,11.15226,28.59548,0.1404047,0.7250922,0,0,3.874087
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.899224,28.8611,23.92255,2.809633,2.809633,0,0,0,2.809633,67.59688,0,0,0,1.899224,2.957508,2.809633,0,0,29.35418,3.180219,0,1.058284,-1.058284,10.03673,25.73516,0.1404047,3.090596,1.519379,0,5.079443
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.053376,33.48195,25.31908,5.634143,5.634143,12,0,3.372,5.634143,54.19416,0,0,0,3.053376,0,0,6.365857,6.047565,30.53005,2.121935,9.100941,0,9.100941,18.67064,47.87334,0.1417199,6.197557,2.442701,12,5.175311
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.811893,39.46534,28.89326,2.773999,2.773999,0,-1,0,2.773999,137.4151,0,0,0,3.811893,2.919999,2.773999,0,0,21.42911,10.31278,0.8918934,0,0.8918934,19.51677,50.04289,0.1415873,3.051399,3.049514,0,14.12467
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.912813,50.1764,32.61736,0.9081695,0.9081695,0,-1,0,0.9081695,651.0693,0,0,0,5.912813,0.9559679,0.9081695,0,0,20.53721,11.11549,4.956845,0,4.956845,24.21924,62.10049,0.1408546,0.9989864,4.73025,0,17.0283
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.778244,56.91248,35.86015,1.715387,1.715387,0,-1,0,1.715387,395.1436,0,0,0,6.778244,1.805671,1.715387,0,0,15.58037,15.57665,4.972574,0,4.972574,28.93664,74.19637,0.1401272,1.886926,5.422596,0,22.35489
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.71272,60.14946,38.83469,0.6885646,0.6885646,0,-1,0,0.6885646,974.8861,0,0,0,6.71272,0.7248048,0.6885646,0,0,10.6078,20.05196,5.987916,0,5.987916,34.61728,88.76206,0.1392612,0.7574211,5.370176,0,26.76468
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.214152,61.55157,41.62776,1.619067,1.619067,0,-1,0,1.619067,383.8107,0,0,0,6.214152,1.704281,1.619067,0,0,4.61988,25.44109,4.509871,0,4.509871,38.89571,99.7324,0.138616,1.780974,4.971322,0,31.65524
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.85335,58.65678,43.40302,1.169336,1.169336,0,-1,0,1.169336,415.0516,3.512461,0,0,4.85335,1.23088,1.169336,0,0,0.1100087,29.49997,0.1100087,0,0.1100087,39.00008,100,0.1386003,1.28627,3.88268,0,34.35332
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.033709,60.1698,44.18413,0,0,0,-1,0,0,0,5.033709,0,0,5.033709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386003,0,4.026967,0,34.63269
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.001927,54.0815,44.93368,0,0,0,-1,0,0,0,3.001927,0,0,3.001927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386003,0,2.401542,0,32.60091
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.470162,48.65686,44.33404,0,0,0,-1,0,0,0,1.470162,0,0,1.470162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386003,0,1.17613,0,31.06914
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4018033,43.25817,42.11694,0,0,0,-1,0,0,0,0.4018033,0,0,0.4018033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386003,0,0.3214427,0,30.00078
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,39.89985,39.89985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386003,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,37.94312,37.94312,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1386003,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,36.01795,36.01795,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1386003,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,33.97444,33.97444,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1386003,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,32.37276,32.37276,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1386003,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,31.08669,31.08669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1386003,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,29.76117,29.76117,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1386003,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,28.60133,28.60133,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1386003,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,27.63086,27.63086,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1386003,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,26.6525,26.6525,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1386003,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,25.67413,25.67413,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1386003,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,24.90091,24.90091,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1386003,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.222764,27.24542,24.09613,3.641071,3.641071,0,0,0,3.641071,33.58253,0,0,0,1.222764,3.832707,3.641071,0,0,12.12313,18.68816,0,2.609943,-2.609943,24.74794,63.45613,0.1386003,4.005178,0.978211,0,19.91092
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.535303,35.04187,25.50055,3.795027,3.795027,0,0,0,3.795027,93.1562,0,0,0,3.535303,3.994766,3.795027,0,0,15.02307,16.07821,0,0.4594624,-0.4594624,24.26363,62.2143,0.1386003,4.174531,2.828243,0,19.61352
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.000688,43.27139,29.06684,4.867235,4.867235,0,-1,0,4.867235,102.7419,0,0,0,5.000688,5.123406,4.867235,0,0,15.53358,15.61875,0,0.122718,-0.122718,24.13427,61.88262,0.1386003,5.353959,4.00055,0,20.61944
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.462617,48.91122,32.82249,0,0,0,-1,0,0,0,0,0,0,5.462617,0,0,0,0,15.66994,15.49603,5.462617,0,5.462617,29.31656,75.17052,0.137827,0,4.370093,0,20.95865
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.692539,64.50992,36.0574,2.898896,2.898896,0,-1,0,2.898896,299.8569,0,0,0,8.692539,3.05147,2.898896,0,0,10.20732,20.41239,5.64107,0,5.64107,34.66815,88.89252,0.1370373,3.188786,6.954031,0,29.10493
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.002817,69.5591,39.00827,0,0,0,-1,0,0,0,4.436565,0,0,9.002817,0,0,0,0,4.566252,25.48935,4.566252,0,4.566252,39.00008,100,0.1364047,0,7.202253,0,34.49217
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.40107,58.80121,41.80923,0,0,0,-1,0,0,0,5.40107,0,0,5.40107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364047,0,4.320856,0,35.00005
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.900048,62.64577,43.58448,10.2028,8.36,0,-1,0,8.36,70.57474,0,1.842804,2.863085,5.900048,8.8,8.36,0,0,0,29.59898,0,2.899952,-2.899952,35.94326,92.16202,0.1364047,11.22308,4.720038,0,35.49903
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.072632,64.18998,44.35771,5.992543,5.992543,0,-1,0,5.992543,101.3365,0,0,0,6.072632,6.30794,5.992543,0,0,3.222169,26.69903,0,0.2353079,-0.2353079,35.69522,91.52603,0.1364047,6.591797,4.858106,0,32.77166
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.70467,60.04284,45.11515,1.886827,1.886827,0,-1,0,1.886827,249.343,0,0,0,4.70467,1.986133,1.886827,0,0,3.483622,26.46372,2.718537,0,2.718537,38.27425,98.13892,0.1360309,2.075509,3.763736,0,31.16839
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.757836,52.85098,44.51551,4.865246,4.865246,0,-1,0,4.865246,56.68442,0,0,0,2.757836,5.121311,4.865246,0,0,0.7650851,28.9104,0,2.363475,-2.363475,35.78293,91.75092,0.1360309,5.35177,2.206269,0,31.66824
