Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.337219,43.2562,42.29841,4.550392,4.550392,0,-1,0,4.550392,7.410768,0,1.776357E-15,0,0.337219,4.789886,4.550392,0,0,3.391169,26.54693,0,4.452667,-4.452667,31.08941,79.71628,0.1360309,5.005431,0.2697752,0,26.88415
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,40.07343,40.07343,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,8.338576,22.09426,0,4.891974,-4.891974,25.93282,66.49427,0.1360309,5.112113,0,0,22.09426
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,38.12459,38.12459,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,13.7741,17.20229,0,8.8,-8.8,16.6568,42.70966,0.1360309,9.261161,0,0,17.20229
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,36.19154,36.19154,13.245,7.982171,0,-1,0,7.982171,0,0,5.262832,6.587332,0,8.402285,7.982171,0,0,23.55188,8.402285,0,8.402285,-8.402285,7.800015,20,0.1360309,14.5695,0,0,8.402285
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,34.14802,34.14802,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1360309,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,32.53056,32.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1360309,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,31.22082,31.22082,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1360309,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,29.91108,29.91108,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1360309,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,28.75913,28.75913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1360309,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,27.7571,27.7571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1360309,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,26.78663,26.78663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1360309,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,25.83193,25.83193,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1365596,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,25.05082,25.05082,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372819,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7083289,26.06564,24.25393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7083289,0,0,8.8,8.36,16.16775,15.048,9.068329,0,9.068329,32.26497,82.73053,0.1376607,0,0.5666631,12,15.75633
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.215714,34.31456,25.67413,8.81581,8.81581,12,0,3.372,8.81581,36.47667,0,0,0,3.215714,0,0,3.184189,3.02498,7.099424,23.2095,6.240694,0,6.240694,38.18541,97.91113,0.1385346,9.697392,2.572571,12,26.42521
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.526293,39.00005,29.24831,2.501053,2.501053,0,-1,0,2.501053,140.9923,0.03487522,0,0,3.526293,2.632687,2.501053,0,0,0.8587304,28.82612,0.8587304,0,0.8587304,39.00008,100,0.1384185,2.751158,2.821034,0,32.35241
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.857111,47.112,32.9724,0.8568786,0.8568786,0,-1,0,0.8568786,566.8376,3.955133,0,0,4.857111,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1384185,0.9425665,3.885688,0,34.45609
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.208887,62.8142,36.26254,4.718416,4.718416,0,-1,0,4.718416,173.9755,3.242134,0,0,8.208887,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1384185,5.190258,6.56711,0,37.80787
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.948446,69.55521,39.18974,1.77718,1.77718,0,-1,0,1.77718,503.5193,7.07773,0,0,8.948446,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1384185,1.954898,7.158757,0,38.54742
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.451521,66.76668,41.98281,5.132638,5.132638,0,-1,0,5.132638,145.1792,2.048744,0,0,7.451521,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1384185,5.645901,5.961216,0,37.0505
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.943857,55.9258,43.75807,0.7401475,0.7401475,0,-1,0,0.7401475,532.8474,3.164755,0,0,3.943857,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1384185,0.8141623,3.155086,0,33.54284
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.220601,54.37246,44.53918,0.8557044,0.8557044,0,-1,0,0.8557044,376.3684,2.319859,0,0,3.220601,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1384185,0.9412748,2.576481,0,32.81958
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.358202,52.39481,45.28873,0.5106924,0.5106924,0,-1,0,0.5106924,461.7657,1.820631,0,0,2.358202,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1384185,0.5617616,1.886562,0,31.95718
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5227752,46.18612,44.67331,3.953326,3.953326,0,-1,0,3.953326,13.22368,0,4.440892E-16,0,0.5227752,4.161395,3.953326,0,0,0,29.59898,0,3.63862,-3.63862,35.16463,90.16555,0.1384185,4.348658,0.4182202,0,30.12175
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2345489,43.13767,42.47199,10.83598,8.36,0,-1,0,8.36,2.805609,0,2.475976,3.559574,0.2345489,8.8,8.36,0,0,4.042911,25.96036,0,8.565451,-8.565451,26.13586,67.01488,0.1384185,11.91957,0.1876391,0,26.19491
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,40.25489,40.25489,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.56008,17.39491,0,8.335717,-8.335717,17.34924,44.48514,0.1384185,8.710824,0,0,17.39491
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,38.29817,38.29817,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.82199,9.05919,0,8.8,-8.8,8.073226,20.70054,0.1384185,10.85689,0,0,9.05919
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,36.34933,36.34933,9.696181,0.2462304,0,-1,0,0.2462304,0,0,9.449951,10.41957,0,0.2591899,0.2462304,0,0,32.59977,0.2591899,0,0.2591899,-0.2591899,7.800015,20,0.1384185,10.6658,0,0,0.2591899
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,34.30582,34.30582,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384185,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,32.68836,32.68836,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384185,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,31.37862,31.37862,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384185,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,30.06888,30.06888,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384185,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,28.91693,28.91693,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384185,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,27.9149,27.9149,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384185,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,26.93654,26.93654,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384185,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,25.98185,25.98185,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392681,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,25.20862,25.20862,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1401199,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.776806,29.03678,24.41173,6.609208,6.609208,12,0,3.372,6.609208,26.88379,0,0,0,1.776806,0,0,5.390792,5.121252,16.16775,15.048,6.898057,0,6.898057,30.20607,77.45131,0.141096,7.270129,1.421444,12,16.82481
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.720613,38.87646,25.83193,2.62662,2.62662,7.415128,0,2.212027,2.62662,179.722,0,0,0,4.720613,0,0,4.788508,4.549082,9.269696,21.25625,9.269696,0,9.269696,39.00008,100,0.1410329,2.889282,3.776491,12,25.97687
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.122609,50.61934,29.40611,2.677248,2.677248,0,-1,0,2.677248,266.0421,4.304453,0,0,7.122609,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1410329,2.944973,5.698087,0,36.72159
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.000954,62.12867,33.15387,0,0,0,-1,0,0,0,9.000954,0,0,9.000954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410329,0,7.200763,0,38.59993
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.719244,69.37392,36.43613,6.441399,6.441399,0,-1,0,6.441399,150.8872,2.938825,0,0,9.719244,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1410329,7.085538,7.775395,0,39.31822
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.559407,72.51009,39.36332,1.109367,1.109367,0,-1,0,1.109367,861.6995,8.391653,0,0,9.559407,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1410329,1.220303,7.647526,0,39.15839
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.875324,73.06542,42.16428,0,0,0,-1,0,0,0,8.875324,0,0,8.875324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410329,0,7.10026,0,38.4743
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.877321,70.94115,43.93954,0.1152722,0.1152722,0,-1,0,0.1152722,6833.671,7.755982,0,0,7.877321,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1410329,0.1267994,6.301857,0,37.4763
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.59658,66.60397,44.68909,2.735699,2.735699,0,-1,0,2.735699,241.1296,3.716897,0,0,6.59658,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1410329,3.009269,5.277264,0,36.19556
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.765726,60.63799,45.45442,2.357566,2.357566,0,-1,0,2.357566,202.146,2.284078,0,0,4.765726,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1410329,2.593323,3.812581,0,34.3647
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.324006,51.82353,44.84689,10.51756,8.36,0,-1,0,8.36,27.79912,0,2.157562,3.209318,2.324006,8.8,8.36,0,0,0,29.59898,0,6.475994,-6.475994,32.17378,82.49671,0.1410329,11.56932,1.859205,0,31.92299
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8130197,44.98821,42.65346,3.105818,3.105818,0,-1,0,3.105818,26.17731,0,4.440892E-16,0,0.8130197,3.269282,3.105818,0,0,7.195549,23.12298,0,2.456262,-2.456262,29.58465,75.85793,0.1410329,3.416399,0.6504157,0,23.936
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,40.45215,40.45215,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.924729,20.66672,0,3.868107,-3.868107,25.50731,65.40323,0.1410329,4.042171,0,0,20.66672
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,38.50331,38.50331,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.22262,16.79861,0,7.301884,-7.301884,17.81045,45.66773,0.1410329,7.630469,0,0,16.79861
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,36.52291,36.52291,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.33583,9.496732,0,2.262634,-2.262634,15.42542,39.55229,0.1410329,2.364453,0,0,9.496732
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,34.46362,34.46362,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.84987,7.234097,0,0.4946133,-0.4946133,14.90406,38.21545,0.1410329,0.5168709,0,0,7.234097
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,32.84616,32.84616,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.39944,6.739484,0,0.9878188,-0.9878188,13.8628,35.54558,0.1410329,1.032271,0,0,6.739484
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,31.53642,31.53642,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.49701,5.751665,0,0.4989699,-0.4989699,13.33684,34.19696,0.1410329,0.5214236,0,0,5.751665
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,30.22668,30.22668,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.05143,5.252696,0,0.7979163,-0.7979163,12.49576,32.04036,0.1410329,0.8338225,0,0,5.252696
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,29.06684,29.06684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.938,4.454779,0,0,0,12.49576,32.04036,0.1410329,0,0,0,4.454779
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.0727,28.0727,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.938,4.454779,0,0.5468446,-0.5468446,11.91934,30.56235,0.1410329,0.5714526,0,0,4.454779
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,27.09434,27.09434,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.5456,3.907934,0,0.7271934,-0.7271934,11.15281,28.5969,0.1410329,0.7599171,0,0,3.907934
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,26.13964,26.13964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.3536,3.180741,0,0,0,11.15281,28.5969,0.1410329,0,0,0,3.180741
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,25.36642,25.36642,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.3536,3.180741,0,0.4183888,-0.4183888,10.71179,27.46607,0.1410329,0.4372163,0,0,3.180741
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.362908,28.08943,24.56164,0,0,0,0,0,0,0,0,0,0,1.362908,0,0,0,0,29.81847,2.762352,1.362908,0,1.362908,12.00476,30.78137,0.1408514,0,1.090326,0,4.12526
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.458476,35.33239,25.98185,4.305622,4.305622,12,0,3.372,4.305622,80.32467,0,0,0,3.458476,0,0,7.694378,7.309659,28.45556,3.988969,10.76814,0,10.76814,22.22031,56.97504,0.1417986,4.736184,2.766781,12,7.447445
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.201,51.06569,29.55603,7.741319,7.741319,0,-1,0,7.741319,93.02033,0,0,0.1554504,7.201,8.148756,7.741319,0,0,17.68743,13.68029,0,0.9477559,-0.9477559,21.22129,54.41344,0.1417986,8.51545,5.7608,0,20.88129
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.603642,60.74263,33.31168,3.692664,3.692664,0,-1,0,3.692664,232.9928,0,0,0,8.603642,3.887015,3.692664,0,0,18.74049,12.73254,4.716627,0,4.716627,25.69587,65.88672,0.1411761,4.06193,6.882913,0,21.33618
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.411382,68.25572,36.6176,3.422798,3.422798,0,-1,0,3.422798,274.9617,0,0,0,9.411382,3.602945,3.422798,0,0,14.02387,16.9775,5.808437,0,5.808437,31.20624,80.01584,0.1404171,3.765078,7.529106,0,26.38888
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.765001,73.70494,39.54479,6.362439,6.362439,0,-1,0,6.362439,153.4789,0,0,0,9.765001,6.697304,6.362439,0,0,8.215428,22.20509,3.067697,0,3.067697,34.11651,87.47806,0.1400195,6.998682,7.812001,0,31.97009
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.845466,73.15559,42.33786,3.189713,3.189713,0,-1,0,3.189713,277.3123,0.3401416,0,0,8.845466,3.357593,3.189713,0,0,5.147731,24.96602,5.147731,0,5.147731,39.00008,100,0.1393574,3.508684,7.076373,0,33.81149
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.970481,67.40267,44.11312,8.301356,8.301356,0,-1,0,8.301356,83.96798,0,0,0.7714916,6.970481,8.73827,8.301356,0,0,0,29.59898,0,1.767788,-1.767788,37.13667,95.22203,0.1393574,9.131492,5.576385,0,36.56946
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.460336,66.28394,44.87056,4.184093,4.184093,0,-1,0,4.184093,154.4023,0.09181793,0,0,6.460336,4.404309,4.184093,0,0,1.964209,27.83119,1.964209,0,1.964209,39.00008,100,0.1391064,4.602503,5.168269,0,34.29153
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.582088,60.17176,45.62011,0,0,0,-1,0,0,0,4.582088,0,0,4.582088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391064,0,3.665671,0,34.18107
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.899976,53.85198,45.02836,5.366704,5.366704,0,-1,0,5.366704,54.03644,0,0,0,2.899976,5.649162,5.366704,0,0,0,29.59898,0,2.749187,-2.749187,36.10218,92.56951,0.1391064,5.903374,2.319981,0,32.49895
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3307586,43.76954,42.82705,4.431344,4.431344,0,-1,0,4.431344,7.464069,0,8.881784E-16,0,0.3307586,4.664572,4.431344,0,0,3.054651,26.84979,0,4.333814,-4.333814,31.53394,80.85609,0.1391064,4.874478,0.2646069,0,27.18055
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,40.6494,40.6494,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.87,22.51598,0,2.186795,-2.186795,29.22886,74.94563,0.1391064,2.2852,0,0,22.51598
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,38.67689,38.67689,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.29977,20.32918,0,8.552499,-8.552499,20.21373,51.82998,0.1391064,8.937362,0,0,20.32918
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,36.72805,36.72805,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.80255,11.77668,0,6.816199,-6.816199,13.02883,33.40718,0.1391064,7.122928,0,0,11.77668
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,34.66087,34.66087,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.3761,4.960486,0,1.199694,-1.199694,11.76424,30.16465,0.1391064,1.25368,0,0,4.960486
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,33.04342,33.04342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.7091,3.760792,0,0,0,11.76424,30.16465,0.1391064,0,0,0,3.760792
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,31.73367,31.73367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.7091,3.760792,0,0,0,11.76424,30.16465,0.1391064,0,0,0,3.760792
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,30.40026,30.40026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.7091,3.760792,0,0,0,11.76424,30.16465,0.1391064,0,0,0,3.760792
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,29.22464,29.22464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.7091,3.760792,0,0,0,11.76424,30.16465,0.1391064,0,0,0,3.760792
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,28.22261,28.22261,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.7091,3.760792,0,1.215297,-1.215297,10.4832,26.87995,0.1391064,1.269985,0,0,3.760792
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,27.25214,27.25214,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.05943,2.545495,0,0.1383126,-0.1383126,10.33741,26.50612,0.1391064,0.1445367,0,0,2.545495
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,26.32112,26.32112,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.21311,2.407182,0,1.525664,-1.525664,8.729218,22.38256,0.1391064,1.594319,0,0,2.407182
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,25.54,25.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.90829,0.881518,0,0,0,8.729218,22.38256,0.1391064,0,0,0,0.881518
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7843383,26.75741,24.74311,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.14104,0,0,0,0.7843383,0,0,8.8,8.36,31.90829,0.881518,9.144339,0,9.144339,17.4043,44.62632,0.1401448,3.065886,0.6274706,12,1.665856
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.291727,29.5357,26.16331,4.018147,4.018147,12,0,3.372,4.018147,32.14734,0,0,0,1.291727,0,0,7.981853,7.582761,22.76395,9.111423,8.874488,0,8.874488,25.82338,66.21365,0.1413051,4.419961,1.033382,12,10.40315
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9780426,32.33411,29.7375,0,0,0,-1,0,0,0,0,0,0,0.9780426,0,0,0,0,13.88946,17.09846,0.9780426,0,0.9780426,26.75123,68.59276,0.1411806,0,0.7824341,0,18.0765
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.107841,36.52613,33.50893,6.448671,6.448671,0,-1,0,6.448671,17.17937,0,0,0,1.107841,6.788074,6.448671,0,0,12.91142,17.9787,0,5.680233,-5.680233,20.76374,53.24025,0.1411806,7.093538,0.886273,0,19.08654
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.723369,41.63619,36.79118,0,0,0,-1,0,0,0,0,0,0,1.723369,0,0,0,0,19.22279,12.29847,1.723369,0,1.723369,22.39867,57.43237,0.1409616,0,1.378695,0,14.02184
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.604538,44.33052,39.74205,0,0,0,-1,0,0,0,0,0,0,1.604538,0,0,0,0,17.49942,13.8495,1.604538,0,1.604538,23.92087,61.33544,0.1407584,0,1.283631,0,15.45404
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.054759,51.68106,42.51933,1.983378,1.983378,0,-1,0,1.983378,154.018,0,0,0,3.054759,2.087766,1.983378,0,0,15.89488,15.29358,0.9669927,0,0.9669927,24.83824,63.68766,0.1406362,2.181716,2.443807,0,18.34834
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.300668,51.17156,44.29459,0.7367634,0.7367634,0,-1,0,0.7367634,312.2668,0,0,0,2.300668,0.7755404,0.7367634,0,0,14.92789,16.16388,1.525127,0,1.525127,26.2851,67.39756,0.1404439,0.8104397,1.840534,0,18.46454
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.876113,50.6568,45.06781,2.480143,2.480143,0,-1,0,2.480143,75.64532,0,0,0,1.876113,2.610677,2.480143,0,0,13.40276,17.53649,0,0.7345647,-0.7345647,25.5108,65.41219,0.1404439,2.728158,1.50089,0,19.41261
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4592076,47.13861,45.80158,0,0,0,-1,0,0,0,0,0,0,0.4592076,0,0,0,0,14.21895,16.80193,0.4592076,0,0.4592076,25.94645,66.52921,0.1403861,0,0.3673661,0,17.26114
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5865958,46.90733,45.20194,0,0,0,-1,0,0,0,0,0,0,0.5865958,0,0,0,0,13.75974,17.21521,0.5865958,0,0.5865958,26.50294,67.95612,0.1403123,0,0.4692767,0,17.80181
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4081182,44.19035,43.0243,2.852192,2.852192,0,-1,0,2.852192,14.30893,0,0,0,0.4081182,3.002308,2.852192,0,0,13.17314,17.74315,0,2.59419,-2.59419,23.76842,60.94455,0.1403123,3.137412,0.3264946,0,18.15127
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,40.83087,40.83087,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.05557,15.14896,0,6.461712,-6.461712,16.95718,43.47986,0.1403123,6.752489,0,0,15.14896
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,38.87414,38.87414,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.23525,8.687249,0,3.164541,-3.164541,13.62146,34.92675,0.1403123,3.306946,0,0,8.687249
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,36.92531,36.92531,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.75141,5.522707,0,3.329306,-3.329306,10.11206,25.92832,0.1403123,3.479125,0,0,5.522707
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,34.85812,34.85812,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.45064,2.193402,0,0.09566888,-0.09566888,10.01122,25.66974,0.1403123,0.09997398,0,0,2.193402
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,33.217,33.217,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.55694,2.097733,0,0.7340205,-0.7340205,9.237494,23.68584,0.1403123,0.7670513,0,0,2.097733
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,31.90725,31.90725,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,31.37252,1.363713,0,1.082498,-1.082498,8.096442,20.76007,0.1403123,1.13121,0,0,1.363713
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,30.58173,30.58173,1.095665,0.2671542,0,-1,0,0.2671542,0,0,0.8285103,0.9380768,0,0.2812149,0.2671542,0,0,32.57529,0.2812149,0,0.2812149,-0.2812149,7.800015,20,0.1403123,1.205231,0,0,0.2812149
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,29.40611,29.40611,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403123,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,28.40408,28.40408,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403123,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,27.40205,27.40205,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403123,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,26.4947,26.4947,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.140947,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,25.72147,25.72147,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1418815,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.414111,28.57171,24.90091,5.543348,5.543348,12,0,3.372,5.543348,25.51005,0,0,0,1.414111,0,0,6.456652,6.13382,16.16775,15.048,7.54793,0,7.54793,30.8226,79.03214,0.142865,6.097683,1.131289,12,16.46211
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.58098,33.20972,26.32112,1.4946,1.4946,7.851276,0,2.322373,1.4946,172.687,0,0,0,2.58098,0,0,6.356677,6.038843,8.619823,21.84114,8.619823,0,8.619823,39.00008,100,0.1429801,1.64406,2.064784,12,24.42212
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.433611,39.43204,29.91108,1.770182,1.770182,0,-1,0,1.770182,193.9694,1.570262,0,0,3.433611,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1429801,1.9472,2.746889,0,33.03259
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.760944,44.44551,33.68251,1.365911,1.365911,0,-1,0,1.365911,275.3432,2.323143,0,0,3.760944,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1429801,1.502502,3.008755,0,33.35992
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.03771,45.75471,36.98843,0,0,0,-1,0,0,0,3.03771,0,0,3.03771,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429801,0,2.430168,0,32.63669
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.141899,52.40535,39.92352,8.389953,8.36,0,-1,0,8.36,49.54424,0,0.02995307,0.8689484,4.141899,8.8,8.36,0,0,0,29.59898,0,4.658102,-4.658102,34.09001,87.4101,0.1429801,9.228949,3.313519,0,33.74088
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.138897,58.86741,42.69291,1.94281,1.94281,0,-1,0,1.94281,264.5085,0,0,0,5.138897,2.045063,1.94281,0,0,5.175668,24.94088,3.093834,0,3.093834,37.02508,94.93591,0.1425962,2.137091,4.111117,0,30.07977
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.581728,62.48025,44.46817,1.183674,1.183674,0,-1,0,1.183674,471.5593,2.25392,0,0,5.581728,1.245973,1.183674,0,0,2.081835,27.72533,2.081835,0,2.081835,39.00008,100,0.1423391,1.302042,4.465382,0,33.30705
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.331501,58.85798,45.22561,0,0,0,-1,0,0,0,4.331501,0,0,4.331501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423391,0,3.465201,0,33.93048
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.991912,51.96026,45.97516,5.979479,5.979479,0,-1,0,5.979479,33.31247,0,1.776357E-15,0,1.991912,6.294188,5.979479,0,0,0,29.59898,0,4.302276,-4.302276,34.46508,88.37183,0.1423391,6.577427,1.59353,0,31.59089
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4959655,46.82455,45.38341,0,0,0,-1,0,0,0,0,0,0,0.4959655,0,0,0,0,4.780307,25.2967,0.4959655,0,0.4959655,34.9356,89.57827,0.1422779,0,0.3967724,0,25.79267
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2506165,43.8968,43.18209,0,0,0,-1,0,0,0,0,0,0,0.2506165,0,0,0,0,4.284341,25.74307,0.2506165,0,0.2506165,35.17335,90.1879,0.1422471,0,0.2004932,0,25.99369
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,41.00445,41.00445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.033725,25.96863,0,0,0,35.17335,90.1879,0.1422471,0,0,0,25.96863
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,39.05561,39.05561,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.033725,25.96863,0,3.473913,-3.473913,31.51152,80.79862,0.1422471,3.630239,0,0,25.96863
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,37.08311,37.08311,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.893629,22.49471,0,0.664675,-0.664675,30.8109,79.00214,0.1422471,0.6945854,0,0,22.49471
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,35.01592,35.01592,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.632156,21.83004,0,1.699294,-1.699294,29.01968,74.40929,0.1422471,1.775762,0,0,21.83004
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,33.35113,33.35113,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.52026,20.13074,0,1.579358,-1.579358,27.35489,70.14061,0.1422471,1.650429,0,0,20.13074
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.06505,32.06505,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.2751,18.55139,0,0.6617105,-0.6617105,26.65739,68.35214,0.1422471,0.6914875,0,0,18.55139
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,30.73164,30.73164,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.01034,17.88968,0,0.6240087,-0.6240087,25.99963,66.66557,0.1422471,0.6520891,0,0,17.88968
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,29.53236,29.53236,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.70368,17.26567,0,0.2240021,-0.2240021,25.76351,66.06014,0.1422471,0.2340822,0,0,17.26567
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,28.53821,28.53821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.95257,17.04166,0,0,0,25.76351,66.06014,0.1422471,0,0,0,17.04166
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,27.55985,27.55985,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.95257,17.04166,0,1.725686,-1.725686,23.94447,61.39597,0.1422471,1.803342,0,0,17.04166
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,26.62883,26.62883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.87,15.31598,0,0,0,23.94447,61.39597,0.1422471,0,0,0,15.31598
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,25.8556,25.8556,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.87,15.31598,0,0.6542386,-0.6542386,23.25485,59.62769,0.1422471,0.6836794,0,0,15.31598
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.560135,29.11374,25.05082,0,0,0,0,0,0,0,0,0,0,1.560135,0,0,0,0,16.59693,14.66174,1.560135,0,1.560135,24.73492,63.42274,0.1420552,0,1.248108,0,16.22187
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.058763,37.59828,26.47103,0,0,0,0,0,0,0,0,0,0,4.058763,0,0,0,0,15.0368,16.06586,4.058763,0,4.058763,28.5854,73.29575,0.1415585,0,3.24701,0,20.12462
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.363293,48.7963,30.06888,4.250783,4.250783,0,-1,0,4.250783,149.6969,0,0,0,6.363293,4.474509,4.250783,0,0,10.97803,19.71875,1.888784,0,1.888784,30.37726,77.89025,0.1413286,4.675862,5.090634,0,26.08204
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.909774,58.70911,33.84031,8.494795,8.36,0,-1,0,8.36,94.61452,0,0.134795,0.9842745,7.909774,8.8,8.36,0,0,9.089251,21.41865,0,0.8902262,-0.8902262,29.43888,75.48415,0.1413286,9.344275,6.327819,0,29.32843
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.804394,66.3112,37.12256,2.60606,2.60606,0,-1,0,2.60606,337.8431,0,0,0,8.804394,2.743221,2.60606,0,0,10.07839,20.52843,6.061173,0,6.061173,35.18901,90.22805,0.1405956,2.866666,7.043515,0,29.33282
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.581466,73.53304,40.05764,0,0,0,-1,0,0,0,5.564248,0,0,9.581466,0,0,0,0,4.017218,25.98348,4.017218,0,4.017218,39.00008,100,0.140114,0,7.665173,0,35.56495
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.413931,76.47136,42.85071,0.8022978,0.8022978,0,-1,0,0.8022978,1173.371,8.569407,0,0,9.413931,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.140114,0.8825275,7.531145,0,39.01291
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.370507,73.93405,44.6023,0,0,0,-1,0,0,0,8.370507,0,0,8.370507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140114,0,6.696406,0,37.96949
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.772305,68.12906,45.38341,0.1761766,0.1761766,0,-1,0,0.1761766,3844.043,6.586856,0,0,6.772305,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.140114,0.1937943,5.417844,0,36.37128
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.023741,58.76501,46.10929,3.700801,3.700801,0,-1,0,3.700801,108.7262,0.1281612,0,0,4.023741,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.140114,4.070881,3.218993,0,33.62272
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.774418,53.98225,45.53332,1.987012,1.987012,0,-1,0,1.987012,139.6277,0.6828267,0,0,2.774418,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.140114,2.185713,2.219535,0,32.3734
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4032403,44.51808,43.36356,6.648383,6.648383,0,-1,0,6.648383,6.065238,0,0,0,0.4032403,6.998298,6.648383,0,0,0,29.59898,0,6.595057,-6.595057,32.04828,82.1749,0.140114,7.313221,0.3225922,0,30.00222
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,41.18592,41.18592,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.327842,23.00392,0,1.546016,-1.546016,30.41863,77.99634,0.140114,1.615587,0,0,23.00392
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,39.22919,39.22919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.045638,21.4579,0,0,0,30.41863,77.99634,0.140114,0,0,0,21.4579
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,37.25669,37.25669,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.045638,21.4579,0,2.72561,-2.72561,27.54559,70.62957,0.140114,2.848262,0,0,21.4579
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,35.19739,35.19739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07409,18.73229,0,0,0,27.54559,70.62957,0.140114,0,0,0,18.73229
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,33.5326,33.5326,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.07409,18.73229,0,0.3825862,-0.3825862,27.14231,69.59552,0.140114,0.3998026,0,0,18.73229
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,32.22285,32.22285,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.49919,18.34971,0,0.1041252,-0.1041252,27.03255,69.31409,0.140114,0.1088108,0,0,18.34971
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,30.88944,30.88944,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.61488,18.24558,0,1.115993,-1.115993,25.85619,66.29779,0.140114,1.166212,0,0,18.24558
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,29.69016,29.69016,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.85487,17.12959,0,1.159333,-1.159333,24.63415,63.16435,0.140114,1.211502,0,0,17.12959
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,28.69601,28.69601,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.14302,15.97026,0,0.1658937,-0.1658937,24.45928,62.71597,0.140114,0.173359,0,0,15.97026
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,27.71765,27.71765,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.32735,15.80436,0,1.128515,-1.128515,23.26972,59.66583,0.140114,1.179298,0,0,15.80436
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,26.78663,26.78663,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.58125,14.67585,0,1.387891,-1.387891,21.80675,55.91464,0.140114,1.450346,0,0,14.67585
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,26.02918,26.02918,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.12336,13.28796,0,0.7574158,-0.7574158,21.00837,53.8675,0.140114,0.7914996,0,0,13.28796
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8086373,27.31584,25.23229,0,0,0,0,0,0,0,0,0,0,0.8086373,0,0,0,0,18.96493,12.53054,0.8086373,0,0.8086373,21.77551,55.83453,0.1400175,0,0.6469098,0,13.33918
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.011295,34.76592,26.6525,3.443748,3.443748,0,0,0,3.443748,87.44237,0,0,0,3.011295,3.624998,3.443748,0,0,18.15629,13.25832,0,0.613703,-0.613703,21.12861,54.17581,0.1400175,3.788123,2.409036,0,16.26961
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.577444,49.71659,30.24246,4.282045,4.282045,0,-1,0,4.282045,153.6052,0,0,0,6.577444,4.507416,4.282045,0,0,18.83818,12.64461,2.070028,0,2.070028,23.09241,59.21119,0.139771,4.710249,5.261955,0,19.22206
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.188446,59.96589,33.99811,3.693809,3.693809,0,-1,0,3.693809,221.6803,0,0,0,8.188446,3.88822,3.693809,0,0,16.76816,14.50764,4.300227,0,4.300227,27.17196,69.67156,0.1392616,4.06319,6.550757,0,22.69608
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.038511,67.53098,37.30403,0.1811524,0.1811524,0,-1,0,0.1811524,4989.451,0,0,0,9.038511,0.1906868,0.1811524,0,0,12.46793,18.37784,8.847824,0,8.847824,35.56575,91.19404,0.1382251,0.1992677,7.230809,0,27.41635
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.109221,71.57758,40.20756,2.33776,2.33776,0,-1,0,2.33776,389.6559,3.028316,0,0,9.109221,2.4608,2.33776,0,0,3.620104,26.34089,3.620104,0,3.620104,39.00008,100,0.1378055,2.571536,7.287376,0,35.4501
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.689587,73.2895,42.98484,1.197991,1.197991,0,-1,0,1.197991,725.3468,7.428544,0,0,8.689587,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1378055,1.31779,6.95167,0,38.28857
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.976781,76.93099,44.7601,4.308062,4.308062,0,-1,0,4.308062,208.3717,4.441978,0,0,8.976781,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1378055,4.738868,7.181424,0,38.57576
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.761675,64.37452,45.53332,4.710536,4.710536,0,-1,0,4.710536,122.3146,0.803216,0,0,5.761675,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1378055,5.18159,4.60934,0,35.36065
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.364178,60.14812,46.29076,3.568368,3.568368,0,-1,0,3.568368,122.3018,0.6080009,0,0,4.364178,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1378055,3.925205,3.491342,0,33.96316
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.153363,49.06785,45.66745,0.00303574,0.00303574,0,-1,0,0.00303574,37992.82,1.150168,0,0,1.153363,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1378055,0.003339313,0.9226906,0,30.75234
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3306118,44.48351,43.53715,0,0,0,-1,0,0,0,0.3306118,0,0,0.3306118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378055,0,0.2644894,0,29.92959
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,41.38317,41.38317,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1378055,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,39.41066,39.41066,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1378055,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,37.43816,37.43816,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1378055,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,35.3473,35.3473,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1378055,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,33.70618,33.70618,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1378055,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,32.39643,32.39643,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1378055,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,31.07091,31.07091,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1378055,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,29.87163,29.87163,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1378055,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,28.84592,28.84592,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1378055,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,27.86756,27.86756,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1378055,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,26.93654,26.93654,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1378055,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,26.18699,26.18699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1378055,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5160143,26.71496,25.39009,3.606061,3.606061,0,0,0,3.606061,14.30964,0,4.440892E-16,0,0.5160143,3.795854,3.606061,0,0,18.82922,12.65268,0,3.27984,-3.27984,17.67986,45.33289,0.1378055,3.966668,0.4128115,0,13.1687
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.419359,33.28631,26.82608,0,0,0,0,0,0,0,0,0,0,2.419359,0,0,0,0,22.47348,9.372845,2.419359,0,2.419359,19.97507,51.21802,0.1375264,0,1.935488,0,11.7922
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.813936,41.11098,30.42393,0,0,0,-1,0,0,0,0,0,0,3.813936,0,0,0,0,20.05412,11.55027,3.813936,0,3.813936,23.59328,60.49548,0.1370888,0,3.051149,0,15.3642
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.060327,52.43887,34.17169,1.433924,1.433924,0,-1,0,1.433924,422.6393,0,0,0,6.060327,1.509394,1.433924,0,0,16.24019,14.98281,4.550933,0,4.550933,27.91068,71.5657,0.1365703,1.577317,4.848262,0,21.04314
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.827086,62.79006,37.47761,0.4900865,0.4900865,0,-1,0,0.4900865,1597.082,0,0,0,7.827086,0.5158806,0.4900865,0,0,11.68925,19.07865,7.311205,0,7.311205,34.8467,89.35033,0.1357455,0.5390952,6.261669,0,26.90574
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.295069,68.30877,40.4127,3.252334,3.252334,0,-1,0,3.252334,255.0497,0.4935114,0,0,8.295069,3.42351,3.252334,0,0,4.378047,25.65874,4.378047,0,4.378047,39.00008,100,0.1352563,3.577568,6.636055,0,33.9538
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.426331,72.33964,43.15842,0,0,0,-1,0,0,0,8.426331,0,0,8.426331,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352563,0,6.741065,0,38.02531
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.870663,67.98595,44.93368,6.685908,6.685908,0,-1,0,6.685908,102.7633,0,0,0,6.870663,7.037798,6.685908,0,0,0,29.59898,0,0.1671351,-0.1671351,38.8239,99.54827,0.1352563,7.354499,5.496531,0,36.46964
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.177889,58.86427,45.71479,1.648445,1.648445,0,-1,0,1.648445,253.4443,2.256979,0,0,4.177889,1.735205,1.648445,0,0,0.1857057,29.43184,0.1857057,0,0.1857057,39.00008,100,0.1352356,1.813289,3.342311,0,33.60973
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.944594,55.52462,46.46434,3.350946,3.350946,0,-1,0,3.350946,87.87352,0,4.440892E-16,0,2.944594,3.527312,3.350946,0,0,0,29.59898,0,0.5827174,-0.5827174,38.38584,98.42503,0.1352356,3.686041,2.355675,0,32.54357
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.213154,49.43415,45.84892,6.929325,6.929325,0,-1,0,6.929325,17.50754,0,8.881784E-16,0,1.213154,7.294026,6.929325,0,0,0.6474638,29.01626,0,6.080872,-6.080872,31.97604,81.98968,0.1352356,7.622258,0.9705235,0,30.22942
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5706156,45.36116,43.71862,0,0,0,-1,0,0,0,0,0,0,0.5706156,0,0,0,0,7.403988,22.93539,0.5706156,0,0.5706156,32.51737,83.37771,0.1351721,0,0.4564925,0,23.506
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.833373,23.44894,0,0,0,32.51737,83.37771,0.1351721,0,0,0,23.44894
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,39.59213,39.59213,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.833373,23.44894,0,3.903857,-3.903857,28.40235,72.82638,0.1351721,4.079531,0,0,23.44894
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,37.61174,37.61174,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.17099,19.54509,0,7.453186,-7.453186,20.546,52.68194,0.1351721,7.788579,0,0,19.54509
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,35.55244,35.55244,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.45231,12.0919,0,2.071558,-2.071558,18.36238,47.08294,0.1351721,2.164778,0,0,12.0919
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,33.88765,33.88765,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.75404,10.02034,0,1.096647,-1.096647,17.20642,44.11892,0.1351721,1.145996,0,0,10.02034
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,32.5779,32.5779,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.97254,8.923694,0,0.5895436,-0.5895436,16.58498,42.52551,0.1351721,0.6160731,0,0,8.923694
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,31.24449,31.24449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.62759,8.33415,0,0,0,16.58498,42.52551,0.1351721,0,0,0,8.33415
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,30.02154,30.02154,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.62759,8.33415,0,0.5014499,-0.5014499,16.05641,41.17019,0.1351721,0.5240151,0,0,8.33415
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,29.00372,29.00372,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.18475,7.8327,0,0.4132106,-0.4132106,15.62084,40.05337,0.1351721,0.4318051,0,0,7.8327
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,28.02536,28.02536,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.64388,7.41949,0,0.9807962,-0.9807962,14.58699,37.40247,0.1351721,1.024932,0,0,7.41949
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,27.09434,27.09434,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.73365,6.438694,0,0.4928512,-0.4928512,14.06748,36.0704,0.1351721,0.5150295,0,0,6.438694
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,26.32112,26.32112,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.28126,5.945842,0,0.02437577,-0.02437577,14.04179,36.00452,0.1351721,0.02547268,0,0,5.945842
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.105354,28.38243,25.51633,5.72334,5.72334,12,0,3.372,5.72334,19.3131,0,0,0,1.105354,0,0,6.27666,5.962827,26.30835,5.921466,7.068181,0,7.068181,20.74726,53.19798,0.1360752,6.295674,0.8842834,12,7.026821
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.419422,30.69164,26.96021,1.221829,1.221829,10.02183,0,2.871523,1.221829,116.1719,1.776357E-15,0,0,1.419422,0,0,8.8,8.36,19.24017,12.28283,9.779422,0,9.779422,30.02483,76.98659,0.1365971,1.344012,1.135537,12,13.70225
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.579726,40.59598,30.59751,1.873508,1.873508,0,-1,0,1.873508,191.0708,0,0,0,3.579726,1.972113,1.873508,0,0,9.460743,21.08431,1.607613,0,1.607613,31.54994,80.89713,0.1364191,2.060859,2.863781,0,24.66404
