Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.445957,55.19989,38.47964,2.171595,2.171595,0,-1,0,2.171595,250.7814,0,0,0,5.445957,2.28589,2.171595,0,0,8.464006,21.98137,3.160067,0,3.160067,33.96832,87.09808,0.1219277,2.388755,4.356765,0,27.42733
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.104043,51.10733,41.8329,0,0,0,-1,0,0,0,0,0,0,3.104043,0,0,0,0,5.303939,24.82543,3.104043,0,3.104043,36.91307,94.64871,0.121708,0,2.483234,0,27.92948
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.791696,59.8754,44.68909,1.189283,1.189283,0,-1,0,1.189283,402.9063,1.339922,0,0,4.791696,1.251877,1.189283,0,0,2.199897,27.61907,2.199897,0,2.199897,39.00008,100,0.1215528,1.308211,3.833357,0,32.41077
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.642894,58.86073,47.39537,5.509869,5.509869,0,-1,0,5.509869,66.11581,0,0,0,3.642894,5.799862,5.509869,0,0,0,29.59898,0,2.156968,-2.156968,36.72643,94.17016,0.1215528,6.060856,2.914315,0,33.24187
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.988578,55.2381,49.13117,0,0,0,-1,0,0,0,0,0,0,1.988578,0,0,0,0,2.396631,27.44201,1.988578,0,1.988578,38.61296,99.00741,0.1214128,0,1.590863,0,29.43059
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.546893,54.52169,49.79393,3.268817,3.268817,0,-1,0,3.268817,47.32272,0,4.440892E-16,0,1.546893,3.44086,3.268817,0,0,0.4080524,29.23173,0,1.893967,-1.893967,36.61655,93.8884,0.1214128,3.595699,1.237514,0,30.77862
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.189086,54.08827,50.46458,0,0,0,-1,0,0,0,0,0,0,1.189086,0,0,0,0,2.51246,27.33776,1.189086,0,1.189086,37.74461,96.78087,0.1213293,0,0.9512687,0,28.52685
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.374989,50.91292,49.79393,3.476689,3.476689,0,-1,0,3.476689,10.78581,0,4.440892E-16,0,0.374989,3.659673,3.476689,0,0,1.323374,28.40794,0,3.284684,-3.284684,34.28225,87.90304,0.1213293,3.824358,0.2999912,0,28.78293
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3058971,48.64983,47.75042,0,0,0,-1,0,0,0,0,0,0,0.3058971,0,0,0,0,4.973023,25.12326,0.3058971,0,0.3058971,34.57245,88.64714,0.1213078,0,0.2447177,0,25.42916
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,45.75424,45.75424,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.667126,25.39857,0,5.846096,-5.846096,28.41013,72.84634,0.1213078,6.10917,0,0,25.39857
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,43.69495,43.69495,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,11.16279,19.55247,0,1.59297,-1.59297,26.73099,68.54086,0.1213078,1.664654,0,0,19.55247
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,41.69877,41.69877,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.93276,17.9595,0,1.587213,-1.587213,25.05792,64.25095,0.1213078,1.658638,0,0,17.9595
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,39.59213,39.59213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.69633,16.37229,0,0,0,25.05792,64.25095,0.1213078,0,0,0,16.37229
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,37.88,37.88,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.69633,16.37229,0,1.831337,-1.831337,23.12752,59.30122,0.1213078,1.913748,0,0,16.37229
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,36.57026,36.57026,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.73114,14.54095,0,0.6450406,-0.6450406,22.44759,57.5578,0.1213078,0.6740674,0,0,14.54095
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,35.19739,35.19739,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.44786,13.89591,0,2.962051,-2.962051,19.32531,49.55198,0.1213078,3.095344,0,0,13.89591
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,33.88765,33.88765,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.73903,10.93386,0,0.7602647,-0.7602647,18.52392,47.49714,0.1213078,0.7944766,0,0,10.93386
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,32.88562,32.88562,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.58376,10.17359,0,1.538264,-1.538264,16.90245,43.33953,0.1213078,1.607485,0,0,10.17359
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,31.8678,31.8678,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,23.29295,8.635327,0,1.351398,-1.351398,15.47795,39.68698,0.1213078,1.412211,0,0,8.635327
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,31.02357,31.02357,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.7945,7.283929,0,0.9012882,-0.9012882,14.52791,37.25098,0.1213078,0.9418462,0,0,7.283929
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,30.26613,30.26613,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.79593,6.382641,0,2.877441,-2.877441,11.49482,29.47384,0.1213078,3.006926,0,0,6.382641
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.920166,34.61435,29.44556,2.816376,2.816376,0,0,0,2.816376,68.17861,0,4.440892E-16,0,1.920166,2.964606,2.816376,0,0,28.99309,3.5052,0,1.04444,-1.04444,10.39388,26.65093,0.1213078,3.098013,1.536133,0,5.425366
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.587008,44.09791,30.9999,1.643695,1.643695,0,0,0,1.643695,279.0669,0,0,0,4.587008,1.730205,1.643695,0,0,30.15358,2.46076,2.856803,0,2.856803,13.10409,33.60015,0.1211076,1.808065,3.669607,0,7.047769
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.376364,54.27453,34.81867,3.719867,3.719867,0,-1,0,3.719867,171.4138,0,0,0,6.376364,3.91565,3.719867,0,0,27.29677,5.031883,2.460715,0,2.460715,15.43853,39.58588,0.1209357,4.091854,5.101091,0,11.40825
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.030184,61.21131,38.72423,4.003237,4.003237,0,-1,0,4.003237,175.6125,0,0,0,7.030184,4.213933,4.003237,0,0,24.83606,7.246526,2.81625,0,2.81625,18.11025,46.43646,0.1207396,4.403561,5.624147,0,14.27671
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.120696,69.67351,42.09327,1.759578,1.759578,0,-1,0,1.759578,461.5138,0,0,0,8.120696,1.852188,1.759578,0,0,22.01981,9.781152,6.268508,0,6.268508,24.05708,61.68471,0.1203053,1.935536,6.496557,0,17.90185
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.095511,73.13406,44.93368,3.964422,3.964422,0,-1,0,3.964422,204.2041,0,0,0,8.095511,4.173076,3.964422,0,0,15.7513,15.42281,3.922436,0,3.922436,27.77823,71.2261,0.1200351,4.360864,6.476409,0,23.51832
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.111635,76.62813,47.62418,6.416421,6.416421,0,-1,0,6.416421,126.4199,0,0,0,8.111635,6.754128,6.416421,0,0,11.82886,18.953,1.357507,0,1.357507,29.06608,74.52826,0.1199419,7.058064,6.489308,0,27.06464
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.926872,77.98934,49.35209,7.483805,7.483805,0,-1,0,7.483805,105.9203,0,0,0,7.926872,7.877689,7.483805,0,0,10.47136,20.17476,0.04918244,0,0.04918244,29.11274,74.6479,0.1199385,8.232185,6.341497,0,28.10163
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.21768,75.62905,50.01485,1.007591,1.007591,0,-1,0,1.007591,716.3305,0,0,0,7.21768,1.060622,1.007591,0,0,10.42217,20.21902,6.157059,0,6.157059,34.95383,89.62504,0.1195176,1.10835,5.774145,0,27.4367
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.194791,68.07929,50.63816,5.71506,5.71506,0,-1,0,5.71506,90.89653,0,0,0,5.194791,6.015852,5.71506,0,0,4.265115,25.76037,0,0.8210616,-0.8210616,34.08836,87.40588,0.1195176,6.286566,4.155833,0,30.95517
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.701161,58.49506,50.01485,2.352919,2.352919,0,-1,0,2.352919,114.8004,0,0,0,2.701161,2.476757,2.352919,0,0,5.177405,24.93931,0.2244046,0,0.2244046,34.30125,87.95174,0.1195023,2.588211,2.160929,0,27.64047
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.734708,50.16084,47.97923,2.731019,2.731019,0,-1,0,2.731019,26.90234,0,0,0,0.734708,2.874757,2.731019,0,0,4.953001,25.14128,0,2.140049,-2.140049,32.04544,82.16763,0.1195023,3.004121,0.5877664,0,25.87599
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,45.97516,45.97516,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,7.330832,23.00123,0,6.131311,-6.131311,25.58247,65.59595,0.1195023,6.40722,0,0,23.00123
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,43.91587,43.91587,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,14.1434,16.86992,0,3.750393,-3.750393,21.62921,55.4594,0.1195023,3.919161,0,0,16.86992
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,41.91969,41.91969,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,18.3105,13.11952,0,7.554533,-7.554533,13.66603,35.04103,0.1195023,7.894487,0,0,13.11952
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,39.82883,39.82883,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,26.70443,5.564991,0,1.286964,-1.286964,12.30945,31.56264,0.1195023,1.344877,0,0,5.564991
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13439,4.278028,0,0,0,12.30945,31.56264,0.1195023,0,0,0,4.278028
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,36.81485,36.81485,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,28.13439,4.278028,0,0.5744934,-0.5744934,11.70388,30.0099,0.1195023,0.6003456,0,0,4.278028
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,35.44198,35.44198,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,28.77271,3.703534,0,2.516556,-2.516556,9.0512,23.20816,0.1195023,2.629801,0,0,3.703534
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,34.14802,34.14802,1.695249,1.127629,0,-1,0,1.127629,0,0,0.5676201,0.737145,0,1.186978,1.127629,0,0,31.56889,1.186978,0,1.186978,-1.186978,7.800015,20,0.1195023,1.864774,0,0,1.186978
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,33.15387,33.15387,1.256231,0,0,-1,0,0,0,0,1.256231,1.381855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195023,1.381855,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,32.12817,32.12817,0.8659389,0,0,-1,0,0,0,0,0.8659389,0.9525328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195023,0.9525328,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,31.26816,31.26816,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200149,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,30.51072,30.51072,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1204045,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.629616,34.08643,29.71383,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,378.2295,0,0,0,1.629616,0,0,8.8,8.36,16.16775,15.048,9.989616,0,9.989616,33.13898,84.97158,0.1207126,0.4739392,1.303693,12,16.67762
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.73755,41.7603,31.24449,2.262744,2.262744,0,0,0,2.262744,165.1778,0,0,0,3.73755,2.381836,2.262744,0,0,6.178137,24.03865,1.355714,0,1.355714,34.42513,88.26938,0.1206208,2.489018,2.99004,0,27.77621
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.949522,53.09876,35.08693,0,0,0,-1,0,0,0,1.127099,0,0,5.949522,0,0,0,0,4.822423,25.2588,4.822423,0,4.822423,39.00008,100,0.1202953,0,4.759617,0,31.20832
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.272414,66.44331,38.99249,4.963311,4.963311,0,-1,0,4.963311,166.6713,3.047877,0,0,8.272414,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1202953,5.459642,6.617931,0,37.87139
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.184302,70.25095,42.33786,0,0,0,-1,0,0,0,8.184302,0,0,8.184302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202953,0,6.547441,0,37.78328
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.474987,70.76851,45.17827,3.449251,3.449251,0,-1,0,3.449251,216.7133,3.844196,0,0,7.474987,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1202953,3.794176,5.97999,0,37.07396
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.637534,79.38414,47.8451,6.835351,6.835351,0,-1,0,6.835351,126.3656,1.442428,0,0,8.637534,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1202953,7.518887,6.910028,0,38.23651
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.252065,75.23293,49.57301,4.752522,4.752522,0,-1,0,4.752522,152.594,2.24941,0,0,7.252065,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1202953,5.227775,5.801652,0,36.85104
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.469132,68.68629,50.24366,3.863961,3.863961,0,-1,0,3.863961,141.5421,1.401805,0,0,5.469132,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1202953,4.250357,4.375306,0,35.06811
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.945762,63.70115,50.85909,2.65178,2.65178,0,-1,0,2.65178,148.7968,1.154415,0,0,3.945762,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1202953,2.916958,3.15661,0,33.54474
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.63663,58.47267,50.19632,5.716175,5.716175,0,-1,0,5.716175,46.12578,0,0,0,2.63663,6.017026,5.716175,0,0,0,29.59898,0,3.380396,-3.380396,35.43683,90.86348,0.1202953,6.287792,2.109304,0,32.23561
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4141518,49.42401,48.20015,8.539607,8.36,0,-1,0,8.36,4.953969,0,0.1796073,1.033568,0.4141518,8.8,8.36,0,0,3.755995,26.21858,0,8.385848,-8.385848,26.59737,68.19824,0.1202953,9.393568,0.3313215,0,26.63273
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,46.15663,46.15663,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.0736,17.83274,0,4.041478,-4.041478,22.33728,57.27495,0.1202953,4.223344,0,0,17.83274
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,44.13679,44.13679,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.56413,13.79126,0,0.7301004,-0.7301004,21.56768,55.30164,0.1202953,0.7629549,0,0,13.79126
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,42.14061,42.14061,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.37536,13.06116,0,0.02395563,-0.02395563,21.54243,55.23689,0.1202953,0.02503363,0,0,13.06116
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,40.05764,40.05764,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.40198,13.0372,0,0.5458194,-0.5458194,20.96709,53.76165,0.1202953,0.5703812,0,0,13.0372
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,38.34551,38.34551,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,19.00844,12.49138,0,1.132454,-1.132454,19.77338,50.70086,0.1202953,1.183415,0,0,12.49138
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,37.05944,37.05944,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.26672,11.35893,0,1.02684,-1.02684,18.69099,47.92552,0.1202953,1.073048,0,0,11.35893
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,35.67868,35.67868,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.40766,10.33209,0,0.0883838,-0.0883838,18.59783,47.68664,0.1202953,0.09236107,0,0,10.33209
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.50586,10.2437,0,0,0,18.59783,47.68664,0.1202953,0,0,0,10.2437
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,33.3748,33.3748,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.50586,10.2437,0,1.91542,-1.91542,16.5788,42.50965,0.1202953,2.001614,0,0,10.2437
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,32.35698,32.35698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.63411,8.328283,0,0,0,16.5788,42.50965,0.1202953,0,0,0,8.328283
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,31.51275,31.51275,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.63411,8.328283,0,2.30073,-2.30073,14.15361,36.29124,0.1202953,2.404263,0,0,8.328283
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,30.75531,30.75531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.19047,6.027553,0,0,0,14.15361,36.29124,0.1202953,0,0,0,6.027553
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.601311,34.2596,29.95842,1.972477,1.972477,0,0,0,1.972477,81.18274,0,2.220446E-16,0,1.601311,2.076292,1.972477,0,0,26.19047,6.027553,0,0.4749808,-0.4749808,13.65294,35.00747,0.1202953,2.169725,1.281049,0,7.628864
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.667842,41.78681,31.46541,2.659245,2.659245,0,0,0,2.659245,137.9279,0,0,0,3.667842,2.799205,2.659245,0,0,26.71823,5.552572,0.8686367,0,0.8686367,14.477,37.12044,0.1202369,2.925169,2.934273,0,9.220413
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.616921,55.69028,35.30785,5.928089,5.928089,0,-1,0,5.928089,111.6198,0,0,0,6.616921,6.240093,5.928089,0,0,25.84959,6.334345,0.3768276,0,0.3768276,14.83449,38.03708,0.1202115,6.520897,5.293537,0,12.95127
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.195282,62.44198,39.22919,7.447361,7.447361,0,-1,0,7.447361,96.61518,8.881784E-16,0,0.4851791,7.195282,7.839328,7.447361,0,0,25.47276,6.67349,0,0.644046,-0.644046,14.15561,36.29636,0.1202115,8.192098,5.756226,0,13.86877
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.30656,66.90885,42.58245,7.696439,7.696439,0,-1,0,7.696439,94.93429,0,0,1.349866,7.30656,8.101515,7.696439,0,0,26.18837,6.029444,0,0.7949554,-0.7949554,13.31765,34.14775,0.1202115,8.466084,5.845248,0,13.336
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.285361,74.57045,45.39919,6.670702,6.670702,0,-1,0,6.670702,124.2052,0,0,0.7907895,8.285361,7.021791,6.670702,0,0,27.07166,5.234488,1.26357,0,1.26357,14.51638,37.22141,0.1201267,7.337772,6.628289,0,13.51985
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.614746,79.56575,48.06602,0,0,0,-1,0,0,0,0,0,0,8.614746,0,0,0,0,25.80809,6.371701,8.614746,0,8.614746,22.68904,58.17692,0.1195513,0,6.891797,0,14.98645
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.213673,75.28934,49.75448,1.548353,1.548353,0,-1,0,1.548353,465.8934,0,0,0,7.213673,1.629845,1.548353,0,0,17.19334,14.12497,5.583828,0,5.583828,27.98633,71.75967,0.1191813,1.703188,5.770938,0,21.33865
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.453539,72.85089,50.41724,0,0,0,-1,0,0,0,0,0,0,6.453539,0,0,0,0,11.60951,19.15042,6.453539,0,6.453539,34.10869,87.45802,0.1187564,0,5.162831,0,25.60396
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.989577,67.75355,51.04056,1.397066,1.397066,0,-1,0,1.397066,357.1467,0,0,0,4.989577,1.470596,1.397066,0,0,5.155972,24.9586,3.518981,0,3.518981,37.44709,96.01799,0.1185261,1.536773,3.991661,0,29.94818
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.417285,57.9297,50.36991,1.531102,1.531102,0,-1,0,1.531102,157.8787,0,0,0,2.417285,1.611687,1.531102,0,0,1.636991,28.12569,0.8055982,0,0.8055982,38.21135,97.97762,0.1184735,1.684213,1.933828,0,30.54297
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4246754,49.63038,48.37373,4.215292,4.215292,0,-1,0,4.215292,10.07464,0,8.881784E-16,0,0.4246754,4.437149,4.215292,0,0,0.8313931,28.85073,0,4.012473,-4.012473,33.98183,87.13273,0.1184735,4.63682,0.3397403,0,29.2754
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,46.37755,46.37755,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,5.289697,24.83825,0,0.647193,-0.647193,33.29963,85.38349,0.1184735,0.6763167,0,0,24.83825
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,44.33404,44.33404,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,6.0088,24.19106,0,8.8,-8.8,24.02361,61.59889,0.1184735,10.10368,0,0,24.19106
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,42.33786,42.33786,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,15.78658,15.39106,0,0.3636947,-0.3636947,23.64025,60.6159,0.1184735,0.380061,0,0,15.39106
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,40.25489,40.25489,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,16.19068,15.02736,0,1.359676,-1.359676,22.20702,56.94097,0.1184735,1.420862,0,0,15.02736
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,38.54276,38.54276,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,17.70144,13.66769,0,0.9754524,-0.9754524,21.17881,54.30452,0.1184735,1.019348,0,0,13.66769
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,37.25669,37.25669,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,18.78527,12.69223,0,1.308127,-1.308127,19.79992,50.76892,0.1184735,1.366992,0,0,12.69223
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23874,11.38411,0,0,0,19.79992,50.76892,0.1184735,0,0,0,11.38411
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,34.55041,34.55041,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,20.23874,11.38411,0,0.1051823,-0.1051823,19.68905,50.48463,0.1184735,0.1099155,0,0,11.38411
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35561,11.27893,0,0,0,19.68905,50.48463,0.1184735,0,0,0,11.27893
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,32.55423,32.55423,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,20.35561,11.27893,0,1.333187,-1.333187,18.28374,46.8813,0.1184735,1.393181,0,0,11.27893
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,31.71,31.71,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.83693,9.945739,0,1.229597,-1.229597,16.98763,43.55795,0.1184735,1.284929,0,0,9.945739
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,30.95256,30.95256,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,23.20315,8.716142,0,0.8211612,-0.8211612,16.12206,41.33852,0.1184735,0.8581134,0,0,8.716142
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.82634,35.08605,30.15567,0.3828002,0.3828002,0,0,0,0.3828002,477.1,0,0,0,1.82634,0.4029476,0.3828002,0,0,24.11555,7.89498,1.423392,0,1.423392,17.4724,44.80095,0.1183806,0.4210802,1.461072,0,9.72132
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.667606,45.07398,31.66266,5.655824,5.655824,0,0,0,5.655824,82.52741,0,8.881784E-16,0,4.667606,5.953499,5.655824,0,0,22.69216,9.176033,0,1.285894,-1.285894,16.11695,41.32544,0.1183806,6.221407,3.734085,0,13.84364
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.832583,56.72261,35.52877,0.7375557,0.7375557,0,-1,0,0.7375557,926.3819,0,0,0,6.832583,0.7763745,0.7375557,0,0,24.12093,7.89014,6.056208,0,6.056208,21.86238,56.05727,0.1179872,0.8113113,5.466066,0,14.72272
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.969857,65.75138,39.43433,5.512453,5.512453,0,-1,0,5.512453,144.5791,0,0,0,7.969857,5.802582,5.512453,0,0,18.06472,13.34073,2.167274,0,2.167274,23.91843,61.32919,0.117847,6.063698,6.375885,0,21.31058
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.500246,72.18298,42.77971,2.722309,2.722309,0,-1,0,2.722309,312.244,0,0,0,8.500246,2.865588,2.722309,0,0,15.89745,15.29127,5.634658,0,5.634658,29.26394,75.03559,0.1174842,2.994539,6.800197,0,23.79152
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.26499,74.71065,45.58066,6.594216,6.594216,0,-1,0,6.594216,125.337,0,0,0,8.26499,6.94128,6.594216,0,0,10.26279,20.36247,1.323709,0,1.323709,30.51972,78.25554,0.1173993,7.253638,6.611992,0,28.62746
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.056778,81.98032,48.2396,4.266955,4.266955,0,-1,0,4.266955,212.2539,0,0,0,9.056778,4.491532,4.266955,0,0,8.939081,21.5538,4.565246,0,4.565246,34.85069,89.36057,0.1171074,4.693651,7.245422,0,30.61058
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.063691,74.84998,49.92806,5.08336,5.08336,0,-1,0,5.08336,138.9571,0,0,0,7.063691,5.350905,5.08336,0,0,4.373836,25.66253,1.712786,0,1.712786,36.47559,93.52695,0.1169982,5.591696,5.650953,0,32.72622
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.267628,72.29738,50.59872,10.03863,8.36,0,-1,0,8.36,74.97163,0,1.678629,2.682492,6.267628,8.8,8.36,0,0,2.661049,27.20403,0,2.532372,-2.532372,33.80623,86.68247,0.1169982,11.04249,5.014102,0,33.47166
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.839556,63.6682,51.17469,2.346096,2.346096,0,-1,0,2.346096,163.6573,0,0,0,3.839556,2.469574,2.346096,0,0,5.474796,24.67166,1.369982,0,1.369982,35.10591,90.01497,0.1169111,2.580705,3.071645,0,28.51122
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.18964,57.37339,50.55138,4.446017,4.446017,0,-1,0,4.446017,49.24947,0,8.881784E-16,0,2.18964,4.680018,4.446017,0,0,4.104814,25.90465,0,2.490378,-2.490378,32.48082,83.28399,0.1169111,4.890619,1.751712,0,28.09429
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3622738,49.62717,48.5552,0,0,0,-1,0,0,0,0,0,0,0.3622738,0,0,0,0,6.871901,23.41427,0.3622738,0,0.3622738,32.8245,84.16522,0.1168881,0,0.2898191,0,23.77654
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,46.55902,46.55902,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,6.509627,23.74031,0,4.866874,-4.866874,27.69437,71.01105,0.1168881,5.085884,0,0,23.74031
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91726,18.87344,0,0,0,27.69437,71.01105,0.1168881,0,0,0,18.87344
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,42.51933,42.51933,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,11.91726,18.87344,0,3.157055,-3.157055,24.36654,62.47818,0.1168881,3.299122,0,0,18.87344
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,40.42848,40.42848,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,15.4251,15.71638,0,2.153251,-2.153251,22.09681,56.65838,0.1168881,2.250148,0,0,15.71638
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,38.72423,38.72423,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,17.81761,13.56313,0,0.2655695,-0.2655695,21.81688,55.9406,0.1168881,0.2775202,0,0,13.56313
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,37.45394,37.45394,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,18.11268,13.29756,0,2.135647,-2.135647,19.56571,50.16838,0.1168881,2.231751,0,0,13.29756
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,36.08107,36.08107,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,20.48562,11.16192,0,0.8032569,-0.8032569,18.719,47.99734,0.1168881,0.8394035,0,0,11.16192
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,34.74766,34.74766,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,21.37813,10.35866,0,1.665184,-1.665184,16.96374,43.49669,0.1168881,1.740117,0,0,10.35866
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,33.75352,33.75352,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,23.22834,8.693476,0,0.7726634,-0.7726634,16.14928,41.40834,0.1168881,0.8074332,0,0,8.693476
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,32.72781,32.72781,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,24.08685,7.920813,0,2.115352,-2.115352,13.91951,35.69098,0.1168881,2.210542,0,0,7.920813
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,31.89147,31.89147,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,26.43724,5.805461,0,0.9524146,-0.9524146,12.91558,33.11679,0.1168881,0.9952732,0,0,5.805461
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,31.13403,31.13403,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,27.49548,4.853046,0,1.162924,-1.162924,11.68975,29.97365,0.1168881,1.215256,0,0,4.853046
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.180379,36.26593,30.33714,4.483357,4.483357,11.90015,0,3.346737,4.483357,48.63272,0,0,0,2.180379,0,0,7.416788,7.045949,28.78762,3.690122,9.226327,0,9.226327,20.44261,52.41684,0.1176581,4.931693,1.744303,12,5.870501
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.304707,47.33237,31.8678,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.304707,0,0,8.8,8.36,19.56129,11.99382,13.66471,0,13.66471,33.40609,85.65646,0.1176702,0,4.243765,12,17.29852
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.422534,59.10207,35.70235,4.846808,4.846808,0,-1,0,4.846808,153.1427,0,0,0,7.422534,5.101904,4.846808,0,0,5.896584,24.29205,2.320631,0,2.320631,35.60763,91.30144,0.1175238,5.33149,5.938027,0,31.71459
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.182109,66.86438,39.63158,2.072731,2.072731,0,-1,0,2.072731,394.7501,2.424333,0,0,8.182109,2.181823,2.072731,0,0,3.575954,26.38062,3.575954,0,3.575954,39.00008,100,0.1172988,2.280005,6.545687,0,34.56273
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.908484,74.28286,42.98484,6.339473,6.339473,0,-1,0,6.339473,140.5241,2.235356,0,0,8.908484,6.673129,6.339473,0,0,0,29.59898,0,0,0,39.00008,100,0.1172988,6.97342,7.126788,0,38.50746
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.062103,78.66077,45.75424,5.80775,5.80775,0,-1,0,5.80775,156.0347,2.948683,0,0,9.062103,6.11342,5.80775,0,0,0,29.59898,0,0,0,39.00008,100,0.1172988,6.388525,7.249682,0,38.66108
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.177563,77.95663,48.42107,4.115432,4.115432,0,-1,0,4.115432,198.7048,3.845529,0,0,8.177563,4.332034,4.115432,0,0,0,29.59898,0,0,0,39.00008,100,0.1172988,4.526975,6.54205,0,37.77654
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.059432,79.58258,50.10954,0.7882832,0.7882832,0,-1,0,0.7882832,1022.403,7.229661,0,0,8.059432,0.8297718,0.7882832,0,0,0,29.59898,0,0,0,39.00008,100,0.1172988,0.8671115,6.447546,0,37.65841
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.455756,77.57565,50.72496,3.117212,3.117212,0,-1,0,3.117212,239.1803,4.17448,0,0,7.455756,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1172988,3.428933,5.964605,0,37.05473
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.063582,68.38647,51.34827,6.168546,6.168546,0,-1,0,6.168546,82.08714,0,0,0,5.063582,6.493206,6.168546,0,0,0,29.59898,0,1.429624,-1.429624,37.49312,96.13602,0.1172988,6.7854,4.050866,0,34.66256
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.08648,60.51035,50.6855,4.609082,4.609082,0,-1,0,4.609082,66.96517,0,0,0,3.08648,4.851665,4.609082,0,0,1.588471,28.16935,0,1.765186,-1.765186,35.63245,91.36508,0.1172988,5.069991,2.469184,0,31.25583
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6373689,50.62715,48.72878,6.05451,6.05451,0,-1,0,6.05451,10.52717,0,0,0,0.6373689,6.373168,6.05451,0,0,3.549788,26.40417,0,5.735799,-5.735799,29.58639,75.86239,0.1172988,6.659961,0.5098951,0,27.04154
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,46.7326,46.7326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.922898,20.66837,0,0,0,29.58639,75.86239,0.1172988,0,0,0,20.66837
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,44.71276,44.71276,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.922898,20.66837,0,1.828956,-1.828956,27.6585,70.91909,0.1172988,1.911259,0,0,20.66837
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.95507,18.83941,0,0,0,27.6585,70.91909,0.1172988,0,0,0,18.83941
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.95507,18.83941,0,0,0,27.6585,70.91909,0.1172988,0,0,0,18.83941
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,38.92148,38.92148,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.95507,18.83941,0,0.8964752,-0.8964752,26.71353,68.4961,0.1172988,0.9368166,0,0,18.83941
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,37.63541,37.63541,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.95116,17.94294,0,0.9878045,-0.9878045,25.6723,65.82627,0.1172988,1.032256,0,0,17.94294
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,36.27832,36.27832,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.04872,16.95513,0,0.5357903,-0.5357903,25.10752,64.37814,0.1172988,0.5599009,0,0,16.95513
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,34.9528,34.9528,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.64404,16.41934,0,1.231652,-1.231652,23.80925,61.04923,0.1172988,1.287076,0,0,16.41934
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,33.95077,33.95077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01254,15.18769,0,0,0,23.80925,61.04923,0.1172988,0,0,0,15.18769
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,32.93295,32.93295,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.01254,15.18769,0,1.365405,-1.365405,22.36998,57.35882,0.1172988,1.426849,0,0,15.18769
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,32.06505,32.06505,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.52966,13.82229,0,0.5956821,-0.5956821,21.74208,55.74881,0.1172988,0.6224878,0,0,13.82229
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,31.30761,31.30761,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.19153,13.2266,0,0.3343391,-0.3343391,21.38966,54.84516,0.1172988,0.3493843,0,0,13.2266
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.582761,34.77545,30.51072,3.450382,3.450382,0,0,0,3.450382,45.87205,0,0,0,1.582761,3.631981,3.450382,0,0,18.56301,12.89226,0,2.04922,-2.04922,19.22959,49.30654,0.1172988,3.79542,1.266209,0,14.47503
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.705236,45.63292,32.06505,1.790746,1.790746,0,0,0,1.790746,262.7529,0,0,0,4.705236,1.884995,1.790746,0,0,20.83993,10.84304,2.82024,0,2.82024,21.9051,56.16682,0.117122,1.96982,3.764189,0,15.54828
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.053839,54.41201,35.92327,4.407824,4.407824,0,-1,0,4.407824,137.343,0,0,0,6.053839,4.639814,4.407824,0,0,18.01969,13.38126,1.414025,0,1.414025,23.24656,59.60646,0.1170336,4.848606,4.843071,0,19.4351
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.147807,63.00254,39.8525,1.645077,1.645077,0,-1,0,1.645077,434.4969,0,0,0,7.147807,1.73166,1.645077,0,0,16.60566,14.65388,5.416148,0,5.416148,28.38477,72.78133,0.1166961,1.809584,5.718246,0,21.80169
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.286077,71.78439,43.20576,0,0,0,-1,0,0,0,0,0,0,8.286077,0,0,0,0,11.18951,19.52842,8.286077,0,8.286077,36.24564,92.93734,0.1161834,0,6.628861,0,27.81449
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.21951,79.72838,45.97516,5.050744,5.050744,0,-1,0,5.050744,182.5377,0.9994997,0,0,9.21951,5.316573,5.050744,0,0,2.903437,26.98588,2.903437,0,2.903437,39.00008,100,0.1160048,5.555819,7.375608,0,36.20539
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.620607,80.35544,48.64199,4.918327,4.918327,0,-1,0,4.918327,175.2752,3.44342,0,0,8.620607,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1160048,5.41016,6.896486,0,38.21959
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.481621,68.7804,50.28312,1.019304,1.019304,0,-1,0,1.019304,537.7807,4.408669,0,0,5.481621,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1160048,1.121235,4.385297,0,35.0806
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.357269,58.297,50.90643,0.841999,0.841999,0,-1,0,0.841999,279.9611,1.470955,0,0,2.357269,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1160048,0.9261989,1.885816,0,31.95625
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.287997,58.72408,51.52974,3.836966,3.836966,0,-1,0,3.836966,59.63038,0,0,0,2.287997,4.038911,3.836966,0,0,0,29.59898,0,1.750914,-1.750914,37.15445,95.26764,0.1160048,4.220663,1.830398,0,31.88698
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.377013,55.08351,50.85909,6.758594,6.758594,0,-1,0,6.758594,20.37425,0,0,0,1.377013,7.11431,6.758594,0,0,1.94546,27.84806,0,5.737297,-5.737297,31.10681,79.76089,0.1160048,7.434453,1.10161,0,29.22508
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2639563,49.69163,48.91025,0.1530497,0.1530497,0,-1,0,0.1530497,172.4644,0,0,0,0.2639563,0.161105,0.1530497,0,0,8.320234,22.11077,0.1028514,0,0.1028514,31.20438,80.01108,0.1159985,0.1683547,0.2111651,0,22.37472
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,46.95353,46.95353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.217383,22.20333,0,0,0,31.20438,80.01108,0.1159985,0,0,0,22.20333
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,44.9179,44.9179,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.217383,22.20333,0,0.1747815,-0.1747815,31.02015,79.53868,0.1159985,0.1826466,0,0,22.20333
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,42.91383,42.91383,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.411585,22.02855,0,6.691842,-6.691842,23.96633,61.452,0.1159985,6.992975,0,0,22.02855
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,40.83087,40.83087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.84696,15.33671,0,0,0,23.96633,61.452,0.1159985,0,0,0,15.33671
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,39.11873,39.11873,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.84696,15.33671,0,0.3668696,-0.3668696,23.57961,60.46043,0.1159985,0.3833787,0,0,15.33671
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,37.85633,37.85633,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.2546,14.96984,0,0.4196034,-0.4196034,23.13731,59.32632,0.1159985,0.4384856,0,0,14.96984
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,36.50713,36.50713,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.72082,14.55024,0,0.6520115,-0.6520115,22.45003,57.56407,0.1159985,0.681352,0,0,14.55024
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,35.15005,35.15005,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.44528,13.89823,0,0.9282416,-0.9282416,21.47158,55.05522,0.1159985,0.9700125,0,0,13.89823
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,34.17169,34.17169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.47666,12.96998,0,0,0,21.47158,55.05522,0.1159985,0,0,0,12.96998
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,33.13021,33.13021,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.47666,12.96998,0,0.4254933,-0.4254933,21.02307,53.9052,0.1159985,0.4446405,0,0,12.96998
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,32.28597,32.28597,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.94943,12.54449,0,0.4862184,-0.4862184,20.51055,52.59105,0.1159985,0.5080982,0,0,12.54449
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,31.53642,31.53642,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.48967,12.05827,0,0.09781142,-0.09781142,20.40745,52.32669,0.1159985,0.1022129,0,0,12.05827
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6425951,32.43875,30.73164,2.534263,2.534263,0,0,0,2.534263,25.35629,0,0,0,0.6425951,2.667645,2.534263,0,0,19.59835,11.96046,0,2.02505,-2.02505,18.27286,46.85339,0.1159985,2.787689,0.5140761,0,12.60306
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.739713,37.03905,32.28597,4.366013,4.366013,0,0,0,4.366013,39.84671,0,0,0,1.739713,4.595803,4.366013,0,0,21.84841,9.93541,0,2.856091,-2.856091,15.26227,39.13396,0.1159985,4.802615,1.39177,0,11.67512
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.745951,47.06977,36.16787,1.71705,1.71705,0,-1,0,1.71705,218.162,0,0,0,3.745951,1.807421,1.71705,0,0,25.02184,7.079319,1.93853,0,1.93853,17.10132,43.84946,0.1158796,1.888755,2.996761,0,10.82527
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.633075,57.68457,40.0971,4.431585,4.431585,0,-1,0,4.431585,127.112,0,0,0,5.633075,4.664826,4.431585,0,0,23.08331,8.823997,0.968249,0,0.968249,18.01989,46.20475,0.1158203,4.874743,4.50646,0,14.45707
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.894508,58.8278,43.42669,2.21387,2.21387,0,-1,0,2.21387,221.0838,0,0,0,4.894508,2.330389,2.21387,0,0,22.11506,9.69542,2.564119,0,2.564119,20.45242,52.44201,0.1156636,2.435257,3.915606,0,14.58993
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.234533,66.97028,46.20397,2.136735,2.136735,0,-1,0,2.136735,291.7785,0,0,0,6.234533,2.249195,2.136735,0,0,19.55095,12.00313,3.985338,0,3.985338,24.23325,62.13641,0.1154208,2.350408,4.987626,0,18.23766
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.061193,69.36272,48.82346,2.733851,2.733851,0,-1,0,2.733851,221.7089,0,0,0,6.061193,2.877738,2.733851,0,0,15.56561,15.58993,3.183454,0,3.183454,27.25334,69.88021,0.1152276,3.007236,4.848954,0,21.65112
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.048806,67.324,50.46458,0.1490994,0.1490994,0,-1,0,0.1490994,3386.202,0,0,0,5.048806,0.1569467,0.1490994,0,0,12.38215,18.45504,4.891859,0,4.891859,31.89416,81.77974,0.114932,0.1640093,4.039045,0,23.50385
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.713625,70.619,51.08001,3.454252,3.454252,0,-1,0,3.454252,165.4085,0,0,0,5.713625,3.636055,3.454252,0,0,7.490294,22.85771,2.07757,0,2.07757,33.86512,86.83346,0.1148069,3.799677,4.5709,0,28.57134
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.022348,57.98294,51.65598,0,0,0,-1,0,0,0,0,0,0,2.022348,0,0,0,0,5.412724,24.72753,2.022348,0,2.022348,35.78368,91.75285,0.1146854,0,1.617878,0,26.74988
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7517228,53.27163,50.99322,5.19468,5.19468,0,-1,0,5.19468,14.47101,0,0,0,0.7517228,5.468084,5.19468,0,0,3.390375,26.54764,0,4.716362,-4.716362,30.8122,79.00549,0.1146854,5.714148,0.6013782,0,27.29936
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3019887,49.97948,49.08383,5.138117,5.138117,0,-1,0,5.138117,5.877419,0,8.881784E-16,0,0.3019887,5.408545,5.138117,0,0,8.630777,21.83128,0,5.106556,-5.106556,25.42942,65.20351,0.1146854,5.651929,0.241591,0,22.13327
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,47.08765,47.08765,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,14.30473,16.72472,0,0.5162048,-0.5162048,24.88529,63.80832,0.1146854,0.5394341,0,0,16.72472
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,45.11515,45.11515,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,14.87829,16.20852,0,3.14207,-3.14207,21.57326,55.31594,0.1146854,3.283463,0,0,16.20852
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,43.0953,43.0953,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,18.36948,13.06645,0,8.8,-8.8,12.29725,31.53134,0.1146854,10.57141,0,0,13.06645
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,41.00445,41.00445,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,28.14726,4.266448,0,1.704853,-1.704853,10.50017,26.92347,0.1146854,1.781572,0,0,4.266448
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,39.3002,39.3002,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,30.04154,2.561594,0,1.624231,-1.624231,8.788083,22.5335,0.1146854,1.697321,0,0,2.561594
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,38.0378,38.0378,1.685078,0.8904952,0,-1,0,0.8904952,0,0,0.7945827,0.9630905,0,0.9373633,0.8904952,0,0,31.84624,0.9373633,0,0.9373633,-0.9373633,7.800015,20,0.1146854,1.853586,0,0,0.9373633
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,36.68072,36.68072,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1146854,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,35.32363,35.32363,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1146854,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,34.35316,34.35316,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1146854,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,33.32746,33.32746,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1146854,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,32.46744,32.46744,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.115116,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,31.71,31.71,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1157432,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.115433,36.67994,30.91311,6.108174,6.108174,12,0,3.372,6.108174,34.63282,0,0,0,2.115433,0,0,5.891826,5.597234,16.16775,15.048,7.712667,0,7.712667,30.97888,79.43286,0.1164297,6.718992,1.692346,12,17.16343
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.122899,47.40943,32.46744,3.956238,3.956238,7.121816,0,2.137819,3.956238,129.4892,0,0,0,5.122899,0,0,3.165577,3.007299,8.455086,21.9894,8.130198,0,8.130198,38.69186,99.2097,0.1165388,4.351862,4.09832,12,27.1123
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.593062,56.84016,36.373,8.125644,8.125644,0,-1,0,8.125644,81.13895,0,0,0.5782082,6.593062,8.553309,8.125644,0,0,0.3248882,29.30658,0,1.960247,-1.960247,36.62558,93.91155,0.1165388,8.938209,5.27445,0,35.89964
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.041516,67.10531,40.29435,2.970343,2.970343,0,-1,0,2.970343,270.7269,2.411899,0,0,8.041516,3.126677,2.970343,0,0,2.502941,27.34633,2.502941,0,2.502941,39.00008,100,0.1163889,3.267377,6.433213,0,35.38785
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.944921,70.83646,43.62394,7.35118,7.35118,0,-1,0,7.35118,108.0768,0.2068375,0,0,7.944921,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1163889,8.086297,6.355937,0,37.5439
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.219193,80.27098,46.37755,5.358221,5.358221,0,-1,0,5.358221,172.057,3.578961,0,0,9.219193,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1163889,5.894043,7.375355,0,38.81817
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.754642,81.48719,48.99704,1.706735,1.706735,0,-1,0,1.706735,512.9468,6.958079,0,0,8.754642,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1163889,1.877409,7.003714,0,38.35362
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.002541,80.05769,50.6855,3.451585,3.451585,0,-1,0,3.451585,231.8512,4.369294,0,0,8.002541,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1163889,3.796744,6.402033,0,37.60152
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.640593,74.65688,51.26148,0,0,0,-1,0,0,0,6.640593,0,0,6.640593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163889,0,5.312474,0,36.23957
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.960338,68.54765,51.83745,0,0,0,-1,0,0,0,4.960338,0,0,4.960338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163889,0,3.968271,0,34.55931
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.630208,59.48847,51.17469,0.0533901,0.0533901,0,-1,0,0.0533901,4926.396,2.574008,0,0,2.630208,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1163889,0.05872912,2.104166,0,32.22919
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5048037,50.77024,49.2653,0,0,0,-1,0,0,0,0.5048037,0,0,0.5048037,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163889,0,0.403843,0,30.10378
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,47.26913,47.26913,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1163889,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,45.28873,45.28873,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1163889,9.167827,0,0,26.46161
