Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.140208,82.05046,55.4353,10.79684,8.36,0,-1,0,8.36,85.40918,0,2.43684,3.516524,7.140208,8.8,8.36,0,0,0,29.59898,0,1.659792,-1.659792,37.2505,95.51392,0.1242139,11.87652,5.712166,0,36.73919
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.762733,81.89993,56.72137,4.852342,4.852342,0,-1,0,4.852342,139.3705,0,0,0,6.762733,5.107728,4.852342,0,0,1.844214,27.93919,1.655005,0,1.655005,38.82058,99.53975,0.1241505,5.337576,5.410186,0,34.70192
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.24331,75.69286,57.07642,5.900169,5.900169,0,-1,0,5.900169,88.86712,8.881784E-16,0,0,5.24331,6.210704,5.900169,0,0,0.1892087,29.42869,0,0.9673942,-0.9673942,37.80086,96.92508,0.1241505,6.490186,4.194648,0,34.672
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.225821,68.32016,57.47093,1.514299,1.514299,0,-1,0,1.514299,213.0241,0.3677312,0,0,3.225821,1.593998,1.514299,0,0,1.264091,28.4613,1.264091,0,1.264091,39.00008,100,0.1241022,1.665728,2.580657,0,31.68712
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.617515,61.96169,56.76083,0,0,0,-1,0,0,0,1.617515,0,0,1.617515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241022,0,1.294012,0,31.21649
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2443372,55.83362,55.08025,6.680828,6.680828,0,-1,0,6.680828,3.657289,0,8.881784E-16,0,0.2443372,7.03245,6.680828,0,0,0,29.59898,0,6.788113,-6.788113,31.84478,81.65311,0.1241022,7.34891,0.1954698,0,29.84332
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,53.56536,53.56536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.542348,22.81087,0,0,0,31.84478,81.65311,0.1241022,0,0,0,22.81087
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,51.65598,51.65598,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.542348,22.81087,0,2.221926,-2.221926,29.50266,75.64771,0.1241022,2.321913,0,0,22.81087
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,49.52567,49.52567,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.01115,20.58894,0,4.570925,-4.570925,24.68448,63.29343,0.1241022,4.776617,0,0,20.58894
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,47.35592,47.35592,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.08996,16.01801,0,1.691615,-1.691615,22.90137,58.72133,0.1241022,1.767738,0,0,16.01801
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,45.62011,45.62011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96953,14.3264,0,0,0,22.90137,58.72133,0.1241022,0,0,0,14.3264
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,44.38138,44.38138,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.96953,14.3264,0,1.15374,-1.15374,21.68522,55.60301,0.1241022,1.205659,0,0,14.3264
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,43.0953,43.0953,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.25147,13.17266,0,1.304282,-1.304282,20.31038,52.0778,0.1241022,1.362975,0,0,13.17266
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,42.03015,42.03015,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.70067,11.86838,0,0.5847909,-0.5847909,19.69396,50.49723,0.1241022,0.6111065,0,0,11.86838
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,41.1228,41.1228,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.35044,11.28359,0,1.187339,-1.187339,18.44239,47.28809,0.1241022,1.240769,0,0,11.28359
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,40.18389,40.18389,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.6697,10.09625,0,1.176572,-1.176572,17.20218,44.10806,0.1241022,1.229518,0,0,10.09625
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,39.41066,39.41066,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.97701,8.919674,0,2.324351,-2.324351,14.7521,37.82581,0.1241022,2.428947,0,0,8.919674
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1284563,39.43548,39.07928,1.386065,1.386065,0,0,0,1.386065,9.267695,0,0,0,0.1284563,1.459016,1.386065,0,0,25.55962,6.595322,0,1.330559,-1.330559,13.34956,34.22958,0.1241022,1.524671,0.102765,0,6.723779
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.105996,44.64847,38.61377,7.432941,7.432941,12,0,3.372,7.432941,28.33328,0,0,0,2.105996,0,0,4.567059,4.338706,27.03802,5.264763,6.444702,0,6.444702,19.46354,49.90642,0.1244239,8.176235,1.684797,12,7.370759
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.724161,54.58939,40.14444,5.115507,5.115507,11.46203,0,3.235893,5.115507,92.34982,0,0,0,4.724161,0,0,6.346519,6.029193,20.59332,11.06499,10.75336,0,10.75336,29.66507,76.06413,0.1247429,5.627057,3.779329,12,15.78916
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.933692,59.78733,44.16046,2.631076,2.631076,0,-1,0,2.631076,187.5162,0,0,0,4.933692,2.769553,2.631076,0,0,9.839961,20.74301,2.164139,0,2.164139,31.71815,81.32844,0.1246602,2.894183,3.946954,0,25.67671
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.085913,68.20135,47.75042,6.568044,6.568044,0,-1,0,6.568044,92.65943,0,0,0,6.085913,6.913731,6.568044,0,0,7.675822,22.69074,0,0.8278182,-0.8278182,30.84556,79.09101,0.1246602,7.224849,4.86873,0,28.77665
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.794576,70.63823,50.81964,0,0,0,-1,0,0,0,0,0,0,5.794576,0,0,0,0,8.595619,21.86292,5.794576,0,5.794576,36.34277,93.18642,0.1244394,0,4.635661,0,27.6575
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.362152,80.22811,53.17086,1.115069,1.115069,0,-1,0,1.115069,660.2416,3.387351,0,0,7.362152,1.173757,1.115069,0,0,2.801044,27.07804,2.801044,0,2.801044,39.00008,100,0.1243329,1.226576,5.889721,0,34.44019
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.575654,84.14091,55.4353,1.441022,1.441022,0,-1,0,1.441022,525.7137,6.058788,0,0,7.575654,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1243329,1.585125,6.060523,0,37.17463
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.506528,85.51688,56.76083,3.059074,3.059074,0,-1,0,3.059074,245.3856,4.28645,0,0,7.506528,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1243329,3.364981,6.005223,0,37.10551
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.197555,79.82184,57.11588,0.04619761,0.04619761,0,-1,0,0.04619761,13415.32,6.148926,0,0,6.197555,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1243329,0.05081737,4.958044,0,35.79653
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.136888,68.04774,57.51826,3.906555,3.906555,0,-1,0,3.906555,80.29806,0,0,0,3.136888,4.112163,3.906555,0,0,0,29.59898,0,0.9752754,-0.9752754,37.97205,97.36403,0.1243329,4.297211,2.50951,0,32.73587
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.947927,63.12232,56.80816,6.142488,6.142488,0,-1,0,6.142488,31.71235,0,8.881784E-16,0,1.947927,6.465776,6.142488,0,0,1.083639,28.6237,0,4.517849,-4.517849,33.20982,85.15321,0.1243329,6.756736,1.558342,0,30.57163
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2443065,55.87318,55.1197,8.581684,8.36,0,-1,0,8.36,2.922327,0,0.2216839,1.079852,0.2443065,8.8,8.36,0,0,6.103472,24.10585,0,8.555694,-8.555694,24.19132,62.02891,0.1243329,9.439853,0.1954452,0,24.35016
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,53.61271,53.61271,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.6098,15.55016,0,4.651223,-4.651223,19.2885,49.4576,0.1243329,4.860528,0,0,15.55016
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,51.75066,51.75066,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.77782,10.89894,0,2.223957,-2.223957,16.94425,43.4467,0.1243329,2.324034,0,0,10.89894
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,49.62035,49.62035,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.24889,8.67498,0,1.37247,-1.37247,15.49754,39.73719,0.1243329,1.434231,0,0,8.67498
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,47.44271,47.44271,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.77385,7.30251,0,0.04540691,-0.04540691,15.44967,39.61447,0.1243329,0.04745022,0,0,7.30251
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,45.71479,45.71479,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.8243,7.257103,0,0.759365,-0.759365,14.64923,37.56206,0.1243329,0.7935365,0,0,7.257103
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,44.46817,44.46817,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.66805,6.497738,0,0.7660207,-0.7660207,13.84178,35.49166,0.1243329,0.8004917,0,0,6.497738
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,43.20576,43.20576,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.51918,5.731718,0,0.4447563,-0.4447563,13.37296,34.28958,0.1243329,0.4647704,0,0,5.731718
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,42.14061,42.14061,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.01335,5.286961,0,0.5519603,-0.5519603,12.79115,32.79774,0.1243329,0.5767985,0,0,5.286961
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,41.23326,41.23326,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.62664,4.735001,0,1.142185,-1.142185,11.58718,29.71065,0.1243329,1.193584,0,0,4.735001
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,40.31802,40.31802,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.89574,3.592816,0,0.9491503,-0.9491503,10.58668,27.14529,0.1243329,0.9918621,0,0,3.592816
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,39.54479,39.54479,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.95035,2.643665,0,0.546098,-0.546098,10.01105,25.6693,0.1243329,0.5706724,0,0,2.643665
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1942189,39.76887,39.22919,1.081994,1.081994,0,0,0,1.081994,17.95009,0,0,0,0.1942189,1.138941,1.081994,0,0,30.55712,2.097567,0,0.944722,-0.944722,9.015221,23.11591,0.1243329,1.190193,0.1553751,0,2.291786
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.397565,42.70348,38.7479,2.131843,2.131843,10.93184,0,3.101756,2.131843,65.55666,1.776357E-15,0,0,1.397565,0,0,8.8,8.36,31.60681,1.152845,9.757565,0,9.757565,18.27206,46.85134,0.1246425,2.345027,1.118052,12,2.55041
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.083888,52.60159,40.27856,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.083888,0,0,8.8,8.36,21.84925,9.934653,12.44389,0,12.44389,30.07737,77.1213,0.1246666,0,3.26711,12,14.01854
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.775552,55.91885,44.27092,2.039921,2.039921,0,-1,0,2.039921,185.0833,0,0,0,3.775552,2.147285,2.039921,0,0,9.405362,21.13415,1.628267,0,1.628267,31.62208,81.08209,0.124605,2.243913,3.020441,0,24.9097
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.934019,63.87597,47.79776,4.613733,4.613733,0,-1,0,4.613733,106.942,0,0,0,4.934019,4.856561,4.613733,0,0,7.777095,22.59959,0.07745727,0,0.07745727,31.69556,81.27051,0.1246021,5.075107,3.947215,0,27.53361
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.921407,75.43314,50.90643,1.000042,1.000042,0,-1,0,1.000042,692.1116,0,0,0,6.921407,1.052676,1.000042,0,0,7.699638,22.6693,5.868731,0,5.868731,37.26313,95.54629,0.1243808,1.100046,5.537126,0,29.59071
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.932844,78.31953,53.21032,1.148228,1.148228,0,-1,0,1.148228,603.7866,3.893277,0,0,6.932844,1.208661,1.148228,0,0,1.830907,27.95116,1.830907,0,1.830907,39.00008,100,0.1243119,1.26305,5.546275,0,34.88401
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.584418,84.23495,55.47475,0.7307443,0.7307443,0,-1,0,0.7307443,1037.903,6.815214,0,0,7.584418,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1243119,0.8038187,6.067535,0,37.1834
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.271543,75.49742,56.80816,0,0,0,-1,0,0,0,5.271543,0,0,5.271543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243119,0,4.217235,0,34.87052
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.435755,72.5483,57.16322,1.415451,1.415451,0,-1,0,1.415451,313.381,2.945807,0,0,4.435755,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1243119,1.556996,3.548604,0,34.03473
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.45422,65.66463,57.56561,0.9011245,0.9011245,0,-1,0,0.9011245,272.3508,1.505668,0,0,2.45422,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1243119,0.9912369,1.963376,0,32.0532
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.164668,60.56424,56.8555,1.955083,1.955083,0,-1,0,1.955083,59.5713,0,0,0,1.164668,2.057982,1.955083,0,0,0,29.59898,0,0.8933138,-0.8933138,38.05844,97.58556,0.1243119,2.150591,0.9317346,0,30.76365
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2490067,55.97499,55.20649,4.213037,4.213037,0,-1,0,4.213037,5.910384,0,8.881784E-16,0,0.2490067,4.434776,4.213037,0,0,0.9925709,28.70566,0,4.18577,-4.18577,33.64626,86.27227,0.1243119,4.634341,0.1992054,0,28.95467
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,53.69949,53.69949,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.643426,24.51989,0,6.161077,-6.161077,27.15191,69.62014,0.1243119,6.438325,0,0,24.51989
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,51.83745,51.83745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48907,18.35882,0,0,0,27.15191,69.62014,0.1243119,0,0,0,18.35882
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,49.65981,49.65981,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.48907,18.35882,0,8.321934,-8.321934,18.37982,47.12765,0.1243119,8.696421,0,0,18.35882
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,47.5295,47.5295,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.73566,10.03688,0,1.568591,-1.568591,16.72638,42.88807,0.1243119,1.639178,0,0,10.03688
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,45.80158,45.80158,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.47854,8.468293,0,1.523043,-1.523043,15.12095,38.7716,0.1243119,1.59158,0,0,8.468293
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,44.57863,44.57863,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.17081,6.945251,0,0.3060329,-0.3060329,14.79837,37.94445,0.1243119,0.3198043,0,0,6.945251
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,43.31622,43.31622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51085,6.639218,0,0,0,14.79837,37.94445,0.1243119,0,0,0,6.639218
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,42.25107,42.25107,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.51085,6.639218,0,2.632751,-2.632751,12.0232,30.82866,0.1243119,2.751225,0,0,6.639218
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,41.34372,41.34372,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.43612,4.006466,0,0.7850049,-0.7850049,11.19573,28.70695,0.1243119,0.8203301,0,0,4.006466
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,40.42848,40.42848,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.30835,3.221462,0,0.7458693,-0.7458693,10.40952,26.69102,0.1243119,0.7794334,0,0,3.221462
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,39.67892,39.67892,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.13709,2.475592,0,0.4034161,-0.4034161,9.984281,25.60067,0.1243119,0.4215698,0,0,2.475592
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1942183,39.90345,39.36332,0,0,0,0,0,0,0,0,0,0,0.1942183,0,0,0,0,30.58533,2.072176,0.1942183,0,0.1942183,10.16853,26.07311,0.1243046,0,0.1553746,0,2.266394
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.243367,42.41045,38.89781,2.649306,2.649306,11.44931,0,3.232674,2.649306,46.93182,1.776357E-15,0,0,1.243367,0,0,8.8,8.36,30.39112,2.246973,9.603368,0,9.603368,19.27909,49.43346,0.1246609,2.914237,0.9946939,12,3.49034
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.704079,51.50927,40.4127,2.114659,2.114659,10.91466,0,3.097409,2.114659,175.162,0,0,0,3.704079,0,0,8.8,8.36,20.78775,10.89,12.06408,0,12.06408,30.72408,78.77953,0.1248776,2.326125,2.963263,12,14.59408
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.059031,60.48209,44.38138,3.265137,3.265137,0,-1,0,3.265137,154.9408,0,0,0,5.059031,3.436986,3.265137,0,0,8.723671,21.74767,1.622044,0,1.622044,32.26288,82.72517,0.1248167,3.591651,4.047225,0,26.80671
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.736361,70.98213,47.88455,5.311517,5.311517,0,-1,0,5.311517,126.8255,0,0,0,6.736361,5.591071,5.311517,0,0,7.101627,23.20751,1.14529,0,1.14529,33.3494,85.51112,0.1247738,5.842669,5.389089,0,29.94387
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.691588,78.88403,50.90643,0,0,0,-1,0,0,0,1.735252,0,0,7.691588,0,0,0,0,5.956337,24.23828,5.956337,0,5.956337,39.00008,100,0.1245511,0,6.153271,0,31.92986
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.681694,81.84549,53.25765,0,0,0,-1,0,0,0,7.681694,0,0,7.681694,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245511,0,6.145355,0,37.28067
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.813034,80.64126,55.52209,0,0,0,-1,0,0,0,6.813034,0,0,6.813034,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245511,0,5.450427,0,36.41201
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.298012,79.95278,56.8555,2.217969,2.217969,0,-1,0,2.217969,283.954,3.963308,0,0,6.298012,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1245511,2.439766,5.03841,0,35.89699
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.813357,70.21263,57.21056,2.628622,2.628622,0,-1,0,2.628622,145.0706,1.046387,0,0,3.813357,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1245511,2.891484,3.050686,0,33.41233
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.889311,63.75648,57.60506,2.929953,2.929953,0,-1,0,2.929953,64.48265,0,0,0,1.889311,3.084161,2.929953,0,0,0,29.59898,0,1.194849,-1.194849,37.7406,96.77057,0.1245511,3.222948,1.511449,0,31.48829
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.379102,61.35804,56.9423,0,0,0,-1,0,0,0,0.05149139,0,0,1.379102,0,0,0,0,1.327611,28.40413,1.327611,0,1.327611,39.00008,100,0.1245015,0,1.103282,0,29.78323
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2218745,55.93842,55.25383,0.1018646,0.1018646,0,-1,0,0.1018646,217.8132,0.1146486,0,0,0.2218745,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1245015,0.112051,0.1774996,0,29.82085
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,53.78629,53.78629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245015,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,51.92424,51.92424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245015,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,49.75448,49.75448,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1245015,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,47.57684,47.57684,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1245015,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1245015,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1245015,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,43.40302,43.40302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1245015,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1245015,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,41.45418,41.45418,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1245015,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,40.53894,40.53894,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1245015,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,39.78938,39.78938,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1245015,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1898561,40.00211,39.47379,0.247131,0.247131,0,0,0,0.247131,76.82407,0,0,0,0.1898561,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.0702818,-0.0702818,29.00565,74.37331,0.1245015,0.2718441,0.1518849,0,20.37757
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.958205,44.6184,39.00827,0,0,0,0,0,0,0,0,0,0,1.958205,0,0,0,0,10.53505,20.11743,1.958205,0,1.958205,30.86336,79.13667,0.1244285,0,1.566564,0,22.07563
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.850114,52.10246,40.52316,0,0,0,0,0,0,0,0,0,0,3.850114,0,0,0,0,8.57685,21.87981,3.850114,0,3.850114,34.5159,88.50214,0.1242852,0,3.080091,0,25.72993
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.216431,64.83955,44.4445,4.101094,4.101094,0,-1,0,4.101094,151.5798,0,0,0,6.216431,4.316941,4.101094,0,0,4.726736,25.34492,1.89949,0,1.89949,36.31792,93.12268,0.1242146,4.511203,4.973145,0,31.56135
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.295166,69.24599,47.93189,2.555658,2.555658,0,-1,0,2.555658,246.3227,0.7777528,0,0,6.295166,2.690166,2.555658,0,0,2.827246,27.05446,2.827246,0,2.827246,39.00008,100,0.1241098,2.811224,5.036132,0,33.34962
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.309107,77.19197,50.94588,0.6832789,0.6832789,0,-1,0,0.6832789,1069.711,6.589867,0,0,7.309107,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1241098,0.7516068,5.847286,0,36.90808
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.715469,82.00746,53.25765,0,0,0,-1,0,0,0,7.715469,0,0,7.715469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241098,0,6.172376,0,37.31445
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.861115,80.86173,55.52209,7.680837,7.680837,0,-1,0,7.680837,89.32771,0,8.881784E-16,0.08892041,6.861115,8.085092,7.680837,0,0,0,29.59898,0,1.223976,-1.223976,37.70989,96.69184,0.1241098,8.44892,5.488892,0,36.46009
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.030515,78.77233,56.8555,3.011456,3.011456,0,-1,0,3.011456,200.2525,1.500587,0,0,6.030515,3.169954,3.011456,0,0,1.359974,28.375,1.359974,0,1.359974,39.00008,100,0.1240594,3.312602,4.824412,0,34.40552
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.454311,72.7189,57.25,0,0,0,-1,0,0,0,4.454311,0,0,4.454311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240594,0,3.563449,0,34.05329
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.944102,71.14464,57.60506,1.497866,1.497866,0,-1,0,1.497866,263.3147,2.367401,0,0,3.944102,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1240594,1.647653,3.155282,0,33.54308
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.3379,64.59957,56.9423,3.035983,3.035983,0,-1,0,3.035983,77.00636,0,0,0,2.3379,3.195771,3.035983,0,0,0,29.59898,0,0.8578717,-0.8578717,38.0958,97.68135,0.1240594,3.339581,1.87032,0,31.93688
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.165058,55.81002,55.30117,3.172653,3.172653,0,-1,0,3.172653,5.202522,0,4.440892E-16,0,0.165058,3.339635,3.172653,0,0,0.9531907,28.74111,0,3.174577,-3.174577,34.7495,89.10111,0.1240594,3.489918,0.1320464,0,28.90616
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,53.83363,53.83363,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.480498,25.56653,0,4.605316,-4.605316,29.89507,76.65388,0.1240594,4.812555,0,0,25.56653
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,51.97158,51.97158,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.597516,20.96121,0,8.8,-8.8,20.61906,52.86928,0.1240594,9.284125,0,0,20.96121
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,49.84127,49.84127,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.37529,12.16121,0,1.528668,-1.528668,19.0077,48.7376,0.1240594,1.597458,0,0,12.16121
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,47.66363,47.66363,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.07381,10.63255,0,0.5685497,-0.5685497,18.4084,47.20093,0.1240594,0.5941344,0,0,10.63255
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,45.93571,45.93571,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.70554,10.064,0,2.443334,-2.443334,15.8329,40.5971,0.1240594,2.553284,0,0,10.064
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,44.71276,44.71276,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.42035,7.620663,0,1.02092,-1.02092,14.75675,37.83776,0.1240594,1.066862,0,0,7.620663
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,43.47403,43.47403,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.55471,6.599742,0,1.112034,-1.112034,13.58457,34.83216,0.1240594,1.162076,0,0,6.599742
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,42.40887,42.40887,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.7903,5.487709,0,0.5211384,-0.5211384,13.03524,33.42363,0.1240594,0.5445896,0,0,5.487709
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,41.49363,41.49363,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.36934,4.96657,0,1.130598,-1.130598,11.84348,30.36785,0.1240594,1.181475,0,0,4.96657
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,40.60995,40.60995,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.62556,3.835972,0,0.6451078,-0.6451078,11.16348,28.62425,0.1240594,0.6741377,0,0,3.835972
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,39.8525,39.8525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.34235,3.190864,0,0,0,11.16348,28.62425,0.1240594,0,0,0,3.190864
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1754376,40.05683,39.56846,0.6812875,0.6812875,0,0,0,0.6812875,25.75089,0,1.110223E-16,0,0.1754376,0.7171447,0.6812875,0,0,29.34235,3.190864,0,0.5417071,-0.5417071,10.59247,27.16013,0.1240594,0.7494162,0.1403501,0,3.366302
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.036629,44.95012,39.10295,0.342098,0.342098,0,0,0,0.342098,595.3349,0,0,0,2.036629,0.3601032,0.342098,0,0,29.94425,2.649157,1.676526,0,1.676526,12.18296,31.23831,0.1239973,0.3763078,1.629303,0,4.685786
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.835814,48.93999,40.58628,2.49738,2.49738,0,0,0,2.49738,113.5516,0,0,0,2.835814,2.628821,2.49738,0,0,28.26772,4.15803,0.2069928,0,0.2069928,12.37933,31.74182,0.1239896,2.747118,2.268651,0,6.993844
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.851791,56.44054,44.51551,2.848416,2.848416,0,-1,0,2.848416,135.2257,0,0,0,3.851791,2.998333,2.848416,0,0,28.06073,4.344324,0.8534587,0,0.8534587,13.189,33.81787,0.1239581,3.133257,3.081433,0,8.196115
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.752434,71.16246,47.97923,0,0,0,-1,0,0,0,0,0,0,6.752434,0,0,0,0,27.20727,5.112437,6.752434,0,6.752434,19.59492,50.24328,0.1237089,0,5.401947,0,11.86487
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.262738,72.69051,50.94588,3.855049,3.855049,0,-1,0,3.855049,162.4555,0,0,0,6.262738,4.057946,3.855049,0,0,20.45483,11.18963,2.204792,0,2.204792,21.68657,55.60647,0.1236277,4.240553,5.010191,0,17.45237
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.680943,77.26056,53.25765,5.990958,5.990958,0,-1,0,5.990958,111.5171,0,0,0,6.680943,6.306272,5.990958,0,0,18.25004,13.17394,0.3746721,0,0.3746721,22.04201,56.51787,0.123614,6.590054,5.344755,0,19.85488
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.378529,78.68894,55.52209,7.175049,7.175049,0,-1,0,7.175049,88.89875,0,8.881784E-16,0,6.378529,7.552683,7.175049,0,0,17.87537,13.51115,0,1.174155,-1.174155,20.80435,53.34437,0.123614,7.892554,5.102823,0,19.88967
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.295109,71.65528,56.8555,6.927298,6.927298,0,-1,0,6.927298,62.00266,0,8.881784E-16,0,4.295109,7.291893,6.927298,0,0,19.17999,12.33699,0,2.996784,-2.996784,17.64546,45.24467,0.123614,7.620028,3.436087,0,16.6321
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.733401,69.95571,57.25,3.466699,3.466699,0,-1,0,3.466699,107.6933,0,0,0,3.733401,3.649157,3.466699,0,0,22.50975,9.340207,0.08424459,0,0.08424459,17.72538,45.4496,0.1236109,3.813369,2.986721,0,13.07361
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.047775,64.29785,57.60506,8.548207,8.36,0,-1,0,8.36,24.49492,0,0.1882069,1.043028,2.047775,8.8,8.36,0,0,22.4255,9.416027,0,6.752225,-6.752225,10.60791,27.19971,0.1236109,9.403028,1.63822,0,11.4638
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.310982,61.1334,56.9423,0,0,0,-1,0,0,0,0,0,0,1.310982,0,0,0,0,29.92797,2.663802,1.310982,0,1.310982,11.85162,30.3887,0.1235627,0,1.048786,0,3.974784
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1529735,55.77264,55.30117,0,0,0,-1,0,0,0,0,0,0,0.1529735,0,0,0,0,28.61699,3.843686,0.1529735,0,0.1529735,11.99674,30.76081,0.123557,0,0.1223788,0,3.99666
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,53.83363,53.83363,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0.2007044,0,3.811482,3.620908,0,0,28.46402,3.981362,0,3.811482,-3.811482,7.979085,20.45915,0.123557,3.982999,0,0,3.981362
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,51.97158,51.97158,5.430036,0.1613864,0,-1,0,0.1613864,0,0,5.268649,5.811653,0,0.1698804,0.1613864,0,0,32.699,0.1698804,0,0.1698804,-0.1698804,7.800015,20,0.123557,5.973039,0,0,0.1698804
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,49.84127,49.84127,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123557,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,47.71097,47.71097,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123557,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,45.97516,45.97516,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123557,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,44.7601,44.7601,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123557,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,43.51348,43.51348,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123557,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,42.42465,42.42465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123557,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,41.54097,41.54097,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123557,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,40.6494,40.6494,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123557,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,39.92352,39.92352,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237796,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1220101,39.97104,39.63158,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1220101,0,0,8.8,8.36,24.52775,7.524,8.48201,0,8.48201,23.77775,60.96847,0.1239513,0,0.09760808,12,7.64601
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.98126,44.87523,39.18974,3.781197,3.781197,11.59317,0,3.269072,3.781197,52.39768,0,0,0,1.98126,0,0,7.811972,7.421373,16.04574,15.15781,9.402633,0,9.402633,32.69787,83.84052,0.1243202,4.159317,1.585008,12,17.13907
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.234823,47.15711,40.6494,4.966394,4.966394,0,0,0,4.966394,44.99891,0,0,0,2.234823,5.227784,4.966394,0,0,6.64311,23.62018,0,2.99296,-2.99296,29.54301,75.75117,0.1243202,5.463034,1.787859,0,25.855
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.213655,51.17185,44.55496,4.886625,4.886625,0,-1,0,4.886625,45.30029,0,8.881784E-16,0,2.213655,5.143816,4.886625,0,0,9.968622,20.62722,0,2.93016,-2.93016,26.45435,67.83154,0.1243202,5.375287,1.770924,0,22.84087
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.094841,68.50498,47.97923,0,0,0,-1,0,0,0,0,0,0,6.094841,0,0,0,0,13.22436,17.69706,6.094841,0,6.094841,32.23643,82.65734,0.124097,0,4.875873,0,23.7919
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.866374,71.07396,50.94588,2.134995,2.134995,0,-1,0,2.134995,274.7723,0,0,0,5.866374,2.247363,2.134995,0,0,7.129514,23.18242,3.619011,0,3.619011,35.66972,91.46064,0.1239649,2.348495,4.693099,0,29.04879
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.647698,77.11475,53.25765,5.74011,5.74011,0,-1,0,5.74011,115.8113,0,0,0,6.647698,6.042221,5.74011,0,0,3.510503,26.43953,0.6054772,0,0.6054772,36.24413,92.93348,0.1239428,6.314121,5.318159,0,33.08722
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.911451,85.92926,55.52209,0,0,0,-1,0,0,0,5.006425,0,0,7.911451,0,0,0,0,2.905026,26.98446,2.905026,0,2.905026,39.00008,100,0.123837,0,6.329161,0,34.8959
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.867969,78.06715,56.8555,0,0,0,-1,0,0,0,5.867969,0,0,5.867969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123837,0,4.694375,0,35.46695
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.002139,67.22873,57.21056,0.03786535,0.03786535,0,-1,0,0.03786535,7928.459,2.962281,0,0,3.002139,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.123837,0.04165189,2.401711,0,32.60112
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.438864,65.65273,57.60506,0,0,0,-1,0,0,0,2.438864,0,0,2.438864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123837,0,1.951091,0,32.03784
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5613908,58.70732,56.9423,0,0,0,-1,0,0,0,0.5613908,0,0,0.5613908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123837,0,0.4491127,0,30.16037
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1218018,55.67633,55.30117,2.116176,2.116176,0,-1,0,2.116176,5.75575,0,4.440892E-16,0,0.1218018,2.227554,2.116176,0,0,0,29.59898,0,2.105752,-2.105752,36.78042,94.30858,0.123837,2.327794,0.09744145,0,29.72078
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,53.88097,53.88097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339725,27.49323,0,0,0,36.78042,94.30858,0.123837,0,0,0,27.49323
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,52.01103,52.01103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339725,27.49323,0,0,0,36.78042,94.30858,0.123837,0,0,0,27.49323
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,49.88073,49.88073,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.339725,27.49323,0,0.2575418,-0.2575418,36.50895,93.6125,0.123837,0.2691312,0,0,27.49323
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,47.75042,47.75042,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.625882,27.23568,0,0.5887994,-0.5887994,35.8883,92.0211,0.123837,0.6152953,0,0,27.23568
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,46.0225,46.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.280104,26.64688,0,0,0,35.8883,92.0211,0.123837,0,0,0,26.64688
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.280104,26.64688,0,0,0,35.8883,92.0211,0.123837,0,0,0,26.64688
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,43.56081,43.56081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.280104,26.64688,0,0,0,35.8883,92.0211,0.123837,0,0,0,26.64688
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,42.49566,42.49566,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.280104,26.64688,0,0.9599881,-0.9599881,34.87638,89.42645,0.123837,1.003188,0,0,26.64688
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,41.60409,41.60409,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.346757,25.6869,0,0.7314762,-0.7314762,34.10534,87.44941,0.123837,0.7643926,0,0,25.6869
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,40.72041,40.72041,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.159508,24.95542,0,0.5167006,-0.5167006,33.56069,86.05287,0.123837,0.5399522,0,0,24.95542
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,39.98664,39.98664,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.73362,24.43872,0,2.320559,-2.320559,31.1146,79.78088,0.123837,2.424984,0,0,24.43872
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1876875,40.22561,39.70259,1.71884,1.71884,0,0,0,1.71884,10.91943,0,4.440892E-16,0,0.1876875,1.809305,1.71884,0,0,8.312019,22.11816,0,1.621617,-1.621617,29.40527,75.39798,0.123837,1.890724,0.15015,0,22.30585
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.022521,42.1366,39.25286,5.737381,5.737381,0,0,0,5.737381,17.82208,0,8.881784E-16,0,1.022521,6.039348,5.737381,0,0,10.11382,20.49654,0,5.016827,-5.016827,24.11707,61.83852,0.123837,6.311119,0.8180166,0,21.51906
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.768242,45.82555,40.72041,1.221816,1.221816,0,0,0,1.221816,144.7225,0,0,0,1.768242,1.286122,1.221816,0,0,15.68807,15.47972,0.4821202,0,0.4821202,24.57445,63.01128,0.1238194,1.343998,1.414594,0,17.24796
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.4712,52.03098,44.6023,6.707772,6.707772,0,-1,0,6.707772,36.84085,0,0,0,2.4712,7.060812,6.707772,0,0,15.20595,15.91362,0,4.589612,-4.589612,19.73657,50.60649,0.1238194,7.378549,1.97696,0,18.38482
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.857395,60.23473,47.97923,4.638611,4.638611,0,-1,0,4.638611,83.15842,0,0,0,3.857395,4.882749,4.638611,0,0,20.30552,11.32401,0,1.025353,-1.025353,18.65576,47.83517,0.1238194,5.102472,3.085916,0,15.18141
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.808095,59.84362,50.94588,0,0,0,-1,0,0,0,0,0,0,2.808095,0,0,0,0,21.4448,10.29866,2.808095,0,2.808095,21.31975,54.66591,0.1237174,0,2.246476,0,13.10675
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.072518,59.77417,53.21032,0.2880207,0.2880207,0,-1,0,0.2880207,719.5724,0,0,0,2.072518,0.3031797,0.2880207,0,0,18.6367,12.82594,1.769338,0,1.769338,22.99829,58.96986,0.1236531,0.3168228,1.658014,0,14.89846
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.567728,60.46351,55.47475,5.6756,5.6756,0,-1,0,5.6756,27.62225,0,0,0,1.567728,5.974316,5.6756,0,0,16.86736,14.41835,0,4.406588,-4.406588,18.35334,47.05975,0.1236531,6.24316,1.254183,0,15.98608
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.469003,68.48952,56.80816,2.377439,2.377439,0,-1,0,2.377439,145.9134,0,0,0,3.469003,2.502568,2.377439,0,0,21.76357,10.01176,0.9664357,0,0.9664357,19.27018,49.41062,0.1236181,2.615183,2.775203,0,13.48076
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.98325,63.61405,57.16322,1.223626,1.223626,0,-1,0,1.223626,162.0798,0,0,0,1.98325,1.288028,1.223626,0,0,20.79714,10.88155,0.6952229,0,0.6952229,19.92973,51.10176,0.1235929,1.345989,1.5866,0,12.8648
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.564977,62.62069,57.56561,0,0,0,-1,0,0,0,0,0,0,1.564977,0,0,0,0,20.10192,11.50725,1.564977,0,1.564977,21.41439,54.90859,0.1235361,0,1.251982,0,13.07223
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3385249,58.00151,56.9423,6.502635,6.502635,0,-1,0,6.502635,5.205965,0,0,0,0.3385249,6.844878,6.502635,0,0,18.53694,12.91573,0,6.506353,-6.506353,14.5561,37.32325,0.1235361,7.152898,0.2708199,0,13.25426
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1746397,55.83966,55.30117,4.593439,4.593439,0,-1,0,4.593439,3.801937,0,0,0,0.1746397,4.835199,4.593439,0,0,25.76622,6.40938,0,4.66056,-4.66056,9.643435,24.72671,0.1235361,5.052783,0.1397117,0,6.58402
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,53.88097,53.88097,4.051897,1.66138,0,-1,0,1.66138,0,0,2.390518,2.795707,0,1.748821,1.66138,0,0,30.94462,1.748821,0,1.748821,-1.748821,7.800015,20,0.1235361,4.457087,0,0,1.748821
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,52.05837,52.05837,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,49.92806,49.92806,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,47.79776,47.79776,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,46.06984,46.06984,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,44.84689,44.84689,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,43.60815,43.60815,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,42.543,42.543,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,41.65143,41.65143,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,40.76775,40.76775,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235361,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,40.03397,40.03397,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237813,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07966625,39.98738,39.76571,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.618917,1.776357E-15,0,0,0.07966625,0,0,8.8,8.36,24.52775,7.524,8.439666,0,8.439666,23.73758,60.86546,0.1241328,2.421522,0.063733,12,7.603666
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.515331,46.62326,39.32387,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.515331,0,0,8.8,8.36,16.08809,15.1197,10.87533,0,10.87533,34.05482,87.31989,0.1242143,0,2.012265,12,17.63503
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.334892,53.96748,40.76775,3.420902,3.420902,0,0,0,3.420902,126.7178,0,0,0,4.334892,3.60095,3.420902,0,0,5.212756,24.9075,0.7339426,0,0.7339426,34.7511,89.10521,0.1241878,3.762992,3.467914,0,29.24239
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.693242,63.07427,44.62597,4.016439,4.016439,0,-1,0,4.016439,141.7485,0,0,0,5.693242,4.22783,4.016439,0,0,4.478814,25.56805,1.465412,0,1.465412,36.14132,92.66985,0.1241349,4.418083,4.554594,0,31.26129
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.485482,74.27661,47.97923,0.5519385,0.5519385,0,-1,0,0.5519385,1356.217,3.891092,0,0,7.485482,0.580988,0.5519385,0,0,3.013402,26.88692,3.013402,0,3.013402,39.00008,100,0.1240263,0.6071324,5.988386,0,34.3724
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.595088,78.48923,50.94588,3.551706,3.551706,0,-1,0,3.551706,213.8434,3.85645,0,0,7.595088,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1240263,3.906877,6.07607,0,37.19407
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.293103,79.95807,53.21032,2.928978,2.928978,0,-1,0,2.928978,248.9982,4.209968,0,0,7.293103,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1240263,3.221876,5.834483,0,36.89208
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.742311,80.26009,55.47475,1.37639,1.37639,0,-1,0,1.37639,489.8548,5.29348,0,0,6.742311,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1240263,1.514029,5.393849,0,36.34129
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.238707,79.63145,56.80816,0,0,0,-1,0,0,0,6.238707,0,0,6.238707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240263,0,4.990966,0,35.83768
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.003377,74.81084,57.16322,3.570906,3.570906,0,-1,0,3.570906,140.1151,1.244529,0,0,5.003377,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1240263,3.927996,4.002702,0,34.60236
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.330914,72.59188,57.56561,0.6065264,0.6065264,0,-1,0,0.6065264,714.0519,3.692465,0,0,4.330914,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1240263,0.667179,3.464731,0,33.92989
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.123174,63.8602,56.9423,11.50036,8.36,0,-1,0,8.36,25.39681,0,3.140363,4.290399,2.123174,8.8,8.36,0,0,0,29.59898,0,6.676826,-6.676826,31.96209,81.9539,0.1240263,12.6504,1.698539,0,31.72215
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2285925,56.00682,55.30117,7.060032,7.060032,0,-1,0,7.060032,3.237839,0,8.881784E-16,0,0.2285925,7.431612,7.060032,0,0,7.418696,22.92215,0,7.20302,-7.20302,24.36943,62.48561,0.1240263,7.766035,0.182874,0,23.15074
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,53.92042,53.92042,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.42205,15.71913,0,4.478868,-4.478868,19.64829,50.38014,0.1240263,4.680417,0,0,15.71913
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,52.10571,52.10571,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.39857,11.24026,0,3.965979,-3.965979,15.46778,39.66091,0.1240263,4.144448,0,0,11.24026
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,49.9754,49.9754,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.80521,7.274285,0,0.6486111,-0.6486111,14.78409,37.90784,0.1240263,0.6777986,0,0,7.274285
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,47.8451,47.8451,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.52589,6.625674,0,0.6406185,-0.6406185,14.10882,36.17638,0.1240263,0.6694463,0,0,6.625674
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,46.10929,46.10929,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.23769,5.985055,0,1.629719,-1.629719,12.39094,31.77159,0.1240263,1.703056,0,0,5.985055
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,44.89423,44.89423,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.04849,4.355337,0,1.204223,-1.204223,11.12158,28.51682,0.1240263,1.258413,0,0,4.355337
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,43.64761,43.64761,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.38652,3.151114,0,1.260008,-1.260008,9.793416,25.11127,0.1240263,1.316708,0,0,3.151114
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,42.58245,42.58245,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.78653,1.891105,0,0.4745712,-0.4745712,9.293174,23.8286,0.1240263,0.4959269,0,0,1.891105
