Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2501295,55.13778,54.37015,1.70848,1.70848,0,-1,0,1.70848,14.64048,0,2.220446E-16,0,0.2501295,1.7984,1.70848,0,0,7.464085,22.8813,0,1.54827,-1.54827,30.28701,77.65884,0.1246282,1.879328,0.2001036,0,23.13143
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,53.17086,53.17086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.184384,21.33303,0,0,0,30.28701,77.65884,0.1246282,0,0,0,21.33303
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,51.43506,51.43506,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.184384,21.33303,0,3.339301,-3.339301,26.76707,68.63338,0.1246282,3.48957,0,0,21.33303
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,49.48622,49.48622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89472,17.99373,0,0,0,26.76707,68.63338,0.1246282,0,0,0,17.99373
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,47.44271,47.44271,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.89472,17.99373,0,0.706953,-0.706953,26.02188,66.72263,0.1246282,0.7387659,0,0,17.99373
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,45.93571,45.93571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.68022,17.28678,0,0,0,26.02188,66.72263,0.1246282,0,0,0,17.28678
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.68022,17.28678,0,0,0,26.02188,66.72263,0.1246282,0,0,0,17.28678
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,43.67128,43.67128,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.68022,17.28678,0,1.13248,-1.13248,24.82814,63.66177,0.1246282,1.183441,0,0,17.28678
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,42.74025,42.74025,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,14.93853,16.1543,0,2.700762,-2.700762,21.98129,56.36216,0.1246282,2.822296,0,0,16.1543
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,41.91969,41.91969,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,17.93938,13.45354,0,1.013072,-1.013072,20.91342,53.62404,0.1246282,1.05866,0,0,13.45354
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.06502,12.44046,0,0,0,20.91342,53.62404,0.1246282,0,0,0,12.44046
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,40.58628,40.58628,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.06502,12.44046,0,0.1503184,-0.1503184,20.75497,53.21776,0.1246282,0.1570827,0,0,12.44046
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1808174,40.91875,40.4127,1.253913,1.253913,0,0,0,1.253913,14.42025,0,0,0,0.1808174,1.319908,1.253913,0,0,19.23204,12.29015,0,1.139091,-1.139091,19.55426,50.13903,0.1246282,1.379304,0.1446539,0,12.47096
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.041661,45.90796,40.0103,0,0,0,0,0,0,0,0,0,0,2.041661,0,0,0,0,20.49769,11.15105,2.041661,0,2.041661,21.49115,55.1054,0.1245677,0,1.633329,0,13.19272
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.881748,52.87272,41.13858,4.73348,4.73348,0,0,0,4.73348,82.00621,0,0,0,3.881748,4.982611,4.73348,0,0,18.45603,12.98855,0,1.100863,-1.100863,20.33074,52.12999,0.1245677,5.206829,3.105398,0,16.8703
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.655189,62.39931,44.16046,7.401749,7.401749,0,-1,0,7.401749,76.40341,0,0,0,5.655189,7.791315,7.401749,0,0,19.67921,11.88769,0,2.136126,-2.136126,18.07906,46.35648,0.1245677,8.141924,4.524151,0,17.54288
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.934706,70.46873,46.77995,0,0,0,-1,0,0,0,0,0,0,6.934706,0,0,0,0,22.05268,9.751561,6.934706,0,6.934706,24.6579,63.22527,0.1243625,0,5.547765,0,16.68627
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.549308,76.21387,49.30475,2.292656,2.292656,0,-1,0,2.292656,329.2822,0,0,0,7.549308,2.413322,2.292656,0,0,15.11798,15.9928,5.135986,0,5.135986,29.53033,75.71864,0.1242109,2.521922,6.039447,0,23.5421
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.248984,82.28748,51.4824,1.705579,1.705579,0,-1,0,1.705579,483.6473,0,0,0,8.248984,1.795346,1.705579,0,0,9.981994,20.61518,6.453639,0,6.453639,35.65279,91.41722,0.124021,1.876136,6.599188,0,28.86417
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.061942,84.28179,53.69949,6.613645,6.613645,0,-1,0,6.613645,121.8986,0,0,0,8.061942,6.961732,6.613645,0,0,3.528354,26.42346,1.10021,0,1.10021,36.69654,94.0935,0.1239887,7.27501,6.449553,0,34.4854
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.0397,81.13445,55.08025,1.76379,1.76379,0,-1,0,1.76379,399.1235,2.754934,0,0,7.0397,1.856621,1.76379,0,0,2.428144,27.41365,2.428144,0,2.428144,39.00008,100,0.1239175,1.940169,5.63176,0,34.45335
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.595875,75.43936,55.60888,0,0,0,-1,0,0,0,5.595875,0,0,5.595875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239175,0,4.4767,0,35.19485
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.701757,68.66581,56.18485,3.07883,3.07883,0,-1,0,3.07883,120.2326,0.4608827,0,0,3.701757,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1239175,3.386714,2.961406,0,33.30074
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.857613,61.75463,55.79035,1.582471,1.582471,0,-1,0,1.582471,117.3868,0.1918532,0,0,1.857613,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1239175,1.740719,1.48609,0,31.45659
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1923854,54.86481,54.27547,0,0,0,-1,0,0,0,0.1923854,0,0,0.1923854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239175,0,0.1539084,0,29.79136
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,53.08407,53.08407,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1239175,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,51.39561,51.39561,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1239175,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,49.43888,49.43888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1239175,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,47.44271,47.44271,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1239175,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1239175,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,44.79955,44.79955,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1239175,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,43.64761,43.64761,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1239175,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,42.76392,42.76392,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1239175,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,41.94336,41.94336,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1239175,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1239175,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,40.60995,40.60995,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1239175,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2679807,41.17971,40.42848,1.282483,1.282483,0,0,0,1.282483,20.89546,0,2.220446E-16,0,0.2679807,1.349982,1.282483,0,0,16.34553,14.888,0,1.082001,-1.082001,22.35282,57.3148,0.1239175,1.410731,0.2143845,0,15.15598
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.631888,44.73642,40.05764,4.0603,4.0603,0,0,0,4.0603,40.19131,0,8.881784E-16,0,1.631888,4.274,4.0603,0,0,17.54775,13.806,0,2.642112,-2.642112,19.56779,50.17371,0.1239175,4.46633,1.30551,0,15.43789
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.956697,46.87333,41.18592,0,0,0,0,0,0,0,0,0,0,1.956697,0,0,0,0,20.48343,11.16389,1.956697,0,1.956697,21.42407,54.93341,0.1238601,0,1.565358,0,13.12058
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.24651,57.36654,44.13679,2.39878,2.39878,0,-1,0,2.39878,177.0279,0,0,0,4.24651,2.525031,2.39878,0,0,18.52674,12.92491,1.721478,0,1.721478,23.05721,59.12093,0.1238097,2.638658,3.397207,0,17.17142
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.478924,68.51377,46.69315,1.109589,1.109589,0,-1,0,1.109589,583.9032,0,0,0,6.478924,1.167988,1.109589,0,0,16.80526,14.47424,5.310935,0,5.310935,28.0956,72.03986,0.1236544,1.220548,5.183139,0,20.95317
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.240679,62.89483,49.17062,0.4072828,0.4072828,0,-1,0,0.4072828,1041.212,0,0,0,4.240679,0.4287187,0.4072828,0,0,11.49432,19.25409,3.81196,0,3.81196,31.71195,81.31252,0.1235432,0.4480111,3.392543,0,23.49476
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.366645,65.82179,51.39561,4.608135,4.608135,0,-1,0,4.608135,94.75948,0,0,0,4.366645,4.850668,4.608135,0,0,7.682364,22.68485,0,0.4840239,-0.4840239,31.20174,80.0043,0.1235432,5.068949,3.493316,0,27.05149
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.071136,75.01121,53.56536,4.744052,4.744052,0,-1,0,4.744052,127.9736,0,0,0,6.071136,4.99374,4.744052,0,0,8.220168,22.20083,1.077397,0,1.077397,32.22385,82.62509,0.1235118,5.218458,4.856909,0,28.27196
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.443962,74.03739,54.94612,4.15142,4.15142,0,-1,0,4.15142,131.1349,0,0,0,5.443962,4.369915,4.15142,0,0,7.142772,23.17048,1.074046,0,1.074046,33.24278,85.23772,0.1234805,4.566562,4.355169,0,28.61444
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.371376,70.39977,55.47475,2.888965,2.888965,0,-1,0,2.888965,151.3129,0,0,0,4.371376,3.041016,2.888965,0,0,6.068726,24.13713,1.33036,0,1.33036,34.50487,88.47385,0.1234417,3.177861,3.497101,0,28.5085
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.723234,65.04554,56.09806,0,0,0,-1,0,0,0,0,0,0,2.723234,0,0,0,0,4.738366,25.33445,2.723234,0,2.723234,37.08836,95.09816,0.1233625,0,2.178587,0,28.05768
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.093873,59.14515,55.69567,0,0,0,-1,0,0,0,0,0,0,1.093873,0,0,0,0,2.015131,27.78536,1.093873,0,1.093873,38.12609,97.75903,0.1233307,0,0.8750986,0,28.87923
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2782162,55.04195,54.18867,3.222254,3.222254,0,-1,0,3.222254,8.634212,0,4.440892E-16,0,0.2782162,3.391846,3.222254,0,0,0.9212578,28.76985,0,3.11363,-3.11363,34.84404,89.34352,0.1233307,3.544479,0.222573,0,29.04806
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,53.03673,53.03673,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,4.380847,25.65622,0,4.363379,-4.363379,30.24464,77.55019,0.1233307,4.559731,0,0,25.65622
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,51.30882,51.30882,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,9.229046,21.29284,0,2.2501,-2.2501,27.87282,71.46864,0.1233307,2.351354,0,0,21.29284
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,49.39943,49.39943,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,11.72916,19.04274,0,6.440528,-6.440528,21.08391,54.0612,0.1233307,6.730352,0,0,19.04274
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,47.39537,47.39537,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,18.8853,12.60221,0,1.509179,-1.509179,19.4931,49.9822,0.1233307,1.577092,0,0,12.60221
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,45.84892,45.84892,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,20.56216,11.09303,0,0.2732104,-0.2732104,19.20511,49.24377,0.1233307,0.2855048,0,0,11.09303
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,44.78377,44.78377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86573,10.81982,0,0,0,19.20511,49.24377,0.1233307,0,0,0,10.81982
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,43.64761,43.64761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86573,10.81982,0,0,0,19.20511,49.24377,0.1233307,0,0,0,10.81982
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,42.76392,42.76392,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,20.86573,10.81982,0,1.043198,-1.043198,18.10548,46.42421,0.1233307,1.090142,0,0,10.81982
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.02484,9.776622,0,0,0,18.10548,46.42421,0.1233307,0,0,0,9.776622
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,41.13858,41.13858,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,22.02484,9.776622,0,0.6520388,-0.6520388,17.41817,44.66188,0.1233307,0.6813805,0,0,9.776622
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74933,9.124582,0,0,0,17.41817,44.66188,0.1233307,0,0,0,9.124582
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2164823,41.03479,40.42848,0,0,0,0,0,0,0,0,0,0,0.2164823,0,0,0,0,22.74933,9.124582,0.2164823,0,0.2164823,17.62354,45.18848,0.1233245,0,0.1731858,0,9.341065
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.453332,47.17899,40.03397,3.992625,3.992625,0,0,0,3.992625,61.44661,0,4.440892E-16,0,2.453332,4.202763,3.992625,0,0,22.53285,9.319417,0,1.74943,-1.74943,15.77948,40.46013,0.1233245,4.391887,1.962666,0,11.77275
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.193049,50.6756,41.16225,9.380025,9.380025,12,0,3.372,9.380025,34.04095,0,0,0,3.193049,0,0,2.619975,2.488976,24.47666,7.569986,5.682025,0,5.682025,21.16992,54.28175,0.1235335,10.31803,2.55444,12,10.76304
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.706808,62.53599,44.11312,1.691741,1.691741,0,-1,0,1.691741,337.3335,0,0,0,5.706808,1.78078,1.691741,0,0,18.79463,12.68381,3.926028,0,3.926028,24.89448,63.83188,0.1234195,1.860915,4.565446,0,18.39062
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.868787,70.0356,46.64581,5.065425,5.065425,0,-1,0,5.065425,135.6014,0,0,0,6.868787,5.332026,5.065425,0,0,14.8686,16.21724,1.53676,0,1.53676,26.35238,67.57008,0.1233749,5.571968,5.495029,0,23.08602
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.826336,72.80542,49.08383,0.8772026,0.8772026,0,-1,0,0.8772026,778.1938,0,0,0,6.826336,0.9233711,0.8772026,0,0,13.33184,17.60032,5.902965,0,5.902965,31.95243,81.92913,0.1232041,0.9649228,5.461069,0,24.42665
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.203194,77.17036,51.30882,6.31777,6.31777,0,-1,0,6.31777,114.0148,0,0,0,7.203194,6.650284,6.31777,0,0,7.428878,22.91299,0.5529099,0,0.5529099,32.47696,83.27409,0.1231881,6.949547,5.762556,0,30.11618
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.289045,71.76523,53.52591,6.183683,6.183683,0,-1,0,6.183683,85.53227,0,0,0,5.289045,6.50914,6.183683,0,0,6.875968,23.41061,0,1.220096,-1.220096,31.19087,79.97643,0.1231881,6.802052,4.231236,0,28.69965
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.556964,70.46481,54.89878,4.010988,4.010988,0,-1,0,4.010988,113.612,0,0,0,4.556964,4.222093,4.010988,0,0,8.23163,22.19051,0.3348715,0,0.3348715,31.50855,80.79101,0.1231784,4.412087,3.645572,0,26.74748
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.934791,72.55168,55.4353,4.191578,4.191578,0,-1,0,4.191578,117.7311,0,0,0,4.934791,4.412188,4.191578,0,0,7.896759,22.4919,0.5226035,0,0.5226035,32.00434,82.06225,0.1231633,4.610736,3.947833,0,27.42669
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.139275,62.97814,56.05072,8.553732,8.36,0,-1,0,8.36,25.58941,0,0.1937315,1.049105,2.139275,8.8,8.36,0,0,7.374155,22.96224,0,6.660725,-6.660725,24.98332,64.05966,0.1231633,9.409104,1.71142,0,25.10151
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.44449,60.24593,55.65622,3.383922,3.383922,0,-1,0,3.383922,42.68685,0,4.440892E-16,0,1.44449,3.562023,3.383922,0,0,14.77496,16.30151,0,2.117534,-2.117534,22.75124,58.3364,0.1231633,3.722315,1.155592,0,17.746
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2754144,54.99364,54.14922,1.39639,1.39639,0,-1,0,1.39639,19.72331,0,0,0,0.2754144,1.469885,1.39639,0,0,17.12778,14.18398,0,1.19447,-1.19447,21.49216,55.10799,0.1231633,1.536029,0.2203315,0,14.45939
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,52.98939,52.98939,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,18.45497,12.98951,0,1.671537,-1.671537,19.73021,50.59017,0.1231633,1.746756,0,0,12.98951
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,51.26148,51.26148,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,20.31223,11.31797,0,8.5874,-8.5874,10.67829,27.38018,0.1231633,8.973834,0,0,11.31797
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,49.35209,49.35209,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,29.85378,2.730572,0,0.3233067,-0.3233067,10.3375,26.50635,0.1231633,0.3378555,0,0,2.730572
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,47.35592,47.35592,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,30.21301,2.407266,0,0.09551051,-0.09551051,10.23682,26.2482,0.1231633,0.09980848,0,0,2.407266
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,45.84892,45.84892,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,30.31914,2.311755,0,0.6202605,-0.6202605,9.583008,24.57176,0.1231633,0.6481722,0,0,2.311755
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,44.7601,44.7601,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,31.00831,1.691495,0,0.2830348,-0.2830348,9.284662,23.80678,0.1231633,0.2957714,0,0,1.691495
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,43.62394,43.62394,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,31.3228,1.40846,0,0.8048118,-0.8048118,8.436316,21.63154,0.1231633,0.8410283,0,0,1.40846
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.21703,0.603648,0,0,0,8.436316,21.63154,0.1231633,0,0,0,0.603648
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,41.91969,41.91969,0.9235925,0.5734656,0,-1,0,0.5734656,0,0,0.3501269,0.4424862,0,0.603648,0.5734656,0,0,32.21703,0.603648,0,0.603648,-0.603648,7.800015,20,0.1231633,1.015952,0,0,0.603648
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231633,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,40.63362,40.63362,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233664,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1888617,40.98093,40.45215,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1888617,0,0,8.8,8.36,24.52775,7.524,8.548862,0,8.548862,23.84117,61.13108,0.1235009,0,0.1510894,12,7.712862
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.562636,47.53833,40.05764,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.562636,0,0,8.8,8.36,15.97889,15.21798,10.92264,0,10.92264,34.20329,87.70058,0.1235665,0,2.050109,12,17.78061
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.793751,55.95502,41.16225,6.349527,6.349527,0,0,0,6.349527,75.49776,8.881784E-16,0,0,4.793751,6.683712,6.349527,0,0,5.056255,25.04835,0,1.889962,-1.889962,32.2111,82.59239,0.1235665,6.98448,3.835001,0,29.8421
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.578669,65.80521,44.07367,3.775826,3.775826,0,-1,0,3.775826,174.2313,0,0,0,6.578669,3.974553,3.775826,0,0,7.156213,23.15839,2.604115,0,2.604115,34.68158,88.92695,0.1234916,4.153409,5.262935,0,29.73705
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.707029,73.47374,46.55902,1.710493,1.710493,0,-1,0,1.710493,450.5736,1.354412,0,0,7.707029,1.800519,1.710493,0,0,4.552098,25.50209,4.552098,0,4.552098,39.00008,100,0.1233608,1.881542,6.165623,0,33.20912
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.17625,78.69449,48.99704,3.953747,3.953747,0,-1,0,3.953747,206.7975,4.014411,0,0,8.17625,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1233608,4.349122,6.541,0,37.77523
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.163227,81.51629,51.21414,0,0,0,-1,0,0,0,8.163227,0,0,8.163227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233608,0,6.530582,0,37.76221
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.483798,81.12759,53.43124,0,0,0,-1,0,0,0,7.483798,0,0,7.483798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233608,0,5.987038,0,37.08278
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.003467,80.63128,54.81199,2.458817,2.458817,0,-1,0,2.458817,284.8308,4.415239,0,0,7.003467,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1233608,2.704699,5.602774,0,36.60244
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.248517,73.7553,55.38796,2.264104,2.264104,0,-1,0,2.264104,231.8143,2.86525,0,0,5.248517,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1233608,2.490514,4.198813,0,34.8475
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.315757,67.06287,56.01127,6.729735,6.729735,0,-1,0,6.729735,49.27024,0,8.881784E-16,0,3.315757,7.083931,6.729735,0,0,0,29.59898,0,3.768174,-3.768174,35.02807,89.81539,0.1233608,7.402708,2.652606,0,32.91473
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.946337,61.86272,55.60888,3.5827,3.5827,0,-1,0,3.5827,54.32599,0,0,0,1.946337,3.771263,3.5827,0,0,4.186861,25.8308,0,1.824926,-1.824926,33.10443,84.88299,0.1233608,3.94097,1.55707,0,27.77714
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2767947,54.95028,54.10189,0,0,0,-1,0,0,0,0,0,0,0.2767947,0,0,0,0,6.214556,24.00588,0.2767947,0,0.2767947,33.36702,85.5563,0.1233529,0,0.2214357,0,24.28267
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,52.9026,52.9026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.937761,24.25499,0,0,0,33.36702,85.5563,0.1233529,0,0,0,24.25499
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,51.17469,51.17469,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.937761,24.25499,0,4.682255,-4.682255,28.43149,72.90112,0.1233529,4.892957,0,0,24.25499
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,49.2653,49.2653,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.14027,19.57274,0,6.525863,-6.525863,21.55263,55.26304,0.1233529,6.819527,0,0,19.57274
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,47.26913,47.26913,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.39123,13.04687,0,0.1050576,-0.1050576,21.44189,54.97909,0.1233529,0.1097852,0,0,13.04687
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,45.80158,45.80158,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.50796,12.94182,0,1.653303,-1.653303,19.69915,50.51055,0.1233529,1.727701,0,0,12.94182
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,44.73643,44.73643,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.34496,11.28851,0,0.3315232,-0.3315232,19.3497,49.61451,0.1233529,0.3464417,0,0,11.28851
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,43.62394,43.62394,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.71332,10.95699,0,0.750429,-0.750429,18.55868,47.58625,0.1233529,0.7841983,0,0,10.95699
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,42.74025,42.74025,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.54713,10.20656,0,0.3808394,-0.3808394,18.15724,46.55692,0.1233529,0.3979771,0,0,10.20656
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.97028,9.825723,0,0,0,18.15724,46.55692,0.1233529,0,0,0,9.825723
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,41.16225,41.16225,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.97028,9.825723,0,1.644167,-1.644167,16.42413,42.11308,0.1233529,1.718155,0,0,9.825723
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,40.6494,40.6494,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.79714,8.181555,0,0.1412741,-0.1412741,16.27522,41.73124,0.1233529,0.1476315,0,0,8.181555
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2683081,41.2282,40.47581,0,0,0,0,0,0,0,0,0,0,0.2683081,0,0,0,0,23.95411,8.040281,0.2683081,0,0.2683081,16.52975,42.3839,0.1233452,0,0.2146465,0,8.308589
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.321296,43.84016,40.07343,0.8278417,0.8278417,0,0,0,0.8278417,159.6073,0,0,0,1.321296,0.8714123,0.8278417,0,0,23.6858,8.281758,0.4498834,0,0.4498834,16.95655,43.47825,0.1233323,0.9106259,1.057037,0,9.603054
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.244979,50.86609,41.18592,0,0,0,0,0,0,0,0,0,0,3.244979,0,0,0,0,23.23592,8.686653,3.244979,0,3.244979,20.03501,51.37172,0.1232392,0,2.595983,0,11.93163
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.919218,56.13512,44.02633,2.327373,2.327373,0,-1,0,2.327373,168.3967,0,0,0,3.919218,2.449866,2.327373,0,0,19.99094,11.60713,1.469352,0,1.469352,21.42896,54.94594,0.1231972,2.56011,3.135374,0,15.52635
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.674754,61.49389,46.51168,0,0,0,-1,0,0,0,0,0,0,4.674754,0,0,0,0,18.52159,12.92955,4.674754,0,4.674754,25.86382,66.31735,0.1230635,0,3.739803,0,17.60431
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.579965,71.56862,48.91025,3.989148,3.989148,0,-1,0,3.989148,164.9466,0,0,0,6.579965,4.199103,3.989148,0,0,13.84683,17.13683,2.380861,0,2.380861,28.1225,72.10884,0.1229956,4.388063,5.263972,0,23.71679
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.741292,74.92515,51.12735,3.449507,3.449507,0,-1,0,3.449507,195.4277,0,0,0,6.741292,3.63106,3.449507,0,0,11.46597,19.2796,3.110232,0,3.110232,31.07313,79.67453,0.1229069,3.794457,5.393034,0,26.0209
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.179286,71.1212,53.34444,0,0,0,-1,0,0,0,0,0,0,5.179286,0,0,0,0,8.355738,22.07881,5.179286,0,5.179286,35.98663,92.27323,0.1227595,0,4.143429,0,27.2581
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.285535,73.13763,54.7252,2.008959,2.008959,0,-1,0,2.008959,263.0983,0,0,0,5.285535,2.114693,2.008959,0,0,3.176451,26.74017,3.170842,0,3.170842,38.99475,99.98636,0.1226695,2.209854,4.228428,0,32.02571
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.669686,71.35645,55.30117,6.068231,6.068231,0,-1,0,6.068231,76.953,0,8.881784E-16,0,4.669686,6.387612,6.068231,0,0,0.00560922,29.59393,0,1.717926,-1.717926,37.1839,95.34315,0.1226695,6.675054,3.735749,0,34.26361
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.392998,60.35387,55.92448,0.3350339,0.3350339,0,-1,0,0.3350339,415.7783,0,0,0,1.392998,0.3526672,0.3350339,0,0,1.914415,27.87601,1.040331,0,1.040331,38.17085,97.87377,0.12264,0.3685372,1.114398,0,29.269
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.48879,57.04153,55.52209,5.721869,5.721869,0,-1,0,5.721869,8.542487,0,8.881784E-16,0,0.48879,6.023021,5.721869,0,0,0.8740845,28.8123,0,5.534231,-5.534231,32.33726,82.91588,0.12264,6.294056,0.391032,0,29.30109
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2892491,54.90137,54.01509,0,0,0,-1,0,0,0,0,0,0,0.2892491,0,0,0,0,7.02323,23.27807,0.2892491,0,0.2892491,32.61166,83.61948,0.1226318,0,0.2313993,0,23.56732
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,52.81581,52.81581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.733981,23.53839,0,0,0,32.61166,83.61948,0.1226318,0,0,0,23.53839
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,51.08001,51.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.733981,23.53839,0,0,0,32.61166,83.61948,0.1226318,0,0,0,23.53839
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.733981,23.53839,0,0,0,32.61166,83.61948,0.1226318,0,0,0,23.53839
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,47.22179,47.22179,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.733981,23.53839,0,1.190705,-1.190705,31.35655,80.40125,0.1226318,1.244287,0,0,23.53839
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,45.75424,45.75424,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,8.056987,22.34769,0,1.282988,-1.282988,30.00416,76.93359,0.1226318,1.340722,0,0,22.34769
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,44.71276,44.71276,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.482529,21.0647,0,0.05028816,-0.05028816,29.95115,76.79768,0.1226318,0.05255113,0,0,21.0647
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,43.60815,43.60815,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.538404,21.01441,0,2.638392,-2.638392,27.17004,69.66664,0.1226318,2.75712,0,0,21.01441
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,42.71658,42.71658,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.46995,18.37602,0,1.772723,-1.772723,25.30143,64.87533,0.1226318,1.852496,0,0,18.37602
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,41.94336,41.94336,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.43964,16.6033,0,1.833434,-1.833434,23.36882,59.91993,0.1226318,1.915939,0,0,16.6033
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,41.16225,41.16225,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.47679,14.76986,0,1.778796,-1.778796,21.4938,55.11221,0.1226318,1.858842,0,0,14.76986
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,40.6494,40.6494,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.45323,12.99107,0,1.061488,-1.061488,20.3749,52.24322,0.1226318,1.109255,0,0,12.99107
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1446777,40.8569,40.45215,0.2338109,0.2338109,0,0,0,0.2338109,61.8781,2.775558E-17,0,0,0.1446777,0.2461167,0.2338109,0,0,19.63266,11.92958,0,0.101439,-0.101439,20.26797,51.96906,0.1226318,0.257192,0.1157422,0,12.07426
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.150348,46.30072,40.07343,4.898097,4.898097,0,0,0,4.898097,43.9017,0,8.881784E-16,0,2.150348,5.155891,4.898097,0,0,19.74537,11.82814,0,3.005543,-3.005543,17.09985,43.84568,0.1226318,5.387906,1.720278,0,13.97849
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.194201,53.93042,41.16225,3.453433,3.453433,0,0,0,3.453433,121.4502,0,0,0,4.194201,3.635193,3.453433,0,0,23.08487,8.822598,0.5590078,0,0.5590078,17.63017,45.20548,0.1226159,3.798776,3.35536,0,13.0168
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.311006,64.65779,43.97899,3.795653,3.795653,0,-1,0,3.795653,166.2693,0,0,0,6.311006,3.995425,3.795653,0,0,22.52586,9.325706,2.315582,0,2.315582,19.82693,50.83817,0.1225503,4.175219,5.048805,0,15.63671
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.425893,72.09531,46.42489,1.556613,1.556613,0,-1,0,1.556613,477.0546,0,0,0,7.425893,1.63854,1.556613,0,0,20.21028,11.40973,5.787353,0,5.787353,25.31729,64.916,0.1223866,1.712274,5.940714,0,18.83562
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.563001,75.67173,48.82346,7.873811,7.873811,0,-1,0,7.873811,96.05261,0,0,0.3011924,7.563001,8.288222,7.873811,0,0,14.42292,16.61835,0,0.725221,-0.725221,24.55284,62.95588,0.1223866,8.661192,6.050401,0,24.18135
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.717036,74.65816,50.99322,3.474316,3.474316,0,-1,0,3.474316,193.334,0,0,0,6.717036,3.657175,3.474316,0,0,15.22873,15.89313,3.059861,0,3.059861,27.45568,70.39904,0.1223003,3.821748,5.373629,0,22.61016
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.539895,81.1106,53.21032,0,0,0,-1,0,0,0,0,0,0,7.539895,0,0,0,0,12.16886,18.647,7.539895,0,7.539895,34.60865,88.73995,0.122088,0,6.031916,0,26.1869
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.859547,79.69855,54.59107,5.075471,5.075471,0,-1,0,5.075471,135.1509,0,0,0,6.859547,5.342601,5.075471,0,0,4.62897,25.43291,1.516946,0,1.516946,36.04775,92.42995,0.1220453,5.583018,5.487638,0,32.29245
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.730071,75.52567,55.20649,0.7783159,0.7783159,0,-1,0,0.7783159,736.214,1.798767,0,0,5.730071,0.8192799,0.7783159,0,0,3.112024,26.79816,3.112024,0,3.112024,39.00008,100,0.121958,0.8561475,4.584056,0,32.52823
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.481926,67.46903,55.8298,0.337137,0.337137,0,-1,0,0.337137,1032.793,3.127045,0,0,3.481926,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.121958,0.3708507,2.785541,0,33.08091
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.804484,61.20704,55.4353,0,0,0,-1,0,0,0,1.804484,0,0,1.804484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121958,0,1.443587,0,31.40346
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2922087,54.81525,53.92042,4.500679,4.500679,0,-1,0,4.500679,6.492548,0,8.881784E-16,0,0.2922087,4.737556,4.500679,0,0,0,29.59898,0,4.445348,-4.445348,34.31427,87.98513,0.121958,4.950747,0.2337669,0,29.89119
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,52.72113,52.72113,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.939275,25.15363,0,1.660452,-1.660452,32.564,83.49727,0.121958,1.735173,0,0,25.15363
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,50.99322,50.99322,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.784222,23.49318,0,0.4264711,-0.4264711,32.11446,82.3446,0.121958,0.4456623,0,0,23.49318
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,49.13117,49.13117,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.258079,23.06671,0,8.409188,-8.409188,23.2504,59.61628,0.121958,8.787602,0,0,23.06671
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,47.13499,47.13499,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.60162,14.65752,0,2.369411,-2.369411,20.75282,53.21225,0.121958,2.476034,0,0,14.65752
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,45.71479,45.71479,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.2343,12.28811,0,0.2233523,-0.2233523,20.51739,52.60857,0.121958,0.2334032,0,0,12.28811
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,44.67331,44.67331,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.48247,12.06476,0,1.057761,-1.057761,19.40241,49.74966,0.121958,1.105361,0,0,12.06476
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,43.58448,43.58448,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.65776,11.00699,0,0.8534607,-0.8534607,18.50278,47.44293,0.121958,0.8918664,0,0,11.00699
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,42.69291,42.69291,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.60605,10.15353,0,1.018154,-1.018154,17.42955,44.69107,0.121958,1.063971,0,0,10.15353
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73733,9.13538,0,0,0,17.42955,44.69107,0.121958,0,0,0,9.13538
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,41.13858,41.13858,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.73733,9.13538,0,0.6799799,-0.6799799,16.71279,42.85322,0.121958,0.7105789,0,0,9.13538
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,40.60995,40.60995,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.49286,8.4554,0,1.041647,-1.041647,15.6148,40.03786,0.121958,1.088521,0,0,8.4554
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2670141,41.17699,40.42848,0.1732837,0.1732837,0,0,0,0.1732837,154.0908,0,0,0,0.2670141,0.1824038,0.1732837,0,0,24.65025,7.413753,0.08461028,0,0.08461028,15.69507,40.24368,0.1219556,0.190612,0.2136113,0,7.680767
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.062931,45.99645,40.03397,3.462153,3.462153,0,0,0,3.462153,59.58521,0,0,0,2.062931,3.644372,3.462153,0,0,24.56564,7.489902,0,1.581441,-1.581441,14.02808,35.96936,0.1219556,3.808368,1.650345,0,9.552833
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.253189,54.08381,41.1228,11.01559,11.01559,12,0,3.372,11.01559,38.61063,0,0,0,4.253189,0,0,0.9844112,0.9351907,26.3228,5.908462,5.188379,0,5.188379,18.95021,48.59018,0.1221348,12.11715,3.402551,12,10.16165
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.181092,60.36845,43.8922,3.017796,3.017796,0,-1,0,3.017796,171.6846,0,0,0,5.181092,3.176627,3.017796,0,0,21.13442,10.578,2.004464,0,2.004464,20.85181,53.46608,0.1220785,3.319576,4.144873,0,15.75909
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.540557,72.41989,46.29076,1.421773,1.421773,0,-1,0,1.421773,530.363,0,0,0,7.540557,1.496603,1.421773,0,0,19.12995,12.38202,6.043955,0,6.043955,26.58561,68.16809,0.1219094,1.56395,6.032446,0,19.92258
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.246573,78.62669,48.68933,5.032989,5.032989,0,-1,0,5.032989,163.8504,0,0,0,8.246573,5.297883,5.032989,0,0,13.086,17.82158,2.948691,0,2.948691,29.38298,75.34084,0.121827,5.536287,6.597259,0,26.06815
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.25936,81.51865,50.85909,3.956376,3.956376,0,-1,0,3.956376,208.7607,0,0,0,8.25936,4.164607,3.956376,0,0,10.13731,20.4754,4.094753,0,4.094753,33.26761,85.30139,0.1217128,4.352014,6.607488,0,28.73476
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.860987,77.84306,53.08407,2.562799,2.562799,0,-1,0,2.562799,267.7147,0,0,0,6.860987,2.697683,2.562799,0,0,6.042554,24.16068,4.163305,0,4.163305,37.21727,95.4287,0.1215969,2.819078,5.48879,0,31.02167
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.705473,74.54037,54.45694,0,0,0,-1,0,0,0,3.826224,0,0,5.705473,0,0,0,0,1.879249,27.90765,1.879249,0,1.879249,39.00008,100,0.1215447,0,4.564379,0,33.61313
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.784752,67.70591,55.03291,1.609935,1.609935,0,-1,0,1.609935,235.0873,2.090084,0,0,3.784752,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1215447,1.770928,3.027802,0,33.38373
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.019961,62.20138,55.69567,0,0,0,-1,0,0,0,2.019961,0,0,2.019961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215447,0,1.615969,0,31.61894
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.765097,60.93636,55.30117,4.728271,4.728271,0,-1,0,4.728271,37.33071,0,0,0,1.765097,4.977127,4.728271,0,0,0,29.59898,0,3.21203,-3.21203,35.6143,91.31854,0.1215447,5.201097,1.412078,0,31.36407
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2942785,54.73431,53.83363,3.935907,3.935907,0,-1,0,3.935907,7.476765,0,0,0,0.2942785,4.14306,3.935907,0,0,3.568922,26.38695,0,3.848781,-3.848781,31.55733,80.91607,0.1215447,4.329497,0.2354228,0,26.68123
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,52.63434,52.63434,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.845345,22.53817,0,2.743068,-2.743068,28.66588,73.50211,0.1215447,2.866507,0,0,22.53817
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,50.85909,50.85909,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.8932,19.7951,0,3.329229,-3.329229,25.15657,64.50388,0.1215447,3.479044,0,0,19.7951
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,48.99704,48.99704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.59234,16.46587,0,0,0,25.15657,64.50388,0.1215447,0,0,0,16.46587
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,47.04821,47.04821,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.59234,16.46587,0,0.46136,-0.46136,24.67025,63.25692,0.1215447,0.4821212,0,0,16.46587
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,45.66745,45.66745,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.10497,16.00451,0,1.245721,-1.245721,23.35714,59.88999,0.1215447,1.301779,0,0,16.00451
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,44.6023,44.6023,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.4891,14.75879,0,0.1779266,-0.1779266,23.16959,59.40909,0.1215447,0.1859333,0,0,14.75879
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,43.51348,43.51348,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.6868,14.58086,0,0.06217786,-0.06217786,23.10405,59.24104,0.1215447,0.06497587,0,0,14.58086
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,42.66924,42.66924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.75588,14.51868,0,0,0,23.10405,59.24104,0.1215447,0,0,0,14.51868
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,41.87235,41.87235,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.75588,14.51868,0,0.1833768,-0.1833768,22.91076,58.74541,0.1215447,0.1916287,0,0,14.51868
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,41.1228,41.1228,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.95963,14.33531,0,2.008793,-2.008793,20.7933,53.31605,0.1215447,2.099189,0,0,14.33531
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,40.58628,40.58628,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.19163,12.32651,0,1.778683,-1.778683,18.91841,48.50863,0.1215447,1.858724,0,0,12.32651
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2625722,41.12484,40.38903,0,0,0,0,0,0,0,0,0,0,0.2625722,0,0,0,0,21.16794,10.54783,0.2625722,0,0.2625722,19.1675,49.14735,0.1215374,0,0.2100578,0,10.8104
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.881243,45.42788,40.0103,0.2243741,0.2243741,0,0,0,0.2243741,838.4404,0,0,0,1.881243,0.2361833,0.2243741,0,0,20.90537,10.78415,1.64506,0,1.64506,20.72814,53.14898,0.1214917,0.2468115,1.504995,0,12.66539
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.105246,50.30474,41.07546,3.078064,3.078064,0,0,0,3.078064,100.8831,0,4.440892E-16,0,3.105246,3.240067,3.078064,0,0,19.26031,12.2647,0,0.1348214,-0.1348214,20.58603,52.78458,0.1214917,3.38587,2.484197,0,15.36995
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.234989,50.45467,43.8054,0.9467498,0.9467498,0,-1,0,0.9467498,236.0696,0,0,0,2.234989,0.9965788,0.9467498,0,0,19.41011,12.12988,1.23841,0,1.23841,21.76089,55.79704,0.1214573,1.041425,1.787991,0,14.36487
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.1153,59.13296,46.15663,4.361935,4.361935,0,-1,0,4.361935,94.34575,0,0,0,4.1153,4.59151,4.361935,0,0,18.1717,13.24445,0,0.4762104,-0.4762104,21.25892,54.50994,0.1214573,4.798128,3.29224,0,17.35975
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.237,58.6834,48.50786,4.432227,4.432227,0,-1,0,4.432227,73.03327,0,0,0,3.237,4.665502,4.432227,0,0,18.70082,12.76824,0,1.428502,-1.428502,19.75315,50.64899,0.1214573,4.87545,2.5896,0,16.00524
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.13654,67.91011,50.6855,1.396157,1.396157,0,-1,0,1.396157,367.9057,0,0,0,5.13654,1.469639,1.396157,0,0,20.28805,11.33974,3.666902,0,3.666902,23.23187,59.56879,0.1213557,1.535772,4.109232,0,16.47627
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.433856,71.62156,52.9026,3.107202,3.107202,0,-1,0,3.107202,174.8794,0,0,0,5.433856,3.270739,3.107202,0,0,16.62115,14.63995,2.163116,0,2.163116,25.28399,64.8306,0.1212958,3.417922,4.347085,0,20.0738
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.048577,67.84545,54.27547,8.664749,8.36,0,-1,0,8.36,48.42796,0,0.304749,1.171224,4.048577,8.8,8.36,0,0,14.45803,16.58675,0,4.751423,-4.751423,20.27555,51.98848,0.1212958,9.531224,3.238862,0,20.63533
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.312026,59.03302,54.89878,3.080263,3.080263,0,-1,0,3.080263,42.5946,0,4.440892E-16,0,1.312026,3.242382,3.080263,0,0,19.73739,11.83533,0,1.930356,-1.930356,18.24077,46.77112,0.1212958,3.388289,1.049621,0,13.14735
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.030508,62.09645,55.56154,0,0,0,-1,0,0,0,0,0,0,2.030508,0,0,0,0,21.88223,9.904972,2.030508,0,2.030508,20.16708,51.71037,0.1212397,0,1.624407,0,11.93548
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.38664,59.55196,55.16704,3.25082,3.25082,0,-1,0,3.25082,42.65508,0,0,0,1.38664,3.421916,3.25082,0,0,19.85172,11.73243,0,2.035276,-2.035276,18.02171,46.20943,0.1212397,3.575902,1.109312,0,13.11907
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1195435,54.06374,53.69949,0,0,0,-1,0,0,0,0,0,0,0.1195435,0,0,0,0,22.11314,9.697154,0.1195435,0,0.1195435,18.13512,46.50022,0.1212364,0,0.09563483,0,9.816697
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,52.50021,52.50021,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,21.9936,9.804743,0,8.8,-8.8,8.859108,22.71562,0.1212364,9.794842,0,0,9.804743
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,50.72496,50.72496,1.75781,0.954506,0,-1,0,0.954506,0,0,0.8033038,0.9790848,0,1.004743,0.954506,0,0,31.77137,1.004743,0,1.004743,-1.004743,7.800015,20,0.1212364,1.933591,0,0,1.004743
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,48.91025,48.91025,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212364,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,46.95353,46.95353,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212364,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,45.58066,45.58066,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212364,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,44.53918,44.53918,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212364,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,43.42669,43.42669,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212364,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,42.58245,42.58245,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212364,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,41.80923,41.80923,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212364,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,41.05179,41.05179,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212364,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,40.53894,40.53894,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1214107,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0829718,40.5734,40.34169,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.895957,0,0,0,0.0829718,0,0,8.8,8.36,24.52775,7.524,8.442972,0,8.442972,23.74072,60.8735,0.1216381,1.547992,0.06637744,12,7.606972
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.331913,46.71844,39.94719,5.089028,5.089028,12,0,3.372,5.089028,45.82235,0,0,0,2.331913,0,0,6.910972,6.565423,16.08478,15.12267,8.897336,0,8.897336,32.18147,82.51642,0.1219663,5.597931,1.86553,12,17.45459
