Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3296722,53.3262,52.32663,7.923469,7.923469,0,-1,0,7.923469,4.160706,0,8.881784E-16,0.3558156,0.3296722,8.340493,7.923469,0,0,1.350866,28.3832,0,8.010821,-8.010821,29.27439,75.06238,0.1234196,8.715816,0.2637378,0,28.71287
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,51.04056,51.04056,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.25178,20.37238,0,6.638727,-6.638727,22.27656,57.11926,0.1234196,6.937469,0,0,20.37238
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,49.35209,49.35209,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.62814,13.73365,0,0.2124186,-0.2124186,22.05265,56.54514,0.1234196,0.2219774,0,0,13.73365
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,47.66363,47.66363,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.86416,13.52123,0,3.480763,-3.480763,18.3836,47.13734,0.1234196,3.637397,0,0,13.52123
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,45.93571,45.93571,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.73168,10.04047,0,0.8290623,-0.8290623,17.50969,44.89656,0.1234196,0.8663701,0,0,10.04047
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,44.73643,44.73643,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.65286,9.211408,0,1.068326,-1.068326,16.38358,42.00909,0.1234196,1.116401,0,0,9.211408
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,43.78173,43.78173,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.83989,8.143082,0,0.5381137,-0.5381137,15.81636,40.55468,0.1234196,0.5623288,0,0,8.143082
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,42.74025,42.74025,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.43779,7.604968,0,1.733243,-1.733243,13.98936,35.87008,0.1234196,1.811239,0,0,7.604968
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,41.95914,41.95914,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.36362,5.871725,0,0.5048282,-0.5048282,13.45722,34.50563,0.1234196,0.5275454,0,0,5.871725
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,41.24904,41.24904,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.92453,5.366897,0,0.2027303,-0.2027303,13.24353,33.95769,0.1234196,0.2118531,0,0,5.366897
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,40.58628,40.58628,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.14979,5.164166,0,1.302572,-1.302572,11.87049,30.4371,0.1234196,1.361188,0,0,5.164166
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,40.05764,40.05764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.59709,3.861594,0,0,0,11.87049,30.4371,0.1234196,0,0,0,3.861594
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05580239,40.03149,39.87617,1.099036,1.099036,0,0,0,1.099036,5.077394,0,0,0,0.05580239,1.15688,1.099036,0,0,28.59709,3.861594,0,1.101078,-1.101078,10.70986,27.46111,0.1234196,1.20894,0.04464192,0,3.917397
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.001438,45.25479,39.49746,0.06261513,0.06261513,0,0,0,0.06261513,3196.413,0,0,0,2.001438,0.06591066,0.06261513,0,0,29.82051,2.760517,1.935527,0,1.935527,12.54606,32.16932,0.1233681,0.06887664,1.60115,0,4.761955
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.179996,49.90242,40.47581,3.756458,3.756458,0,0,0,3.756458,84.65411,0,4.440892E-16,0,3.179996,3.954167,3.756458,0,0,27.88498,4.502491,0,0.7741703,-0.7741703,11.73001,30.07689,0.1233681,4.132104,2.543997,0,7.682487
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.060812,58.76869,42.85071,0,0,0,-1,0,0,0,0,0,0,5.060812,0,0,0,0,28.74517,3.728321,5.060812,0,5.060812,16.53112,42.3874,0.1232337,0,4.048649,0,8.789132
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.838728,67.88602,44.95735,0.08041487,0.08041487,0,-1,0,0.08041487,8504.308,0,0,0,6.838728,0.08464723,0.08041487,0,0,23.68436,8.283051,6.754081,0,6.754081,22.9386,58.81681,0.1230547,0.08845636,5.470983,0,15.12178
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.567527,69.33887,47.08765,7.060701,7.060701,0,-1,0,7.060701,93.01523,0,8.881784E-16,0,6.567527,7.432317,7.060701,0,0,16.93028,14.36172,0,0.86479,-0.86479,22.02703,56.47946,0.1230547,7.766771,5.254022,0,20.92925
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.88811,73.17177,49.17062,0,0,0,-1,0,0,0,0,0,0,6.88811,0,0,0,0,17.89116,13.49693,6.88811,0,6.88811,28.56167,73.2349,0.1228728,0,5.510488,0,20.38504
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.246102,73.10099,51.34827,0,0,0,-1,0,0,0,0,0,0,6.246102,0,0,0,0,11.00305,19.69623,6.246102,0,6.246102,34.48724,88.42864,0.1227082,0,4.996881,0,25.94234
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.157733,74.32181,52.68168,2.077372,2.077372,0,-1,0,2.077372,296.4194,0,0,0,6.157733,2.186707,2.077372,0,0,4.756948,25.31772,3.971026,0,3.971026,38.25449,98.08823,0.1226039,2.285109,4.926187,0,31.47546
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.911443,74.08199,53.34444,6.064162,6.064162,0,-1,0,6.064162,97.48161,0,8.881784E-16,0,5.911443,6.383329,6.064162,0,0,0.7859222,28.89165,0,0.4718859,-0.4718859,37.75708,96.81282,0.1226039,6.670578,4.729154,0,34.80309
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.118205,67.91183,54.10189,3.936246,3.936246,0,-1,0,3.936246,104.6226,0,0,0,4.118205,4.143417,3.936246,0,0,1.31024,28.41976,0,0.02521258,-0.02521258,37.7305,96.74467,0.1226039,4.329871,3.294564,0,32.53797
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.004262,60.10916,53.74683,2.23639,2.23639,0,-1,0,2.23639,89.62039,0,0,0,2.004262,2.354095,2.23639,0,0,1.338254,28.39455,0,0.3498334,-0.3498334,37.36174,95.79915,0.1226039,2.460029,1.603409,0,30.39881
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3280408,53.1862,52.1925,0,0,0,-1,0,0,0,0,0,0,0.3280408,0,0,0,0,1.726958,28.04472,0.3280408,0,0.3280408,37.67295,96.59711,0.1225953,0,0.2624326,0,28.37276
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,50.94588,50.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.398917,28.33995,0,0,0,37.67295,96.59711,0.1225953,0,0,0,28.33995
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,49.21796,49.21796,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.398917,28.33995,0,2.403059,-2.403059,35.1399,90.10213,0.1225953,2.511197,0,0,28.33995
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,47.57684,47.57684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068982,25.93689,0,0,0,35.1399,90.10213,0.1225953,0,0,0,25.93689
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,45.84892,45.84892,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.068982,25.93689,0,0.8796362,-0.8796362,34.21268,87.72466,0.1225953,0.9192199,0,0,25.93689
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,44.64964,44.64964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.046356,25.05726,0,0,0,34.21268,87.72466,0.1225953,0,0,0,25.05726
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,43.71862,43.71862,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.046356,25.05726,0,1.878781,-1.878781,32.23228,82.6467,0.1225953,1.963326,0,0,25.05726
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,42.65346,42.65346,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.133891,23.17848,0,1.290623,-1.290623,30.87184,79.1584,0.1225953,1.348701,0,0,23.17848
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.567916,21.88785,0,0,0,30.87184,79.1584,0.1225953,0,0,0,21.88785
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,41.18592,41.18592,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.567916,21.88785,0,1.530351,-1.530351,29.25871,75.02218,0.1225953,1.599217,0,0,21.88785
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,40.52316,40.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26831,20.3575,0,0,0,29.25871,75.02218,0.1225953,0,0,0,20.3575
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,39.98664,39.98664,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.26831,20.3575,0,1.66897,-1.66897,27.49946,70.51129,0.1225953,1.744074,0,0,20.3575
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03688808,39.91565,39.81305,0.1472541,0.1472541,0,0,0,0.1472541,25.05063,0,2.775558E-17,0,0.03688808,0.1550043,0.1472541,0,0,12.12272,18.68853,0,0.1181163,-0.1181163,27.37495,70.19205,0.1225953,0.1619795,0.02951046,0,18.72542
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.269099,45.99253,39.43433,4.673916,4.673916,0,0,0,4.673916,48.54812,0,8.881784E-16,0,2.269099,4.919912,4.673916,0,0,12.25396,18.57042,0,2.650813,-2.650813,24.58075,63.02744,0.1225953,5.141308,1.815279,0,20.83952
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.614934,54.51682,40.4127,5.491532,5.491532,0,0,0,5.491532,84.03728,0,0,0,4.614934,5.78056,5.491532,0,0,15.19931,15.9196,0,1.165626,-1.165626,23.35207,59.87699,0.1225953,6.040685,3.691947,0,20.53454
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.266948,63.07075,42.76392,1.740583,1.740583,0,-1,0,1.740583,360.0487,0,0,0,6.266948,1.832193,1.740583,0,0,16.49445,14.75398,4.434755,0,4.434755,27.55925,70.6646,0.1224789,1.914642,5.013558,0,21.02093
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.768941,71.57764,44.82322,5.895496,5.895496,0,-1,0,5.895496,131.7776,0,0,0,7.768941,6.205786,5.895496,0,0,12.05969,18.74526,1.563156,0,1.563156,29.04219,74.46701,0.122438,6.485046,6.215153,0,26.5142
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.97222,75.14247,46.95353,5.776563,5.776563,0,-1,0,5.776563,138.0098,0,0,0,7.97222,6.080593,5.776563,0,0,10.49653,20.1521,1.891627,0,1.891627,30.83675,79.06842,0.1223884,6.354219,6.377776,0,28.12432
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.444757,80.08582,49.08383,2.785387,2.785387,0,-1,0,2.785387,303.1808,0,0,0,8.444757,2.931986,2.785387,0,0,8.604907,21.85456,5.512771,0,5.512771,36.06662,92.47832,0.1222444,3.063926,6.755805,0,30.29932
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.951268,80.49729,51.21414,1.234692,1.234692,0,-1,0,1.234692,643.988,3.559456,0,0,7.951268,1.299676,1.234692,0,0,3.092136,26.81606,3.092136,0,3.092136,39.00008,100,0.1221637,1.358161,6.361014,0,34.76732
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.505041,75.69076,52.59489,7.085799,7.085799,0,-1,0,7.085799,91.80391,0,0,0,6.505041,7.458736,7.085799,0,0,0,29.59898,0,0.9536955,-0.9536955,37.99479,97.42236,0.1221637,7.794379,5.204032,0,36.10402
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.533348,72.43343,53.25765,4.36164,4.36164,0,-1,0,4.36164,126.8639,0,0,0,5.533348,4.591201,4.36164,0,0,1.059662,28.64528,0.9421477,0,0.9421477,38.8886,99.71414,0.1221391,4.797805,4.426679,0,34.17863
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.702549,66.28788,54.01509,3.530656,3.530656,0,-1,0,3.530656,104.8686,0,0,0,3.702549,3.71648,3.530656,0,0,0.117514,29.49322,0,0.01393076,-0.01393076,38.87391,99.67649,0.1221391,3.883722,2.962039,0,33.19577
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.071186,60.24078,53.66005,0.3554888,0.3554888,0,-1,0,0.3554888,582.6303,1.563994,0,0,2.071186,0.3741988,0.3554888,0,0,0.1329926,29.47928,0.1329926,0,0.1329926,39.00008,100,0.1221357,0.3910377,1.656949,0,31.55047
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3119868,53.04993,52.10571,6.635375,6.635375,0,-1,0,6.635375,4.701872,0,8.881784E-16,0,0.3119868,6.984605,6.635375,0,0,0,29.59898,0,6.672618,-6.672618,31.96652,81.96527,0.1221357,7.298913,0.2495895,0,29.91096
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,50.85909,50.85909,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.414021,22.92636,0,1.173071,-1.173071,30.72999,78.7947,0.1221357,1.225859,0,0,22.92636
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,49.13117,49.13117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.717433,21.75329,0,0,0,30.72999,78.7947,0.1221357,0,0,0,21.75329
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,47.44271,47.44271,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.717433,21.75329,0,7.329908,-7.329908,23.00359,58.98346,0.1221357,7.659754,0,0,21.75329
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,45.75424,45.75424,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.86178,14.42338,0,0.3459063,-0.3459063,22.63898,58.04854,0.1221357,0.3614721,0,0,14.42338
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,44.55496,44.55496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24612,14.07747,0,0,0,22.63898,58.04854,0.1221357,0,0,0,14.07747
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,43.62394,43.62394,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.24612,14.07747,0,1.073779,-1.073779,21.50711,55.14633,0.1221357,1.1221,0,0,14.07747
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,42.58245,42.58245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.43921,13.00369,0,0,0,21.50711,55.14633,0.1221357,0,0,0,13.00369
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,41.8329,41.8329,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.43921,13.00369,0,0.7150745,-0.7150745,20.75336,53.21363,0.1221357,0.7472529,0,0,13.00369
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,41.1228,41.1228,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.23373,12.28862,0,0.6996921,-0.6996921,20.01582,51.32251,0.1221357,0.7311783,0,0,12.28862
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,40.47581,40.47581,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.01117,11.58893,0,0.8771851,-0.8771851,19.09118,48.95166,0.1221357,0.9166584,0,0,11.58893
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,39.92352,39.92352,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.98582,10.71174,0,1.401956,-1.401956,17.61339,45.16245,0.1221357,1.465044,0,0,10.71174
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03907359,39.85067,39.74205,0,0,0,0,0,0,0,0,0,0,0.03907359,0,0,0,0,22.54355,9.309786,0.03907359,0,0.03907359,17.65046,45.2575,0.1221346,0,0.03125887,0,9.34886
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.246643,45.85072,39.36332,3.993572,3.993572,0,0,0,3.993572,56.25647,0,4.440892E-16,0,2.246643,4.20376,3.993572,0,0,22.50447,9.344953,0,1.957117,-1.957117,15.58748,39.96781,0.1221346,4.392929,1.797314,0,11.59159
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.804443,51.75761,40.34169,3.641,3.641,0,0,0,3.641,104.489,0,0,0,3.804443,3.832631,3.641,0,0,24.67905,7.387835,0,0.0281881,-0.0281881,15.55777,39.89162,0.1221346,4.0051,3.043555,0,11.19228
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.05816,62.17759,42.66924,3.149446,3.149446,0,-1,0,3.149446,192.3563,0,0,0,6.05816,3.315207,3.149446,0,0,24.71037,7.359647,2.742953,0,2.742953,18.15996,46.5639,0.1220632,3.464391,4.846528,0,13.41781
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.018819,68.3185,44.71276,1.782783,1.782783,0,-1,0,1.782783,393.7002,0,0,0,7.018819,1.876613,1.782783,0,0,21.96741,9.828305,5.142206,0,5.142206,23.03828,59.0724,0.1219295,1.961061,5.615056,0,16.84712
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.62214,69.23952,46.8194,1.474545,1.474545,0,-1,0,1.474545,449.0971,0,0,0,6.62214,1.552153,1.474545,0,0,16.82521,14.45629,5.069987,0,5.069987,27.84809,71.40523,0.121798,1.622,5.297712,0,21.07843
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.028657,77.89423,48.91025,2.129339,2.129339,0,-1,0,2.129339,377.0492,0,0,0,8.028657,2.24141,2.129339,0,0,11.75522,19.01928,5.787247,0,5.787247,33.33836,85.4828,0.1216482,2.342273,6.422926,0,27.04794
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.41698,77.79645,51.04056,2.013314,2.013314,0,-1,0,2.013314,368.3966,0,0,0,7.41698,2.119278,2.013314,0,0,5.967974,24.2278,5.297702,0,5.297702,38.3642,98.36955,0.1215113,2.214645,5.933584,0,31.64478
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.001954,77.64265,52.41342,4.084105,4.084105,0,-1,0,4.084105,171.444,2.032624,0,0,7.001954,4.299058,4.084105,0,0,0.6702719,28.99573,0.6702719,0,0.6702719,39.00008,100,0.1214941,4.492516,5.601563,0,35.99769
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.981862,70.05025,53.08407,5.016709,5.016709,0,-1,0,5.016709,99.30537,0,0,0,4.981862,5.280747,5.016709,0,0,0,29.59898,0,0.2988852,-0.2988852,38.68502,99.19218,0.1214941,5.518381,3.985489,0,34.58084
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.581764,65.65259,53.83363,2.878301,2.878301,0,-1,0,2.878301,124.4402,0.2198785,0,0,3.581764,3.029791,2.878301,0,0,0.3320947,29.30009,0.3320947,0,0.3320947,39.00008,100,0.1214855,3.166131,2.865411,0,32.88186
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.992599,59.79,53.47857,5.899625,5.899625,0,-1,0,5.899625,33.77501,0,8.881784E-16,0,1.992599,6.210132,5.899625,0,0,0,29.59898,0,4.217533,-4.217533,34.55441,88.60087,0.1214855,6.489587,1.594079,0,31.59158
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3425337,52.96029,51.92424,0.2056764,0.2056764,0,-1,0,0.2056764,166.5401,0,0,0,0.3425337,0.2165015,0.2056764,0,0,4.686148,25.38144,0.1260322,0,0.1260322,34.67397,88.90745,0.1214822,0.2262441,0.274027,0,25.72398
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,50.63816,50.63816,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.560115,25.49487,0,5.923782,-5.923782,28.42976,72.89667,0.1214822,6.190352,0,0,25.49487
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,48.9497,48.9497,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.1421,19.57109,0,1.123728,-1.123728,27.24524,69.85947,0.1214822,1.174296,0,0,19.57109
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,47.30858,47.30858,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.39068,18.44736,0,1.362507,-1.362507,25.80904,66.17689,0.1214822,1.42382,0,0,18.44736
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,45.62011,45.62011,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.90458,17.08486,0,2.111408,-2.111408,23.58342,60.47018,0.1214822,2.206422,0,0,17.08486
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,44.4445,44.4445,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.25059,14.97345,0,1.574179,-1.574179,21.92409,56.21549,0.1214822,1.645017,0,0,14.97345
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,43.51348,43.51348,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.99968,13.39927,0,2.400037,-2.400037,19.39423,49.72868,0.1214822,2.508038,0,0,13.39927
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,42.49566,42.49566,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.66638,10.99923,0,2.494563,-2.494563,16.76472,42.98639,0.1214822,2.606819,0,0,10.99923
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43812,8.50467,0,0,0,16.76472,42.98639,0.1214822,0,0,0,8.50467
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,41.00445,41.00445,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.43812,8.50467,0,1.151527,-1.151527,15.55091,39.87405,0.1214822,1.203346,0,0,8.50467
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,40.36536,40.36536,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.71759,7.353143,0,1.950067,-1.950067,13.49536,34.60341,0.1214822,2.03782,0,0,7.353143
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,39.82883,39.82883,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.88434,5.403075,0,0.3654373,-0.3654373,13.11015,33.61571,0.1214822,0.381882,0,0,5.403075
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2350309,40.28678,39.63158,1.331385,1.331385,0,0,0,1.331385,17.65311,0,2.220446E-16,0,0.2350309,1.401458,1.331385,0,0,27.29038,5.037638,0,1.166427,-1.166427,11.88063,30.46309,0.1214822,1.464524,0.1880247,0,5.272669
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.236459,42.77777,39.27654,2.137029,2.137029,0,0,0,2.137029,57.85878,0,0,0,1.236459,2.249504,2.137029,0,0,28.58641,3.871211,0,1.013045,-1.013045,10.81279,27.72504,0.1214822,2.350732,0.9891669,0,5.107669
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.043206,46.14222,40.23123,4.498892,4.498892,11.99335,0,3.370318,4.498892,45.41576,0,0,0,2.043206,0,0,7.494459,7.119736,29.71201,2.858166,9.162941,0,9.162941,19.50552,50.01404,0.121782,4.948781,1.634565,12,4.901371
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.496902,49.94682,42.543,1.704912,1.704912,0,-1,0,1.704912,146.4534,0,0,0,2.496902,1.794644,1.704912,0,0,20.54907,11.10481,0.7022575,0,0.7022575,20.17174,51.7223,0.1217639,1.875403,1.997521,0,13.60171
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.138076,54.12014,44.55496,1.768643,1.768643,0,-1,0,1.768643,177.4285,0,0,0,3.138076,1.86173,1.768643,0,0,19.84682,11.73684,1.276347,0,1.276347,21.38259,54.82703,0.121731,1.945507,2.510461,0,14.87492
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.502927,64.67962,46.64581,2.615122,2.615122,0,-1,0,2.615122,210.4272,0,0,0,5.502927,2.75276,2.615122,0,0,18.57047,12.88556,2.750167,0,2.750167,23.99162,61.51686,0.1216601,2.876634,4.402341,0,18.38848
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.485246,70.96209,48.72878,0,0,0,-1,0,0,0,0,0,0,6.485246,0,0,0,0,15.8203,15.36071,6.485246,0,6.485246,30.14407,77.29232,0.1214934,0,5.188197,0,21.84595
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.034238,71.65073,50.85909,1.813749,1.813749,0,-1,0,1.813749,332.6943,0,0,0,6.034238,1.909209,1.813749,0,0,9.335055,21.19743,4.125029,0,4.125029,34.05741,87.32652,0.1213876,1.995124,4.82739,0,27.23167
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.514096,75.30022,52.23984,2.042701,2.042701,0,-1,0,2.042701,318.8962,0,0,0,6.514096,2.150212,2.042701,0,0,5.210027,24.90995,4.363884,0,4.363884,38.19736,97.94174,0.1212758,2.246971,5.211277,0,31.42405
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.636557,72.43648,52.9026,0,0,0,-1,0,0,0,4.790414,0,0,5.636557,0,0,0,0,0.8461423,28.83745,0.8461423,0,0.8461423,39.00008,100,0.1212542,0,4.509245,0,34.47401
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.780583,62.64311,53.66005,4.95211,4.95211,0,-1,0,4.95211,56.14946,0,0,0,2.780583,5.212748,4.95211,0,0,0,29.59898,0,2.432165,-2.432165,36.43635,93.42635,0.1212542,5.447321,2.224466,0,32.37956
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.581994,58.26378,53.30499,0.9734818,0.9734818,0,-1,0,0.9734818,162.5089,0,0,0,1.581994,1.024718,0.9734818,0,0,2.702405,27.16681,0.5572765,0,0.5572765,36.96503,94.78194,0.1212399,1.07083,1.265595,0,28.74881
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2404745,52.47568,51.75066,7.244196,7.244196,0,-1,0,7.244196,3.319547,0,0,0,0.2404745,7.625469,7.244196,0,0,2.145129,27.66836,0,7.384995,-7.384995,29.18056,74.82181,0.1212399,7.968616,0.1923796,0,27.90884
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,50.46458,50.46458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35068,20.28337,0,0,0,29.18056,74.82181,0.1212399,0,0,0,20.28337
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,48.77612,48.77612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35068,20.28337,0,0,0,29.18056,74.82181,0.1212399,0,0,0,20.28337
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,47.13499,47.13499,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.35068,20.28337,0,4.214714,-4.214714,24.73786,63.43029,0.1212399,4.404376,0,0,20.28337
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,45.49387,45.49387,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.03369,16.06865,0,0.4899544,-0.4899544,24.22141,62.10604,0.1212399,0.5120024,0,0,16.06865
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,44.33404,44.33404,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.57809,15.5787,0,0.3977791,-0.3977791,23.80211,61.03093,0.1212399,0.4156791,0,0,15.5787
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,43.42669,43.42669,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.02007,15.18092,0,0.2546338,-0.2546338,23.5337,60.3427,0.1212399,0.2660923,0,0,15.18092
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,42.40887,42.40887,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.30299,14.92629,0,1.111442,-1.111442,22.36214,57.33871,0.1212399,1.161457,0,0,14.92629
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,41.65143,41.65143,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.53793,13.81484,0,0.9300058,-0.9300058,21.38183,54.82509,0.1212399,0.9718561,0,0,13.81484
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,40.94133,40.94133,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.57127,12.88484,0,1.492507,-1.492507,19.80859,50.79115,0.1212399,1.559669,0,0,12.88484
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,40.29435,40.29435,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.22961,11.39233,0,1.582952,-1.582952,18.14001,46.51275,0.1212399,1.654185,0,0,11.39233
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,39.76571,39.76571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98844,9.80938,0,0,0,18.14001,46.51275,0.1212399,0,0,0,9.80938
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05519258,39.72178,39.56846,1.524884,1.524884,0,0,0,1.524884,3.619461,0,4.440892E-16,0,0.05519258,1.605141,1.524884,0,0,21.98844,9.80938,0,1.549948,-1.549948,16.50622,42.32355,0.1212399,1.677372,0.04415407,0,9.864572
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1250145,39.53662,39.18974,0.2297053,0.2297053,0,0,0,0.2297053,54.42388,0,0,0,0.1250145,0.2417951,0.2297053,0,0,23.71061,8.259431,0,0.1167805,-0.1167805,16.38312,42.00792,0.1212399,0.2526759,0.1000116,0,8.384445
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4549667,41.42179,40.14444,3.943026,3.943026,0,0,0,3.943026,11.53852,0,4.440892E-16,0,0.4549667,4.150554,3.943026,0,0,23.84036,8.142651,0,3.695587,-3.695587,12.48763,32.0195,0.1212399,4.337329,0.3639733,0,8.597617
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4101134,43.59196,42.42465,6.734144,4.614317,0,-1,0,4.614317,8.887845,0,2.119826,3.104927,0.4101134,4.857176,4.614317,0,0,27.94657,4.447063,0,4.447063,-4.447063,7.800015,20,0.1212399,7.407558,0.3280907,0,4.857176
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7145922,46.5008,44.42872,6.668754,0.6788625,0,-1,0,0.6788625,105.2632,0,5.989892,7.199857,0.7145922,0.7145922,0.6788625,0,0,32.88775,0,0,0,0,7.800015,20,0.1212399,7.33563,0.5716737,0,0.7145922
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.806394,51.93858,46.51168,3.282236,1.716075,0,-1,0,1.716075,105.2632,0,1.566161,3.267244,1.806394,1.806394,1.716075,0,0,32.88775,0,0,0,0,7.800015,20,0.1212399,3.610459,1.445116,0,1.806394
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.026742,54.80054,48.59465,3.376943,1.925405,0,-1,0,1.925405,105.2632,0,1.451538,3.329556,2.026742,2.026742,1.925405,0,0,32.88775,0,0,0,0,7.800015,20,0.1212399,3.714637,1.621393,0,2.026742
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.445077,55.11982,50.6855,6.493122,1.372823,0,-1,0,1.372823,105.2632,0,5.120298,6.867869,1.445077,1.445077,1.372823,0,0,32.88775,0,0,0,0,7.800015,20,0.1212399,7.142434,1.156062,0,1.445077
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.67662,54.12078,52.05837,3.250836,0.642789,0,-1,0,0.642789,105.2632,0,2.608047,3.447361,0.67662,0.67662,0.642789,0,0,32.88775,0,0,0,0,7.800015,20,0.1212399,3.575919,0.541296,0,0.67662
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.064009,56.00562,52.72113,2.854524,1.010809,0,-1,0,1.010809,105.2632,0,1.843715,2.937814,1.064009,1.064009,1.010809,0,0,32.88775,0,0,0,0,7.800015,20,0.1212399,3.139976,0.8512073,0,1.064009
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1861958,54.09336,53.52591,2.333154,0.176886,0,-1,0,0.176886,105.2632,0,2.156268,2.531092,0.1861958,0.1861958,0.176886,0,0,32.88775,0,0,0,0,7.800015,20,0.1212399,2.566469,0.1489566,0,0.1861958
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02535885,53.20035,53.12352,0,0,0,-1,0,0,0,0,0,0,0.02535885,0,0,0,0,32.88775,0,0.02535885,0,0.02535885,7.824073,20.06169,0.1212393,0,0.02028708,0,0.02535885
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3610618,52.70678,51.61653,3.140496,0.3646905,0,-1,0,0.3646905,99.00498,0,2.775805,3.364262,0.3610618,0.3838847,0.3646905,0,0,32.8624,0.02282296,0,0.02282296,-0.02282296,7.800015,20,0.1212393,3.454545,0.2888494,0,0.3838847
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,50.33046,50.33046,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,48.59465,48.59465,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,47.00087,47.00087,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,45.35974,45.35974,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,44.19991,44.19991,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,43.29256,43.29256,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,42.29841,42.29841,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,41.56464,41.56464,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,40.87821,40.87821,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,40.23123,40.23123,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212393,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,39.70259,39.70259,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1215166,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09043639,39.74872,39.49746,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.95589,1.776357E-15,0,0,0.09043639,0,0,8.8,8.36,24.52775,7.524,8.450437,0,8.450437,23.7478,60.89166,0.1216689,0.4747115,0.07234912,12,7.614437
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2103167,39.7029,39.11873,3.678599,3.678599,11.87043,0,3.33922,3.678599,5.717304,0,0,0,0.2103167,0,0,8.191834,7.782243,16.07732,15.12939,7.992559,0,7.992559,31.3302,80.33369,0.1219598,4.046459,0.1682533,12,15.33971
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.538917,44.46215,40.05764,5.668321,5.668321,0,0,0,5.668321,27.14944,0,0,0,1.538917,5.966653,5.668321,0,0,8.084758,22.3227,0,4.427736,-4.427736,26.66296,68.36642,0.1219598,6.235153,1.231134,0,23.86161
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.370914,49.31552,42.31419,2.358902,2.358902,0,-1,0,2.358902,100.5092,0,0,0,2.370914,2.483055,2.358902,0,0,13.00446,17.89496,0,0.1121404,-0.1121404,26.54475,68.06333,0.1219598,2.594792,1.896731,0,20.26587
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.742645,49.46947,44.31826,4.704258,4.704258,0,-1,0,4.704258,37.04399,0,0,0,1.742645,4.95185,4.704258,0,0,13.12906,17.78282,0,3.209206,-3.209206,23.16195,59.38951,0.1219598,5.174684,1.394116,0,19.52547
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.131102,52.8173,46.37755,3.639759,3.639759,0,-1,0,3.639759,58.55064,0,0,0,2.131102,3.831325,3.639759,0,0,16.69485,14.57361,0,1.700223,-1.700223,21.36976,54.79415,0.1219598,4.003735,1.704882,0,16.70472
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.901096,54.2689,48.46841,0.2543602,0.2543602,0,-1,0,0.2543602,747.4031,0,0,0,1.901096,0.2677476,0.2543602,0,0,18.58398,12.87339,1.633348,0,1.633348,22.91929,58.7673,0.121918,0.2797962,1.520877,0,14.77449
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.203436,60.76657,50.55138,2.405277,2.405277,0,-1,0,2.405277,133.1836,0,0,0,3.203436,2.531871,2.405277,0,0,16.95064,14.3434,0.671565,0,0.671565,23.55639,60.40089,0.1219008,2.645805,2.562749,0,17.54684
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9084857,54.66403,51.88479,0.4955772,0.4955772,0,-1,0,0.4955772,183.3187,0,0,0,0.9084857,0.5216602,0.4955772,0,0,16.27907,14.94781,0.3868254,0,0.3868254,23.92337,61.34185,0.1218909,0.5451349,0.7267885,0,15.8563
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.681085,57.84943,52.59489,0.8386536,0.8386536,0,-1,0,0.8386536,200.4504,0,0,0,1.681085,0.8827932,0.8386536,0,0,15.89225,15.29596,0.7982914,0,0.7982914,24.68069,63.28371,0.1218706,0.922519,1.344868,0,16.97704
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.309694,60.7066,53.34444,2.997966,2.997966,0,-1,0,2.997966,77.04202,0,0,0,2.309694,3.155754,2.997966,0,0,15.09396,16.01442,0,0.8460603,-0.8460603,23.78887,60.99698,0.1218706,3.297763,1.847755,0,18.32411
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.016952,56.13128,52.98939,4.428471,4.428471,0,-1,0,4.428471,22.96396,0,0,0,1.016952,4.661548,4.428471,0,0,16.03402,15.16836,0,3.644596,-3.644596,19.94713,51.14638,0.1218706,4.871318,0.8135619,0,16.18531
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.324592,52.41328,51.43506,3.354069,3.354069,0,-1,0,3.354069,9.677562,0,4.440892E-16,0,0.324592,3.530598,3.354069,0,0,20.08357,11.52376,0,3.206006,-3.206006,16.5677,42.4812,0.1218706,3.689475,0.2596736,0,11.84835
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,50.14899,50.14899,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.6458,8.317757,0,5.778502,-5.778502,10.47662,26.86309,0.1218706,6.038534,0,0,8.317757
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,48.46841,48.46841,3.586513,2.412292,0,-1,0,2.412292,0,0,1.174221,1.532873,0,2.539254,2.412292,0,0,30.06636,2.539254,0,2.539254,-2.539254,7.800015,20,0.1218706,3.945164,0,0,2.539254
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,46.91407,46.91407,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218706,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,45.27295,45.27295,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218706,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,44.11312,44.11312,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218706,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,43.20576,43.20576,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218706,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,42.20373,42.20373,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218706,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,41.47785,41.47785,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218706,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,40.78353,40.78353,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218706,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,40.16811,40.16811,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218706,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,39.63158,39.63158,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1220366,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2245001,40.05928,39.43433,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.85951,1.776357E-15,0,0,0.2245001,0,0,8.8,8.36,24.52775,7.524,8.5845,0,8.5845,23.87498,61.21777,0.1222247,1.243485,0.1796001,12,7.7485
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.984085,44.74446,39.05561,3.987981,3.987981,11.89183,0,3.344633,3.987981,49.75162,0,0,0,1.984085,0,0,7.903848,7.508656,15.94325,15.25005,9.492742,0,9.492742,32.88058,84.30902,0.1225039,4.386779,1.587268,12,17.23413
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.7179,51.0687,39.96297,5.892907,5.892907,0,0,0,5.892907,63.09111,0,8.881784E-16,0,3.7179,6.20306,5.892907,0,0,6.450512,23.79352,0,2.485159,-2.485159,30.261,77.59215,0.1225039,6.482197,2.97432,0,27.51142
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.344658,59.07324,42.2274,1.000493,1.000493,0,-1,0,1.000493,534.2023,0,0,0,5.344658,1.053151,1.000493,0,0,9.211801,21.30836,4.291507,0,4.291507,34.33228,88.03131,0.1223944,1.100543,4.275727,0,26.65302
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.226255,60.8784,44.19991,0,0,0,-1,0,0,0,0.3059629,0,0,5.226255,0,0,0,0,4.920293,25.17072,4.920293,0,4.920293,39.00008,100,0.1222691,0,4.181005,0,30.39697
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.545322,64.43178,46.29076,2.183083,2.183083,0,-1,0,2.183083,254.0133,3.24734,0,0,5.545322,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1222691,2.401391,4.436257,0,35.1443
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.279242,62.1511,48.37373,5.80984,5.80984,0,-1,0,5.80984,73.65507,0,0,0,4.279242,6.115621,5.80984,0,0,0,29.59898,0,1.836379,-1.836379,37.06437,95.03664,0.1222691,6.390824,3.423393,0,33.87822
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.864721,62.97947,50.46458,3.67429,3.67429,0,-1,0,3.67429,105.1828,0,0,0,3.864721,3.867674,3.67429,0,0,2.040421,27.7626,0,0.002952687,-0.002952687,37.06125,95.02866,0.1222691,4.041719,3.091777,0,31.62732
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.250146,58.87262,51.79011,1.193231,1.193231,0,-1,0,1.193231,188.5758,0,0,0,2.250146,1.256033,1.193231,0,0,2.043702,27.75965,0.9941128,0,0.9941128,38.00435,97.44685,0.1222439,1.312555,1.800117,0,30.00979
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.956548,58.60802,52.46076,4.904844,4.904844,0,-1,0,4.904844,39.89011,0,0,0,1.956548,5.162994,4.904844,0,0,1.04959,28.65435,0,3.206446,-3.206446,34.62446,88.78049,0.1222439,5.395329,1.565238,0,30.6109
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6541063,55.2668,53.25765,8.52472,8.36,0,-1,0,8.36,7.824238,0,0.1647201,1.017192,0.6541063,8.8,8.36,0,0,4.612308,25.4479,0,8.145894,-8.145894,26.03793,66.76379,0.1222439,9.377192,0.523285,0,26.10201
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4463593,54.21669,52.85526,0,0,0,-1,0,0,0,0,0,0,0.4463593,0,0,0,0,13.6633,17.30201,0.4463593,0,0.4463593,26.46139,67.84957,0.1222325,0,0.3570875,0,17.74837
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2839037,52.16301,51.30882,2.587867,2.587867,0,-1,0,2.587867,10.97057,0,0,0,0.2839037,2.724071,2.587867,0,0,13.21694,17.70373,0,2.440167,-2.440167,23.88923,61.2543,0.1222325,2.846654,0.2271229,0,17.98763
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,50.01485,50.01485,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,15.92824,15.26356,0,7.39237,-7.39237,16.09698,41.27423,0.1222325,7.725026,0,0,15.26356
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,48.33428,48.33428,8.801587,7.477635,0,-1,0,7.477635,0,0,1.323952,2.204111,0,7.871195,7.477635,0,0,24.14198,7.871195,0,7.871195,-7.871195,7.800015,20,0.1222325,9.681746,0,0,7.871195
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,46.77995,46.77995,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1222325,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,45.1546,45.1546,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1222325,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,44.00266,44.00266,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1222325,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,43.11897,43.11897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1222325,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,42.09327,42.09327,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1222325,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,41.36739,41.36739,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1222325,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,40.67307,40.67307,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1222325,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,40.05764,40.05764,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1222325,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,39.54479,39.54479,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1224469,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1968777,39.91087,39.36332,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.20071,0,0,0,0.1968777,0,0,8.8,8.36,24.52775,7.524,8.556878,0,8.556878,23.84878,61.15058,0.1226194,0.9754888,0.1575022,12,7.720878
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.877411,44.36239,38.99249,4.155044,4.155044,12,0,3.372,4.155044,45.18391,0,0,0,1.877411,0,0,7.844956,7.452708,15.97088,15.22519,9.33012,0,9.33012,32.7001,83.84625,0.1229061,4.570548,1.501929,12,17.1026
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.320124,49.70551,39.87617,4.196949,4.196949,0,0,0,4.196949,79.10802,0,0,0,3.320124,4.417842,4.196949,0,0,6.640756,23.6223,0,1.097718,-1.097718,31.54301,80.87934,0.1229061,4.616644,2.656099,0,26.94242
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.82027,53.73136,42.11694,3.422545,3.422545,0,-1,0,3.422545,111.6207,0,0,0,3.82027,3.602679,3.422545,0,0,7.860442,22.52458,0.2175912,0,0.2175912,31.74943,81.40864,0.1229006,3.764799,3.056216,0,26.34485
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.112313,60.34428,44.08945,6.036972,6.036972,0,-1,0,6.036972,84.6834,8.881784E-16,0,0,5.112313,6.354707,6.036972,0,0,7.642851,22.72041,0,1.242394,-1.242394,30.43983,78.0507,0.1229006,6.640669,4.08985,0,27.83273
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.745996,73.14085,46.15663,3.12837,3.12837,0,-1,0,3.12837,247.6049,0,0,0,7.745996,3.293021,3.12837,0,0,9.023289,21.47802,4.452975,0,4.452975,34.6643,88.88264,0.1227875,3.441207,6.196796,0,29.22401
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.369176,74.04421,48.20015,0,0,0,-1,0,0,0,2.798862,0,0,7.369176,0,0,0,0,4.570314,25.48569,4.570314,0,4.570314,39.00008,100,0.1226716,0,5.895341,0,32.85487
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.883609,74.50772,50.28312,0,0,0,-1,0,0,0,6.883609,0,0,6.883609,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226716,0,5.506887,0,36.48259
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.799508,75.77275,51.61653,2.355847,2.355847,0,-1,0,2.355847,288.6226,4.319668,0,0,6.799508,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1226716,2.591432,5.439606,0,36.39849
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.473485,71.11188,52.32663,0,0,0,-1,0,0,0,5.473485,0,0,5.473485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226716,0,4.378788,0,35.07246
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.870331,62.33733,53.08407,2.40196,2.40196,0,-1,0,2.40196,119.4995,0.3419515,0,0,2.870331,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1226716,2.642156,2.296265,0,32.46931
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.982426,58.9237,52.68168,1.585226,1.585226,0,-1,0,1.585226,125.0564,0.3137676,0,0,1.982426,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1226716,1.743748,1.585941,0,31.5814
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3448378,52.16488,51.12735,4.137515,4.137515,0,-1,0,4.137515,8.334418,0,8.881784E-16,0,0.3448378,4.355278,4.137515,0,0,0,29.59898,0,4.010441,-4.010441,34.7727,89.1606,0.1226716,4.551266,0.2758702,0,29.94382
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,49.84127,49.84127,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.456045,25.58854,0,8.29681,-8.29681,26.0271,66.73602,0.1226716,8.670167,0,0,25.58854
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,48.15281,48.15281,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.67472,17.29173,0,2.724737,-2.724737,23.15497,59.3716,0.1226716,2.847351,0,0,17.29173
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,46.59848,46.59848,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.70221,14.56699,0,6.023462,-6.023462,16.80569,43.09141,0.1226716,6.294518,0,0,14.56699
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,45.00469,45.00469,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.39495,8.543528,0,0.3441666,-0.3441666,16.4429,42.1612,0.1226716,0.3596541,0,0,8.543528
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,43.86853,43.86853,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.77735,8.199361,0,1.080655,-1.080655,15.30379,39.24041,0.1226716,1.129284,0,0,8.199361
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.98484,42.98484,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.97808,7.118706,0,1.205389,-1.205389,14.0332,35.98249,0.1226716,1.259632,0,0,7.118706
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,41.98281,41.98281,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.3174,5.913317,0,1.079228,-1.079228,12.89559,33.06556,0.1226716,1.127793,0,0,5.913317
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,41.27271,41.27271,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.51654,4.834089,0,1.131201,-1.131201,11.7032,30.00815,0.1226716,1.182105,0,0,4.834089
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,40.58628,40.58628,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.77343,3.702888,0,1.74856,-1.74856,9.860059,25.28215,0.1226716,1.827245,0,0,3.702888
