Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.610581,48.69644,38.07725,4.126917,4.126917,0,-1,0,4.126917,87.48856,0,0,0,3.610581,4.344124,4.126917,0,0,18.27892,13.14795,0,0.7335431,-0.7335431,20.88594,53.5536,0.1250172,4.539609,2.888464,0,16.75853
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.221867,52.52204,39.78938,2.929783,2.929783,0,-1,0,2.929783,144.1017,0,0,0,4.221867,3.083982,2.929783,0,0,19.09397,12.4144,1.137885,0,1.137885,21.96544,56.32152,0.1249927,3.222761,3.377493,0,16.63627
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.6748,59.42296,41.49363,0.7911353,0.7911353,0,-1,0,0.7911353,717.2983,0,0,0,5.6748,0.832774,0.7911353,0,0,17.95609,13.4385,4.842026,0,4.842026,26.55899,68.09983,0.1248884,0.8702488,4.53984,0,19.1133
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.250148,71.54807,43.14264,2.586704,2.586704,0,-1,0,2.586704,318.9445,0,0,0,8.250148,2.722846,2.586704,0,0,13.11406,17.79632,5.527302,0,5.527302,31.80265,81.54508,0.1247695,2.845374,6.600119,0,26.04647
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.598705,70.82384,44.79955,6.155385,6.155385,0,-1,0,6.155385,123.4481,0,0,0,7.598705,6.479353,6.155385,0,0,7.58676,22.7709,1.119352,0,1.119352,32.86456,84.26792,0.1247455,6.770924,6.078964,0,30.3696
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.137271,58.91448,45.88837,8.672715,8.36,0,-1,0,8.36,49.48889,0,0.3127153,1.179987,4.137271,8.8,8.36,0,0,6.467408,23.77831,0,4.662729,-4.662729,27.94961,71.66552,0.1247455,9.539987,3.309817,0,27.91558
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.536367,57.34603,46.33022,2.785155,2.785155,0,-1,0,2.785155,126.972,0,0,0,3.536367,2.931742,2.785155,0,0,11.64822,19.11558,0.6046247,0,0.6046247,28.52321,73.13628,0.1247325,3.06367,2.829093,0,22.65195
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.998608,56.18145,46.91407,2.06982,2.06982,0,-1,0,2.06982,144.8729,0,0,0,2.998608,2.178758,2.06982,0,0,11.04359,19.65974,0.8198496,0,0.8198496,29.30098,75.13058,0.1247149,2.276802,2.398886,0,22.65835
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.452021,53.92882,46.46434,2.575305,2.575305,0,-1,0,2.575305,95.21283,0,0,0,2.452021,2.710848,2.575305,0,0,10.22374,20.39761,0,0.2588266,-0.2588266,29.02816,74.43102,0.1247149,2.832836,1.961617,0,22.84963
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4583206,46.33223,45.00469,0,0,0,-1,0,0,0,0,0,0,0.4583206,0,0,0,0,10.51133,20.13878,0.4583206,0,0.4583206,29.46296,75.54589,0.1247051,0,0.3666565,0,20.5971
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,43.67128,43.67128,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,10.05301,20.55127,0,5.693189,-5.693189,23.46181,60.15837,0.1247051,5.949382,0,0,20.55127
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,42.44832,42.44832,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,16.37877,14.85808,0,5.265263,-5.265263,17.91174,45.92744,0.1247051,5.502199,0,0,14.85808
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,41.23326,41.23326,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,22.22906,9.59282,0,4.922823,-4.922823,12.72262,32.62205,0.1247051,5.14435,0,0,9.59282
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,40.12077,40.12077,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,27.69887,4.669997,0,0.2586715,-0.2586715,12.44996,31.92291,0.1247051,0.2703117,0,0,4.669997
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,39.32387,39.32387,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,27.98628,4.411325,0,2.442081,-2.442081,9.875782,25.32247,0.1247051,2.551975,0,0,4.411325
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,38.61377,38.61377,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,30.6997,1.969244,0,0.02217255,-0.02217255,9.852409,25.26254,0.1247051,0.02317032,0,0,1.969244
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,37.99046,37.99046,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,30.72434,1.947072,0,0.3598807,-0.3598807,9.473062,24.28985,0.1247051,0.3760754,0,0,1.947072
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,37.41449,37.41449,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,31.12421,1.587191,0,0.5333375,-0.5333375,8.910875,22.84835,0.1247051,0.5573376,0,0,1.587191
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,36.90164,36.90164,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,31.7168,1.053854,0,0.6194388,-0.6194388,8.257929,21.17414,0.1247051,0.6473136,0,0,1.053854
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,36.48346,36.48346,1.308647,0.4126942,0,-1,0,0.4126942,0,0,0.8959525,1.026817,0,0.4344149,0.4126942,0,0,32.40507,0.4344149,0,0.4344149,-0.4344149,7.800015,20,0.1247051,1.439511,0,0,0.4344149
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.19154,36.19154,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248377,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1489586,36.32847,35.92327,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.2321,1.776357E-15,0,0,0.1489586,0,0,8.8,8.36,24.52775,7.524,8.508959,0,8.508959,23.80331,61.03402,0.1249824,1.075718,0.1191669,12,7.672958
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.458377,39.68961,35.63923,5.8446,5.8446,12,0,3.372,5.8446,24.95255,0,0,0,1.458377,0,0,6.1554,5.847631,16.0188,15.18206,7.306007,0,7.306007,30.7344,78.806,0.1251891,6.42906,1.166701,12,16.64044
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.381012,46.03722,36.26254,3.366425,3.366425,8.431611,0,2.469198,3.366425,100.4333,0,0,0,3.381012,0,0,5.065187,4.811927,8.712788,21.75747,8.19294,0,8.19294,38.50691,98.73546,0.1252749,3.703067,2.70481,12,25.13848
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.263707,50.66955,37.96679,0.2887379,0.2887379,0,-1,0,0.2887379,1476.671,3.439924,0,0,4.263707,0.3039346,0.2887379,0,0,0.5198481,29.13111,0.5198481,0,0.5198481,39.00008,100,0.1252638,0.3176116,3.410965,0,33.39482
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.459972,53.21536,39.70259,0,0,0,-1,0,0,0,4.459972,0,0,4.459972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252638,0,3.567978,0,34.05895
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.909719,56.59989,41.38317,0.4085476,0.4085476,0,-1,0,0.4085476,1201.75,4.479669,0,0,4.909719,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1252638,0.4494024,3.927775,0,34.5087
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.543335,60.6919,43.0243,5.60047,5.60047,0,-1,0,5.60047,98.97982,8.881784E-16,0,0,5.543335,5.895231,5.60047,0,0,0,29.59898,0,0.3518966,-0.3518966,38.62915,99.0489,0.1252638,6.160517,4.434668,0,35.14231
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.781435,63.47592,44.68909,0,0,0,-1,0,0,0,5.390439,0,0,5.781435,0,0,0,0,0.3909962,29.24708,0.3909962,0,0.3909962,39.00008,100,0.1252554,0,4.625148,0,35.02851
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.859473,61.30844,45.75424,1.775759,1.775759,0,-1,0,1.775759,273.6561,2.990253,0,0,4.859473,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1252554,1.953335,3.887578,0,34.45845
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.221084,49.82178,46.20397,0.464417,0.464417,0,-1,0,0.464417,262.9283,0.7322239,0,0,1.221084,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1252554,0.5108587,0.9768672,0,30.82006
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.689073,55.02636,46.77995,3.178971,3.178971,0,-1,0,3.178971,84.58941,0,0,0,2.689073,3.346285,3.178971,0,0,0,29.59898,0,0.6572124,-0.6572124,38.30732,98.22369,0.1252554,3.496868,2.151258,0,32.28805
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8538325,48.84386,46.33022,0,0,0,-1,0,0,0,0.1235964,0,0,0.8538325,0,0,0,0,0.7302361,28.94176,0.7302361,0,0.7302361,39.00008,100,0.1252397,0,0.683066,0,29.7956
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.486856,46.30417,44.89423,2.300931,2.300931,0,-1,0,2.300931,21.15908,0,4.440892E-16,0,0.486856,2.422033,2.300931,0,0,0,29.59898,0,1.935177,-1.935177,36.96022,94.76962,0.1252397,2.531024,0.3894848,0,30.08583
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,43.53715,43.53715,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.150197,27.6638,0,2.173434,-2.173434,34.66922,88.89526,0.1252397,2.271238,0,0,27.6638
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,42.31419,42.31419,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.565123,25.49037,0,8.8,-8.8,25.39321,65.11066,0.1252397,12.17366,0,0,25.49037
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,41.1228,41.1228,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.3429,16.69037,0,1.805042,-1.805042,23.49053,60.232,0.1252397,1.886269,0,0,16.69037
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,40.0103,40.0103,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.3485,14.88533,0,0.4436401,-0.4436401,23.02289,59.03293,0.1252397,0.4636039,0,0,14.88533
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,39.22919,39.22919,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.84144,14.44168,0,0.6029637,-0.6029637,22.38731,57.40324,0.1252397,0.6300971,0,0,14.44168
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,38.54276,38.54276,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.5114,13.83872,0,1.950003,-1.950003,20.33183,52.13278,0.1252397,2.037753,0,0,13.83872
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,37.90367,37.90367,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.67807,11.88872,0,2.028993,-2.028993,18.19308,46.64883,0.1252397,2.120298,0,0,11.88872
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,37.3277,37.3277,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.9325,9.859725,0,1.762712,-1.762712,16.33502,41.88457,0.1252397,1.842034,0,0,9.859725
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,36.83852,36.83852,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.89107,8.097013,0,1.207225,-1.207225,15.06249,38.62169,0.1252397,1.261551,0,0,8.097013
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,36.41246,36.41246,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.23243,6.889788,0,1.372949,-1.372949,13.61527,34.91089,0.1252397,1.434731,0,0,6.889788
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,36.10474,36.10474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.75793,5.51684,0,0,0,13.61527,34.91089,0.1252397,0,0,0,5.51684
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07346359,36.03596,35.83648,0.09639126,0.09639126,0,0,0,0.09639126,76.21395,0,1.387779E-17,0,0.07346359,0.1014645,0.09639126,0,0,26.75793,5.51684,0,0.0280009,-0.0280009,13.58576,34.83521,0.1252397,0.1060304,0.05877087,0,5.590303
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6027638,37.21684,35.56822,2.473688,2.473688,0,0,0,2.473688,24.36701,0,4.440892E-16,0,0.6027638,2.603882,2.473688,0,0,26.78904,5.488838,0,2.001118,-2.001118,11.4764,29.4266,0.1252397,2.721057,0.4822111,0,6.091602
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.665426,40.85062,36.19154,2.410447,2.410447,0,0,0,2.410447,69.09198,0,0,0,1.665426,2.537313,2.410447,0,0,29.01251,3.48772,0,0.871887,-0.871887,10.55735,27.07006,0.1252397,2.651492,1.33234,0,5.153146
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.833554,46.09886,37.90367,7.32963,5.176918,0,-1,0,5.176918,54.73438,0,2.152712,5.039176,2.833554,5.449387,5.176918,0,0,29.98127,2.615833,0,2.615833,-2.615833,7.800015,20,0.1252397,8.062593,2.266843,0,5.449387
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.268791,49.28225,39.63158,3.915348,3.105351,0,-1,0,3.105351,105.2632,0,0.8099964,3.685812,3.268791,3.268791,3.105351,0,0,32.88775,0,0,0,0,7.800015,20,0.1252397,4.306883,2.615033,0,3.268791
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.401644,54.79763,41.32005,2.923536,2.923536,0,-1,0,2.923536,150.5589,0,0,2.379577,4.401644,3.077406,2.923536,0,0,32.88775,0,1.324238,0,1.324238,9.056298,23.22123,0.1252114,3.215889,3.521315,0,4.401644
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.748039,54.40754,42.96117,5.983111,4.692861,0,-1,0,4.692861,79.86684,0,1.290251,4.737072,3.748039,4.939854,4.692861,0,0,31.56351,1.191814,0,1.191814,-1.191814,7.800015,20,0.1252114,6.581423,2.998431,0,4.939854
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.648663,62.90863,44.62597,1.148109,1.148109,0,-1,0,1.148109,491.9972,0,0,0.1896736,5.648663,1.208535,1.148109,0,0,32.88775,0,4.440127,0,4.440127,12.01229,30.80068,0.1251164,1.26292,4.51893,0,5.648663
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.128523,55.2777,45.66745,6.086222,6.086222,0,-1,0,6.086222,51.40337,0,8.881784E-16,2.304116,3.128523,6.406549,6.086222,0,0,28.44763,3.996114,0,3.278026,-3.278026,8.556947,21.94085,0.1251164,6.694844,2.502818,0,7.124637
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.379693,50.20734,46.10929,2.524765,1.992892,0,-1,0,1.992892,69.23068,0,0.5318731,1.832916,1.379693,2.097781,1.992892,0,0,32.08988,0.7180883,0,0.7180883,-0.7180883,7.800015,20,0.1251164,2.777241,1.103754,0,2.097781
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2172319,47.32642,46.69315,3.213671,0.2063703,0,-1,0,0.2063703,105.2632,0,3.007301,3.493764,0.2172319,0.2172319,0.2063703,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,3.535038,0.1737855,0,0.2172319
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.048729,49.30057,46.20397,6.502184,0.9962921,0,-1,0,0.9962921,105.2632,0,5.505892,6.953145,1.048729,1.048729,0.9962921,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,7.152403,0.8389828,0,1.048729
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3879217,45.90431,44.78377,2.371011,0.3685256,0,-1,0,0.3685256,105.2632,0,2.002486,2.534408,0.3879217,0.3879217,0.3685256,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,2.608113,0.3103373,0,0.3879217
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,43.45036,43.45036,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,42.25107,42.25107,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,41.05179,41.05179,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,39.94719,39.94719,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,39.1424,39.1424,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,38.45597,38.45597,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,37.83266,37.83266,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,37.23302,37.23302,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,36.74384,36.74384,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,36.34933,36.34933,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251164,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,36.0574,36.0574,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252939,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1382542,36.17275,35.79703,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.110696,0,0,0,0.1382542,0,0,8.8,8.36,24.52775,7.524,8.498254,0,8.498254,23.79316,61.00798,0.125472,1.875051,0.1106034,12,7.662254
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.545359,39.80002,35.5051,3.485885,3.485885,11.74592,0,3.307719,3.485885,44.33192,0,0,0,1.545359,0,0,8.260038,7.847036,16.0295,15.17243,9.392396,0,9.392396,32.70357,83.85513,0.1256897,3.834473,1.236288,12,16.71779
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.837694,44.23858,36.12841,2.173034,2.173034,0,0,0,2.173034,130.5867,0,0,0,2.837694,2.287404,2.173034,0,0,6.637104,23.62559,0.5502895,0,0.5502895,33.22562,85.19373,0.125678,2.390337,2.270155,0,26.46328
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.413842,50.99508,37.81688,0,0,0,-1,0,0,0,0,0,0,4.413842,0,0,0,0,6.086814,24.12085,4.413842,0,4.413842,37.41296,95.93047,0.1255837,0,3.531074,0,28.53469
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.304945,52.50267,39.52113,4.056289,4.056289,0,-1,0,4.056289,106.1301,0,0,0,4.304945,4.269778,4.056289,0,0,1.672972,28.0933,0.03516693,0,0.03516693,37.44632,96.01601,0.1255829,4.461917,3.443956,0,32.39825
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.185276,53.9266,41.18592,4.638089,4.638089,0,-1,0,4.638089,90.23708,0,0,0,4.185276,4.882198,4.638089,0,0,1.637805,28.12495,0,0.696923,-0.696923,36.7117,94.13237,0.1255829,5.101897,3.34822,0,32.31023
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.583111,57.0775,42.82705,1.041691,1.041691,0,-1,0,1.041691,439.9683,1.07443,0,0,4.583111,1.096517,1.041691,0,0,2.412163,27.42803,2.412163,0,2.412163,39.00008,100,0.1255315,1.14586,3.666489,0,32.01114
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.17527,47.93135,44.49184,0,0,0,-1,0,0,0,1.17527,0,0,1.17527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255315,0,0.940216,0,30.77425
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.224811,58.8271,45.53332,3.697889,3.697889,0,-1,0,3.697889,114.2493,0.3322961,0,0,4.224811,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1255315,4.067677,3.379848,0,33.82379
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.806968,51.38396,45.97516,2.862044,2.862044,0,-1,0,2.862044,63.13559,0,0,0,1.806968,3.012677,2.862044,0,0,0,29.59898,0,1.205709,-1.205709,37.72915,96.74121,0.1255315,3.148248,1.445575,0,31.40595
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.837955,52.08612,46.55902,0.3033186,0.3033186,0,-1,0,0.3033186,605.9485,0.1789952,0,0,1.837955,0.3192828,0.3033186,0,0,1.339677,28.39327,1.339677,0,1.339677,39.00008,100,0.1255029,0.3336505,1.470364,0,30.23122
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.048712,49.16363,46.06984,3.142992,3.142992,0,-1,0,3.142992,33.36669,0,0,0,1.048712,3.308412,3.142992,0,0,0,29.59898,0,2.2597,-2.2597,36.61814,93.89249,0.1255029,3.457291,0.8389699,0,30.64769
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4498343,45.92553,44.62597,8.826353,8.36,0,-1,0,8.36,5.380793,0,0.466353,1.348988,0.4498343,8.8,8.36,0,0,2.510778,27.33928,0,8.350165,-8.350165,27.8163,71.3237,0.1255029,9.708988,0.3598674,0,27.78911
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,43.31622,43.31622,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.78874,18.98911,0,7.209742,-7.209742,20.21656,51.83723,0.1255029,7.534181,0,0,18.98911
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,42.11694,42.11694,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.79956,11.77937,0,6.159481,-6.159481,13.7239,35.18941,0.1255029,6.436657,0,0,11.77937
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,40.91766,40.91766,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.64343,5.61989,0,3.030038,-3.030038,10.52996,26.99984,0.1255029,3.16639,0,0,5.61989
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,39.82883,39.82883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.01014,2.589851,0,0,0,10.52996,26.99984,0.1255029,0,0,0,2.589851
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,39.05561,39.05561,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.01014,2.589851,0,0.2129637,-0.2129637,10.30548,26.42424,0.1255029,0.2225471,0,0,2.589851
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,38.34551,38.34551,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.24677,2.376888,0,1.847217,-1.847217,8.358337,21.43159,0.1255029,1.930342,0,0,2.376888
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,37.74587,37.74587,1.988384,0.5031866,0,-1,0,0.5031866,0,0,1.485197,1.684036,0,0.5296701,0.5031866,0,0,32.29923,0.5296701,0,0.5296701,-0.5296701,7.800015,20,0.1255029,2.187222,0,0,0.5296701
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,37.1699,37.1699,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255029,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,36.68072,36.68072,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255029,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,36.27832,36.27832,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255029,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,35.99428,35.99428,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256073,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05496955,35.87514,35.72602,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.683531,1.776357E-15,0,0,0.05496955,0,0,8.8,8.36,24.52775,7.524,8.414969,0,8.414969,23.71415,60.80539,0.1257603,1.291045,0.04397564,12,7.578969
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.520625,39.66459,35.44198,3.146122,3.146122,11.47508,0,3.239196,3.146122,48.3333,0,0,0,1.520625,0,0,8.328959,7.912511,16.11278,15.09747,9.433136,0,9.433136,32.66321,83.75165,0.1259626,3.460734,1.2165,12,16.6181
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.76999,47.02619,36.0574,3.632088,3.632088,0,0,0,3.632088,103.7968,0,0,0,3.76999,3.823251,3.632088,0,0,6.679648,23.5873,0,0.05326096,-0.05326096,32.60707,83.6077,0.1259626,3.995297,3.015992,0,27.35728
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.287758,53.8061,37.7222,3.517695,3.517695,0,-1,0,3.517695,150.3188,0,0,0,5.287758,3.702837,3.517695,0,0,6.738827,23.53403,1.584921,0,1.584921,34.11065,87.46304,0.1259288,3.869465,4.230207,0,28.82179
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.160446,58.84479,39.458,1.416845,1.416845,0,-1,0,1.416845,434.8003,0,0,0,6.160446,1.491416,1.416845,0,0,5.153905,24.96046,4.66903,0,4.66903,38.54008,98.82053,0.1258295,1.558529,4.928357,0,31.12091
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.69309,66.6975,41.1228,1.378643,1.378643,0,-1,0,1.378643,558.0191,5.757012,0,0,7.69309,1.451203,1.378643,0,0,0.484875,29.16259,0.484875,0,0.484875,39.00008,100,0.1258192,1.516507,6.154472,0,36.85568
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.886979,69.49138,42.74025,0,0,0,-1,0,0,0,7.886979,0,0,7.886979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258192,0,6.309583,0,37.48596
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.080523,68.16905,44.38138,2.397683,2.397683,0,-1,0,2.397683,295.3069,4.556647,0,0,7.080523,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1258192,2.637451,5.664419,0,36.6795
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.30183,66.31557,45.42286,0,0,0,-1,0,0,0,6.30183,0,0,6.30183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258192,0,5.041464,0,35.90081
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.325385,63.10947,45.84892,4.260032,4.260032,0,-1,0,4.260032,125.0081,0.84114,0,0,5.325385,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1258192,4.686036,4.260308,0,34.92436
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.477304,53.96832,46.42489,3.684789,3.684789,0,-1,0,3.684789,67.23058,0,0,0,2.477304,3.878725,3.684789,0,0,0,29.59898,0,1.40142,-1.40142,37.52285,96.21225,0.1258192,4.053267,1.981844,0,32.07628
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.067394,52.19678,45.97516,6.388529,6.388529,0,-1,0,6.388529,32.36104,0,0,0,2.067394,6.724767,6.388529,0,0,1.557134,28.19756,0,4.657373,-4.657373,32.61355,83.62432,0.1258192,7.027381,1.653915,0,30.26495
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4863178,45.94431,44.53918,5.243581,5.243581,0,-1,0,5.243581,9.274537,0,8.881784E-16,0,0.4863178,5.519558,5.243581,0,0,6.731993,23.54018,0,5.033241,-5.033241,27.30805,70.02049,0.1258192,5.767939,0.3890542,0,24.0265
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,43.22943,43.22943,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.32448,18.50694,0,6.641946,-6.641946,20.30682,52.06867,0.1258192,6.940834,0,0,18.50694
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,42.05382,42.05382,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.70442,11.865,0,7.06469,-7.06469,12.85998,32.97425,0.1258192,7.382601,0,0,11.865
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,40.85454,40.85454,8.079764,4.560292,0,-1,0,4.560292,0,0,3.519473,4.327449,0,4.800307,4.560292,0,0,27.55408,4.800307,0,4.800307,-4.800307,7.800015,20,0.1258192,8.887741,0,0,4.800307
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,39.78938,39.78938,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258192,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,38.96882,38.96882,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258192,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,38.28239,38.28239,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258192,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,37.68275,37.68275,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258192,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,37.08311,37.08311,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258192,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,36.6176,36.6176,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258192,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,36.21521,36.21521,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258192,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,35.92327,35.92327,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259982,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1195259,35.98736,35.6629,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.65329,0,0,0,0.1195259,0,0,8.8,8.36,24.52775,7.524,8.479526,0,8.479526,23.77539,60.96242,0.1261414,1.128252,0.09562071,12,7.643526
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.396799,39.26373,35.39464,5.183517,5.183517,12,0,3.372,5.183517,26.94694,0,0,0,1.396799,0,0,6.816483,6.475659,16.04823,15.15557,7.872458,0,7.872458,31.24386,80.1123,0.1263595,5.701868,1.117439,12,16.55237
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.668818,46.64235,35.99428,1.416799,1.416799,0,0,0,1.416799,258.9512,0,0,0,3.668818,1.491367,1.416799,0,0,8.175769,22.24079,2.177451,0,2.177451,33.30957,85.40899,0.1263132,1.558479,2.935054,0,25.9096
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.061502,56.42309,37.65908,2.322705,2.322705,0,-1,0,2.322705,260.9674,0,0,0,6.061502,2.444952,2.322705,0,0,5.998318,24.20049,3.616549,0,3.616549,36.74053,94.20631,0.1262364,2.554975,4.849201,0,30.26199
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.996138,58.14283,39.36332,0,0,0,-1,0,0,0,3.614369,0,0,5.996138,0,0,0,0,2.381769,27.45539,2.381769,0,2.381769,39.00008,100,0.1261859,0,4.79691,0,33.45152
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.743122,55.6067,41.00445,0,0,0,-1,0,0,0,4.743122,0,0,4.743122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261859,0,3.794497,0,34.3421
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.263321,55.76929,42.62979,4.774202,4.774202,0,-1,0,4.774202,89.29913,0,0,0,4.263321,5.025476,4.774202,0,0,0,29.59898,0,0.7621551,-0.7621551,38.1967,97.94005,0.1261859,5.251623,3.410657,0,33.8623
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.188507,57.31544,44.27092,0,0,0,-1,0,0,0,3.341667,0,0,4.188507,0,0,0,0,0.846839,28.83682,0.846839,0,0.846839,39.00008,100,0.126168,0,3.350805,0,33.02533
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.338485,55.5891,45.3124,0.3299157,0.3299157,0,-1,0,0.3299157,1011.92,2.991205,0,0,3.338485,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.126168,0.3629073,2.670788,0,32.93746
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.258646,55.75707,45.71479,2.726827,2.726827,0,-1,0,2.726827,119.5032,0.3883007,0,0,3.258646,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.126168,2.99951,2.606916,0,32.85762
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.500572,50.71539,46.24342,6.548921,6.548921,0,-1,0,6.548921,22.91327,0,0,0,1.500572,6.893601,6.548921,0,0,0,29.59898,0,5.393028,-5.393028,33.31533,85.42374,0.126168,7.203813,1.200458,0,31.09955
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.034786,48.84802,45.80158,4.176889,4.176889,0,-1,0,4.176889,24.77409,0,0,0,1.034786,4.396725,4.176889,0,0,5.992254,24.20595,0,3.361939,-3.361939,29.77153,76.33711,0.126168,4.594578,0.8278289,0,25.24074
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4281305,45.63964,44.40505,8.378524,8.36,0,-1,0,8.36,5.121179,0,0.01852423,0.8563766,0.4281305,8.8,8.36,0,0,9.727741,20.84401,0,8.371869,-8.371869,20.94681,53.70965,0.126168,9.216376,0.3425044,0,21.27214
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,43.0953,43.0953,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.02982,12.47214,0,3.489308,-3.489308,17.26875,44.27877,0.126168,3.646327,0,0,12.47214
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90683,8.982833,0,0,0,17.26875,44.27877,0.126168,0,0,0,8.982833
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,40.74408,40.74408,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.90683,8.982833,0,5.518192,-5.518192,11.45207,29.36422,0.126168,5.766511,0,0,8.982833
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,39.67892,39.67892,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.03815,3.464641,0,1.209732,-1.209732,10.1769,26.09456,0.126168,1.26417,0,0,3.464641
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,38.87414,38.87414,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.3823,2.254909,0,0.1614572,-0.1614572,10.00671,25.65817,0.126168,0.1687227,0,0,2.254909
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.18771,38.18771,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.5617,2.093451,0,1.18309,-1.18309,8.759621,22.46052,0.126168,1.236329,0,0,2.093451
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,37.58807,37.58807,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.87624,0.9103613,0,0.7743139,-0.7743139,7.943422,20.36771,0.126168,0.809158,0,0,0.9103613
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,36.98843,36.98843,1.45691,0.1292451,0,-1,0,0.1292451,0,0,1.327665,1.473356,0,0.1360475,0.1292451,0,0,32.73659,0.1360475,0,0.1360475,-0.1360475,7.800015,20,0.126168,1.602602,0,0,0.1360475
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,36.54659,36.54659,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126168,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,36.15208,36.15208,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126168,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,35.86015,35.86015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126168,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09966006,35.86221,35.59189,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,36.64778,0,0,0,0.09966006,0,0,8.8,8.36,32.88775,0,8.459661,0,8.459661,15.82555,40.57826,0.1262752,0.2991343,0.07972805,12,0.09966006
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.127135,38.41355,35.30785,3.401664,3.401664,11.43495,0,3.229042,3.401664,33.13482,0,0,0,1.127135,0,0,8.033284,7.63162,24.42809,7.613694,8.758756,0,8.758756,24.13484,61.88408,0.1264871,3.741831,0.9017082,12,8.740829
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.173546,39.19627,35.94695,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,305.0907,1.776357E-15,0,0,1.173546,0,0,8.8,8.36,15.66934,15.49657,9.533545,0,9.533545,33.17915,85.07458,0.1265762,0.4231201,0.9388366,12,16.67012
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.747131,42.51125,37.57229,7.692783,7.692783,0,-1,0,7.692783,22.7113,0,0,0.1020611,1.747131,8.097666,7.692783,0,0,6.135792,24.07677,0,6.350535,-6.350535,26.4851,67.91039,0.1265762,8.462061,1.397705,0,25.8239
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.49819,46.52143,39.27654,4.640911,4.640911,0,-1,0,4.640911,53.82974,0,0,0,2.49819,4.885169,4.640911,0,0,13.19194,17.72623,0,2.386979,-2.386979,23.96901,61.45887,0.1265762,5.105002,1.998552,0,20.22442
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.082653,44.00735,40.91766,0,0,0,-1,0,0,0,0,0,0,1.082653,0,0,0,0,15.84414,15.33925,1.082653,0,1.082653,24.9961,64.09244,0.1265533,0,0.8661222,0,16.4219
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.571552,50.17981,42.543,3.979629,3.979629,0,-1,0,3.979629,64.61788,0,4.440892E-16,0,2.571552,4.189083,3.979629,0,0,14.76149,16.31364,0,1.617531,-1.617531,23.29107,59.72058,0.1265533,4.377592,2.057241,0,18.88519
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.421406,51.43454,44.18413,5.714419,5.714419,0,-1,0,5.714419,42.37362,0,8.881784E-16,0,2.421406,6.015178,5.714419,0,0,16.55874,14.69611,0,3.593772,-3.593772,19.5029,50.00735,0.1265533,6.285861,1.937125,0,17.11751
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.399704,59.09512,45.22561,0,0,0,-1,0,0,0,0,0,0,4.399704,0,0,0,0,20.55182,11.10234,4.399704,0,4.399704,23.67683,60.7097,0.1264603,0,3.519763,0,15.50204
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.298491,55.78725,45.62011,0.8248632,0.8248632,0,-1,0,0.8248632,399.8834,0,0,0,3.298491,0.8682771,0.8248632,0,0,16.15212,15.06207,2.430214,0,2.430214,25.98233,66.62124,0.126409,0.9073495,2.638793,0,18.36056
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7004848,48.25834,46.20397,0,0,0,-1,0,0,0,0,0,0,0.7004848,0,0,0,0,13.72191,17.24926,0.7004848,0,0.7004848,26.64687,68.32518,0.1263942,0,0.5603878,0,17.94975
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.144193,49.08861,45.71479,0,0,0,-1,0,0,0,0,0,0,1.144193,0,0,0,0,13.02142,17.8797,1.144193,0,1.144193,27.73235,71.10844,0.12637,0,0.9153543,0,19.02389
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.48664,45.73824,44.33404,4.637885,4.637885,0,-1,0,4.637885,10.49271,0,0,0,0.48664,4.881984,4.637885,0,0,11.87723,18.90947,0,4.395344,-4.395344,23.09925,59.22873,0.12637,5.101674,0.389312,0,19.39611
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,43.04797,43.04797,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,16.76094,14.51413,0,2.000741,-2.000741,20.99028,53.82113,0.12637,2.090774,0,0,14.51413
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,41.89602,41.89602,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,18.98399,12.51339,0,7.437908,-7.437908,13.15004,33.71798,0.12637,7.772614,0,0,12.51339
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,40.69674,40.69674,6.774292,4.821705,0,-1,0,4.821705,0,0,1.952587,2.630016,0,5.075479,4.821705,0,0,27.24833,5.075479,0,5.075479,-5.075479,7.800015,20,0.12637,7.451721,0,0,5.075479
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,39.63158,39.63158,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,38.81102,38.81102,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,38.12459,38.12459,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,37.52495,37.52495,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,36.92531,36.92531,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,36.48346,36.48346,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.79703,35.79703,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264959,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03816459,35.65583,35.55244,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.102355,1.776357E-15,0,0,0.03816459,0,0,8.8,8.36,24.52775,7.524,8.398165,0,8.398165,23.69821,60.76451,0.1266101,0.4612108,0.03053167,12,7.562165
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6748163,37.10493,35.26051,3.955989,3.955989,12,0,3.372,3.955989,17.05809,0,0,0,0.6748163,0,0,8.044011,7.64181,16.12959,15.08235,8.316627,0,8.316627,31.58805,80.99484,0.126841,4.351588,0.539853,12,15.75716
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.129838,39.00848,35.88382,10.02593,10.02593,12,0,3.372,10.02593,11.26916,0,0,0,1.129838,0,0,1.974072,1.875368,7.812963,22.56731,3.005206,0,3.005206,34.43904,88.30505,0.12692,11.02852,0.9038702,12,23.69715
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.796668,42.58257,37.50128,0.8404318,0.8404318,0,-1,0,0.8404318,213.7792,0,0,0,1.796668,0.884665,0.8404318,0,0,4.807756,25.272,0.9120032,0,0.9120032,35.30424,90.52351,0.1269008,0.924475,1.437335,0,27.06867
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.364246,43.05972,39.18974,0,0,0,-1,0,0,0,0,0,0,1.364246,0,0,0,0,3.895753,26.0928,1.364246,0,1.364246,36.59848,93.84206,0.126872,0,1.091397,0,27.45705
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9952627,43.6891,40.85454,3.000972,3.000972,0,-1,0,3.000972,33.16468,0,0,0,0.9952627,3.158918,3.000972,0,0,2.531507,27.32062,0,2.163655,-2.163655,34.31779,87.99415,0.126872,3.301069,0.7962102,0,28.31588
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8688858,44.94278,42.44832,4.352451,4.352451,0,-1,0,4.352451,19.96314,0,0,0,0.8688858,4.581528,4.352451,0,0,4.935568,25.15697,0,3.712642,-3.712642,30.40432,77.95963,0.126872,4.787696,0.6951087,0,26.02585
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.928472,49.80236,44.08945,5.080203,5.080203,0,-1,0,5.080203,37.96053,0,8.881784E-16,0,1.928472,5.347582,5.080203,0,0,9.060726,21.44432,0,3.41911,-3.41911,26.80026,68.71848,0.126872,5.588223,1.542778,0,23.3728
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.131786,48.47862,45.1546,5.635564,5.635564,0,-1,0,5.635564,20.08291,0,8.881784E-16,0,1.131786,5.932173,5.635564,0,0,12.85974,18.02522,0,4.800387,-4.800387,21.74021,55.74401,0.126872,6.199121,0.9054283,0,19.157
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.28162,49.36655,45.58066,0,0,0,-1,0,0,0,0,0,0,1.28162,0,0,0,0,18.1935,13.22483,1.28162,0,1.28162,22.95606,58.86157,0.126845,0,1.025296,0,14.50645
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7068918,48.18142,46.10929,1.992482,1.992482,0,-1,0,1.992482,35.47796,4.440892E-16,0,0,0.7068918,2.097349,1.992482,0,0,16.91188,14.37829,0,1.390457,-1.390457,21.49039,55.10345,0.126845,2.19173,0.5655134,0,15.08518
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5630518,47.26079,45.62011,6.399224,6.399224,0,-1,0,6.399224,8.798752,0,8.881784E-16,0,0.5630518,6.736025,6.399224,0,0,18.45683,12.98783,0,6.172973,-6.172973,14.9835,38.41916,0.126845,7.039146,0.4504415,0,13.55088
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4897528,45.68361,44.27092,1.295396,1.295396,0,-1,0,1.295396,37.80717,0,0,0,0.4897528,1.363575,1.295396,0,0,25.31569,6.814855,0,0.8738223,-0.8738223,14.06241,36.0574,0.126845,1.424936,0.3918022,0,7.304608
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,42.98484,42.98484,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.28661,5.941032,0,0.3908231,-0.3908231,13.65045,35.00108,0.126845,0.4084101,0,0,5.941032
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,41.84868,41.84868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.72085,5.55021,0,0,0,13.65045,35.00108,0.126845,0,0,0,5.55021
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.72085,5.55021,0,0,0,13.65045,35.00108,0.126845,0,0,0,5.55021
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,39.59213,39.59213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.72085,5.55021,0,0,0,13.65045,35.00108,0.126845,0,0,0,5.55021
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,38.76368,38.76368,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.72085,5.55021,0,1.639002,-1.639002,11.92279,30.5712,0.126845,1.712757,0,0,5.55021
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,38.07725,38.07725,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.54197,3.911208,0,2.164408,-2.164408,9.641304,24.72124,0.126845,2.261807,0,0,3.911208
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,37.47761,37.47761,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.94687,1.746799,0,0.7312571,-0.7312571,8.870491,22.7448,0.126845,0.7641637,0,0,1.746799
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,36.87797,36.87797,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.75937,1.015542,0,0.8105527,-0.8105527,8.016093,20.55404,0.126845,0.8470276,0,0,1.015542
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,36.45979,36.45979,1.127918,0.19474,0,-1,0,0.19474,0,0,0.9331775,1.045969,0,0.2049895,0.19474,0,0,32.65999,0.2049895,0,0.2049895,-0.2049895,7.800015,20,0.126845,1.240709,0,0,0.2049895
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,36.0574,36.0574,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126845,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,35.77336,35.77336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126845,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06378765,35.67793,35.5051,0,0,0,0,0,0,0,0,0,0,0.06378765,0,0,0,0,32.88775,0,0.06378765,0,0.06378765,7.86053,20.15516,0.1268437,0,0.05103013,0,0.06378765
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4877948,36.54181,35.21317,4.516265,4.516265,12,0,3.372,4.516265,10.80085,0,0,0,0.4877948,0,0,7.483735,7.109548,32.82397,0.05740889,7.597343,0,7.597343,15.068,38.63583,0.1270544,4.967892,0.3902358,12,0.5452037
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5753553,37.41203,35.83648,4.508193,4.508193,12,0,3.372,4.508193,12.76244,0,0,0,0.5753553,0,0,7.491807,7.117217,25.22662,6.895018,7.692572,0,7.692572,22.36582,57.34813,0.1272668,4.959013,0.4602842,12,7.470373
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.052345,40.38943,37.45394,4.973875,4.973875,0,-1,0,4.973875,21.15745,0,8.881784E-16,0,1.052345,5.235658,4.973875,0,0,17.53405,13.81833,0,4.183313,-4.183313,17.95622,46.04149,0.1272668,5.471262,0.8418759,0,14.87068
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5885657,40.7883,39.1424,7.345582,7.345582,0,-1,0,7.345582,8.012513,0,8.881784E-16,0,0.5885657,7.732192,7.345582,0,0,22.18218,9.635019,0,7.143626,-7.143626,10.42618,26.73373,0.1272668,8.08014,0.4708526,0,10.22359
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3733974,41.85842,40.8072,0,0,0,-1,0,0,0,0,0,0,0.3733974,0,0,0,0,30.11954,2.491394,0.3733974,0,0.3733974,10.78041,27.64202,0.1272589,0,0.2987179,0,2.864791
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6845797,44.38299,42.42465,5.337719,3.336429,0,-1,0,3.336429,20.51833,0,2.00129,3.055342,0.6845797,3.512031,3.336429,0,0,29.74614,2.827451,0,2.827451,-2.827451,7.800015,20,0.1272589,5.871491,0.5476637,0,3.512031
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.233623,47.67803,44.07367,0,0,0,-1,0,0,0,0,0,0,1.233623,0,0,0,0,32.88775,0,1.233623,0,1.233623,8.970333,23.00081,0.1272329,0,0.9868984,0,1.233623
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.452712,49.40759,45.11515,2.039018,2.039018,0,-1,0,2.039018,71.24566,0,0,0.9121567,1.452712,2.146334,2.039018,0,0,31.65413,1.110261,0,0.6936229,-0.6936229,8.23919,21.12609,0.1272329,2.24292,1.162169,0,2.562972
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7468155,47.67587,45.49387,2.848804,1.105281,0,-1,0,1.105281,67.56796,0,1.743523,2.595983,0.7468155,1.163453,1.105281,0,0,32.42482,0.4166378,0,0.4166378,-0.4166378,7.800015,20,0.1272329,3.133684,0.5974524,0,1.163453
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6646091,47.96799,46.0225,7.313977,0.6313787,0,-1,0,0.6313787,105.2632,0,6.682598,7.919099,0.6646091,0.6646091,0.6313787,0,0,32.88775,0,0,0,0,7.800015,20,0.1272329,8.045375,0.5316873,0,0.6646091
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6004351,47.28319,45.53332,0,0,0,-1,0,0,0,0,0,0,0.6004351,0,0,0,0,32.88775,0,0.6004351,0,0.6004351,8.369638,21.46057,0.1272203,0,0.4803481,0,0.6004351
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4703222,45.53952,44.18413,5.862678,0.9601781,0,-1,0,0.9601781,48.98281,0,4.9025,5.846213,0.4703222,1.010714,0.9601781,0,0,32.28732,0.5403916,0,0.5403916,-0.5403916,7.800015,20,0.1272203,6.448946,0.3762577,0,1.010714
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,42.89805,42.89805,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272203,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,41.78556,41.78556,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272203,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,40.58628,40.58628,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272203,5.230237,0,0,0
