Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,42.69291,42.69291,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,15.37213,15.76406,0,4.098886,-4.098886,20.09619,51.52858,0.1316413,4.283336,0,0,15.76406
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.05179,41.05179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92645,11.66517,0,0,0,20.09619,51.52858,0.1316413,0,0,0,11.66517
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92645,11.66517,0,0,0,20.09619,51.52858,0.1316413,0,0,0,11.66517
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,39.21341,39.21341,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,19.92645,11.66517,0,1.859324,-1.859324,18.13629,46.50321,0.1316413,1.942993,0,0,11.66517
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,38.32184,38.32184,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,21.99236,9.805849,0,0.5374252,-0.5374252,17.56979,45.05066,0.1316413,0.5616093,0,0,9.805849
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,37.63541,37.63541,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,22.5895,9.268424,0,0.6678919,-0.6678919,16.86577,43.24548,0.1316413,0.6979471,0,0,9.268424
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.08311,37.08311,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,23.33161,8.600533,0,1.540721,-1.540721,15.24171,39.08123,0.1316413,1.610054,0,0,8.600533
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,36.45979,36.45979,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,25.04352,7.059811,0,0.1662335,-0.1662335,15.06648,38.63194,0.1316413,0.173714,0,0,7.059811
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.94695,35.94695,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,25.22822,6.893578,0,1.187694,-1.187694,13.81454,35.42184,0.1316413,1.241141,0,0,6.893578
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5464048,37.15682,35.6629,2.374747,2.374747,0,0,0,2.374747,23.00897,0,0,0,0.5464048,2.499733,2.374747,0,0,26.54788,5.705883,0,1.953328,-1.953328,11.75556,30.14239,0.1316413,2.612221,0.4371239,0,6.252288
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.634014,42.78249,35.32363,4.851558,4.851558,12,0,3.372,4.851558,54.29214,0,0,0,2.634014,0,0,7.148442,6.79102,28.71825,3.752555,9.425035,0,9.425035,20.69693,53.06894,0.1318081,5.336713,2.107211,12,6.386569
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.083294,51.92751,36.65705,2.600272,2.600272,11.40027,0,3.220269,2.600272,195.4909,1.776357E-15,0,0,5.083294,0,0,8.8,8.36,19.29321,12.23509,13.44329,0,13.44329,33.45036,85.76997,0.1318842,2.860299,4.066636,12,17.31838
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.909919,58.50206,39.94719,4.58694,4.58694,0,-1,0,4.58694,128.8423,0,0,0,5.909919,4.828358,4.58694,0,0,5.849919,24.33405,1.081561,0,1.081561,34.47642,88.40089,0.1318658,5.045634,4.727935,0,30.24397
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.883559,62.14796,43.20576,0,0,0,-1,0,0,0,1.115201,0,0,5.883559,0,0,0,0,4.768358,25.30746,4.768358,0,4.768358,39.00008,100,0.1317846,0,4.706847,0,31.19102
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.065205,62.00621,45.71479,0,0,0,-1,0,0,0,5.065205,0,0,5.065205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317846,0,4.052164,0,34.66418
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.296397,69.03642,47.75042,1.455741,1.455741,0,-1,0,1.455741,432.5217,4.764038,0,0,6.296397,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1317846,1.601316,5.037118,0,35.89537
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.374978,71.78057,49.79393,8.437099,8.36,0,-1,0,8.36,76.25571,0,0.07709982,0.9208098,6.374978,8.8,8.36,0,0,0,29.59898,0,2.425022,-2.425022,36.44388,93.44566,0.1317846,9.280809,5.099982,0,35.97396
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.18353,72.26084,50.85909,2.687869,2.687869,0,-1,0,2.687869,230.0533,0.6597251,0,0,6.18353,2.829335,2.687869,0,0,2.694469,27.17396,2.694469,0,2.694469,39.00008,100,0.1317388,2.956656,4.946824,0,33.35749
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.868793,67.29555,51.04056,0.5409654,0.5409654,0,-1,0,0.5409654,900.0193,4.299356,0,0,4.868793,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1317388,0.595062,3.895035,0,34.46777
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.302798,61.82358,51.21414,4.552814,4.552814,0,-1,0,4.552814,72.5441,0,0,0,3.302798,4.792436,4.552814,0,0,0,29.59898,0,1.489638,-1.489638,37.42986,95.97382,0.1317388,5.008095,2.642238,0,32.90178
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.129209,53.67542,50.24366,3.237472,3.237472,0,-1,0,3.237472,34.87935,0,4.440892E-16,0,1.129209,3.407865,3.237472,0,0,1.655153,28.10934,0,2.278656,-2.278656,35.02795,89.81507,0.1317388,3.561219,0.9033673,0,29.23855
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,48.33428,48.33428,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.186994,25.83068,0,2.325444,-2.325444,32.57671,83.52987,0.1317388,2.430088,0,0,25.83068
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,46.42489,46.42489,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.77082,23.50524,0,4.556669,-4.556669,27.77356,71.21413,0.1317388,4.761719,0,0,23.50524
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83379,18.94857,0,0,0,27.77356,71.21413,0.1317388,0,0,0,18.94857
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83379,18.94857,0,0,0,27.77356,71.21413,0.1317388,0,0,0,18.94857
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83379,18.94857,0,0,0,27.77356,71.21413,0.1317388,0,0,0,18.94857
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.05764,40.05764,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.83379,18.94857,0,1.387189,-1.387189,26.31134,67.46484,0.1317388,1.449612,0,0,18.94857
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,39.21341,39.21341,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.37511,17.56138,0,1.051715,-1.051715,25.20273,64.62226,0.1317388,1.099042,0,0,17.56138
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,38.34551,38.34551,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.54368,16.50967,0,0.895206,-0.895206,24.2591,62.20271,0.1317388,0.9354903,0,0,16.50967
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53835,15.61446,0,0,0,24.2591,62.20271,0.1317388,0,0,0,15.61446
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.08311,37.08311,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.53835,15.61446,0,1.382959,-1.382959,22.80134,58.46485,0.1317388,1.445192,0,0,15.61446
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,36.45979,36.45979,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.07497,14.2315,0,2.419963,-2.419963,20.25047,51.92418,0.1317388,2.528861,0,0,14.2315
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76382,11.81154,0,0,0,20.25047,51.92418,0.1317388,0,0,0,11.81154
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3468639,36.56045,35.61556,0.150443,0.150443,0,0,0,0.150443,230.5617,0,0,0,0.3468639,0.158361,0.150443,0,0,19.76382,11.81154,0.1885029,0,0.1885029,20.4293,52.38272,0.1317356,0.1654873,0.2774911,0,12.1584
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.256091,41.62648,35.28418,1.644209,1.644209,0,0,0,1.644209,137.2144,0,0,0,2.256091,1.730747,1.644209,0,0,19.57532,11.98119,0.5253447,0,0.5253447,20.92769,53.66063,0.1317267,1.80863,1.804873,0,14.23728
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.402152,49.64517,36.6176,0,0,0,0,0,0,0,0,0,0,4.402152,0,0,0,0,19.04997,12.454,4.402152,0,4.402152,25.10394,64.36893,0.131652,0,3.521722,0,16.85616
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.02745,58.94411,39.96297,3.821157,3.821157,0,-1,0,3.821157,157.7389,0,0,0,6.02745,4.02227,3.821157,0,0,14.64782,16.41594,2.00518,0,2.00518,27.00622,69.24657,0.1316179,4.203272,4.82196,0,22.44339
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.70709,65.38194,43.29256,0,0,0,-1,0,0,0,0,0,0,6.70709,0,0,0,0,12.64264,18.2206,6.70709,0,6.70709,33.36912,85.56168,0.1315043,0,5.365672,0,24.92769
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.79784,77.51939,45.84892,0.8144004,0.8144004,0,-1,0,0.8144004,1080.284,2.005026,0,0,8.79784,0.8572636,0.8144004,0,0,5.935551,24.25698,5.935551,0,5.935551,39.00008,100,0.1314038,0.8958404,7.038272,0,33.05482
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.040578,81.41776,47.88455,0,0,0,-1,0,0,0,9.040578,0,0,9.040578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314038,0,7.232462,0,38.63956
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.747896,82.76621,49.9754,6.005086,6.005086,0,-1,0,6.005086,145.6748,2.426753,0,0,8.747896,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1314038,6.605595,6.998317,0,38.34687
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.594593,78.54691,50.99322,0,0,0,-1,0,0,0,7.594593,0,0,7.594593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314038,0,6.075674,0,37.19357
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.3729,73.42175,51.17469,3.326682,3.326682,0,-1,0,3.326682,191.5693,2.87113,0,0,6.3729,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1314038,3.65935,5.09832,0,35.97188
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.067723,64.73088,51.39561,3.55369,3.55369,0,-1,0,3.55369,114.4648,0.3269961,0,0,4.067723,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1314038,3.909059,3.254178,0,33.6667
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.631175,55.38416,50.36991,0.509204,0.509204,0,-1,0,0.509204,320.3383,1.095171,0,0,1.631175,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1314038,0.5601244,1.30494,0,31.23015
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,48.46841,48.46841,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1314038,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,46.51168,46.51168,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1314038,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,44.53918,44.53918,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1314038,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1314038,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,41.13858,41.13858,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1314038,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.0971,40.0971,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1314038,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,39.25286,39.25286,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1314038,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,38.36918,38.36918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1314038,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,37.63541,37.63541,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1314038,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.05944,37.05944,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1314038,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,36.41246,36.41246,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1314038,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.88382,35.88382,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1314038,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1238612,35.90427,35.56822,1.503832,1.503832,0,0,0,1.503832,8.236368,0,0,0,0.1238612,1.582981,1.503832,0,0,19.06163,12.44351,0,1.45912,-1.45912,19.37858,49.68858,0.1314038,1.654216,0.09908894,0,12.56737
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.979397,40.77154,35.23684,4.348086,4.348086,0,0,0,4.348086,45.5234,0,8.881784E-16,0,1.979397,4.576932,4.348086,0,0,20.68287,10.98439,0,2.597536,-2.597536,16.64054,42.66796,0.1314038,4.782895,1.583517,0,12.96379
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.163986,48.87896,36.6176,0,0,0,0,0,0,0,0,0,0,4.163986,0,0,0,0,23.56902,8.386857,4.163986,0,4.163986,20.59084,52.79693,0.1313335,0,3.331189,0,12.55084
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.865613,62.13607,40.03397,0,0,0,-1,0,0,0,0,0,0,6.865613,0,0,0,0,19.40504,12.13445,6.865613,0,6.865613,27.10414,69.49764,0.1312176,0,5.49249,0,19.00006
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.587729,65.04811,43.40302,2.881666,2.881666,0,-1,0,2.881666,228.6083,0,0,0,6.587729,3.033333,2.881666,0,0,12.53942,18.3135,3.554396,0,3.554396,30.47613,78.14378,0.1311577,3.169833,5.270184,0,24.90123
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.507586,76.32553,45.97516,4.001054,4.001054,0,-1,0,4.001054,212.6336,0,0,0,8.507586,4.211636,4.001054,0,0,8.985027,21.51245,4.295949,0,4.295949,34.55163,88.59374,0.1310854,4.401159,6.806068,0,30.02004
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.57289,79.30195,48.01868,4.671628,4.671628,0,-1,0,4.671628,183.5097,0,0,0,8.57289,4.917503,4.671628,0,0,4.689078,25.37881,3.655387,0,3.655387,38.01943,97.48553,0.1310239,5.138791,6.858312,0,33.9517
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.228904,75.73702,50.06219,2.679241,2.679241,0,-1,0,2.679241,269.8116,3.374959,0,0,7.228904,2.820254,2.679241,0,0,1.033691,28.66866,1.033691,0,1.033691,39.00008,100,0.1310066,2.947165,5.783123,0,35.89756
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.382408,69.36701,51.12735,0,0,0,-1,0,0,0,5.382408,0,0,5.382408,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310066,0,4.305926,0,34.98138
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.25541,65.31734,51.30882,5.864591,5.864591,0,-1,0,5.864591,72.56108,0,8.881784E-16,0,4.25541,6.173253,5.864591,0,0,0,29.59898,0,1.917843,-1.917843,36.97849,94.81646,0.1310066,6.451049,3.404328,0,33.85439
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.823821,57.15631,51.4824,0,0,0,-1,0,0,0,0,0,0,1.823821,0,0,0,0,2.130937,27.68114,1.823821,0,1.823821,38.70872,99.25294,0.1309759,0,1.459057,0,29.50496
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.304513,54.44964,50.46458,2.909692,2.909692,0,-1,0,2.909692,44.83339,0,4.440892E-16,0,1.304513,3.062834,2.909692,0,0,0.3071152,29.32257,0,1.75832,-1.75832,36.85529,94.50056,0.1309759,3.200661,1.043611,0,30.62709
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,48.5552,48.5552,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.260804,27.56425,0,8.757301,-8.757301,27.62428,70.83136,0.1309759,9.15138,0,0,27.56425
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,46.59848,46.59848,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.99114,18.80695,0,7.249516,-7.249516,19.98262,51.23739,0.1309759,7.575745,0,0,18.80695
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,44.6023,44.6023,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.04616,11.55744,0,8.203227,-8.203227,11.33566,29.06574,0.1309759,8.572372,0,0,11.55744
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,42.87438,42.87438,6.492661,3.186499,0,-1,0,3.186499,0,0,3.306162,3.955428,0,3.354209,3.186499,0,0,29.16085,3.354209,0,3.354209,-3.354209,7.800015,20,0.1309759,7.141927,0,0,3.354209
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,41.18592,41.18592,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309759,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.12077,40.12077,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309759,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,39.25286,39.25286,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309759,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,38.34551,38.34551,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309759,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,37.61174,37.61174,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309759,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.0121,37.0121,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309759,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,36.39668,36.39668,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309759,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.83648,35.83648,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310591,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1773104,35.98641,35.5051,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.83548,0,0,0,0.1773104,0,0,8.8,8.36,24.52775,7.524,8.537311,0,8.537311,23.83021,61.10299,0.1311649,1.231674,0.1418483,12,7.70131
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.151617,38.3214,35.15005,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.34308,0,0,0,1.151617,0,0,7.84879,7.456351,15.99044,15.20758,8.607967,0,8.607967,31.99645,82.04201,0.1313227,3.916691,0.9212934,12,16.3592
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.301676,46.09547,36.54659,3.315981,3.315981,0,0,0,3.315981,99.56859,0,0,0,3.301676,3.490507,3.315981,0,0,7.382475,22.95475,0,0.1888309,-0.1888309,31.7974,81.53164,0.1313227,3.647579,2.641341,0,26.25643
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.926031,62.39439,40.05764,2.615537,2.615537,0,-1,0,2.615537,264.8033,0,0,0,6.926031,2.753197,2.615537,0,0,7.592288,22.76592,4.172833,0,4.172833,35.7561,91.68212,0.1312527,2.877091,5.540824,0,29.69195
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.315069,64.08247,43.47403,3.641034,3.641034,0,-1,0,3.641034,173.4416,0,0,0,6.315069,3.832668,3.641034,0,0,3.419454,26.52147,2.482402,0,2.482402,38.11111,97.7206,0.1312111,4.005137,5.052055,0,32.83654
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.960473,69.71709,46.06984,3.220622,3.220622,0,-1,0,3.220622,216.122,2.633292,0,0,6.960473,3.390128,3.220622,0,0,0.9370525,28.75563,0.9370525,0,0.9370525,39.00008,100,0.1311954,3.542684,5.568378,0,35.7161
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.221813,73.34991,48.15281,2.868963,2.868963,0,-1,0,2.868963,251.7221,4.201852,0,0,7.221813,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1311954,3.155859,5.77745,0,36.82079
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.125417,80.00811,50.19632,1.746814,1.746814,0,-1,0,1.746814,465.1563,6.286664,0,0,8.125417,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1311954,1.921496,6.500333,0,37.7244
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.284755,65.31947,51.21414,3.311048,3.311048,0,-1,0,3.311048,129.4078,0.799441,0,0,4.284755,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1311954,3.642153,3.427804,0,33.88373
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.338777,65.71931,51.39561,1.309545,1.309545,0,-1,0,1.309545,331.3193,2.960308,0,0,4.338777,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1311954,1.4405,3.471021,0,33.93776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.896345,57.48177,51.56919,1.81062,1.81062,0,-1,0,1.81062,104.7346,0,0,0,1.896345,1.905915,1.81062,0,0,0,29.59898,0,0.009570787,-0.009570787,38.98999,99.97413,0.1311954,1.991682,1.517076,0,31.49532
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9304364,53.37336,50.55138,0,0,0,-1,0,0,0,0.9198022,0,0,0.9304364,0,0,0,0,0.01063421,29.58941,0.01063421,0,0.01063421,39.00008,100,0.1311952,0,0.7443492,0,30.51984
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,48.59465,48.59465,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1311952,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,46.69315,46.69315,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1311952,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1311952,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.9375,42.9375,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1311952,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1311952,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.14444,40.14444,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1311952,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,39.25286,39.25286,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1311952,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,38.34551,38.34551,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1311952,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,37.58807,37.58807,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1311952,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.98843,36.98843,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1311952,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,36.32566,36.32566,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1311952,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.77336,35.77336,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1311952,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2663001,36.14187,35.41831,0,0,0,0,0,0,0,0,0,0,0.2663001,0,0,0,0,20.15445,11.45997,0.2663001,0,0.2663001,20.13252,51.62174,0.1311908,0,0.2130401,0,11.72627
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.668851,39.69845,35.06326,3.723361,3.723361,0,0,0,3.723361,44.82111,0,0,0,1.668851,3.919327,3.723361,0,0,19.88815,11.69964,0,2.250475,-2.250475,17.76031,45.53917,0.1311908,4.095696,1.335081,0,13.36849
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.705278,44.21397,36.48346,0,0,0,0,0,0,0,0,0,0,2.705278,0,0,0,0,22.38868,9.449165,2.705278,0,2.705278,20.32676,52.1198,0.1311455,0,2.164222,0,12.15444
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.729692,57.98315,40.05764,6.981047,6.981047,0,-1,0,6.981047,82.07497,0,0,0,5.729692,7.348471,6.981047,0,0,19.6834,11.88391,0,1.618778,-1.618778,18.62042,47.74457,0.1311455,7.679152,4.583754,0,17.61361
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.422742,64.56887,43.53715,1.810066,1.810066,0,-1,0,1.810066,354.8346,0,0,0,6.422742,1.905333,1.810066,0,0,21.48205,10.26514,4.517409,0,4.517409,22.90601,58.73324,0.1310699,1.991073,5.138194,0,16.68788
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.003156,55.38866,46.15663,6.263268,6.263268,0,-1,0,6.263268,47.9487,0,0,0,3.003156,6.592914,6.263268,0,0,16.96464,14.3308,0,3.589758,-3.589758,19.12207,49.03086,0.1310699,6.889596,2.402525,0,17.33396
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.569605,66.76381,48.2396,9.134813,8.36,0,-1,0,8.36,66.62208,0,0.7748137,1.688295,5.569605,8.8,8.36,0,0,20.95326,10.74105,0,3.230395,-3.230395,15.71694,40.29976,0.1310699,10.0483,4.455684,0,16.31065
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.026649,70.9968,50.33046,4.477815,4.477815,0,-1,0,4.477815,134.5891,0,0,0,6.026649,4.71349,4.477815,0,0,24.54259,7.510652,1.313159,0,1.313159,16.96271,43.49404,0.1310479,4.925596,4.821319,0,13.5373
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.900363,64.12804,51.39561,5.353554,5.353554,0,-1,0,5.353554,72.85559,0,0,0,3.900363,5.63532,5.353554,0,0,23.22943,8.692495,0,1.734957,-1.734957,15.13391,38.80481,0.1310479,5.888909,3.12029,0,12.59286
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.202276,61.81572,51.52974,3.095186,3.095186,0,-1,0,3.095186,103.4599,0,0,0,3.202276,3.25809,3.095186,0,0,25.15716,6.957539,0,0.05581452,-0.05581452,15.07507,38.65395,0.1310479,3.404705,2.561821,0,10.15981
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.189569,61.95867,51.70332,4.655806,4.655806,0,-1,0,4.655806,68.50735,0,8.881784E-16,0,3.189569,4.900848,4.655806,0,0,25.21917,6.901724,0,1.711279,-1.711279,13.27122,34.02871,0.1310479,5.121386,2.551655,0,10.09129
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.720927,55.94844,50.63816,0,0,0,-1,0,0,0,0,0,0,1.720927,0,0,0,0,27.12059,5.190445,1.720927,0,1.720927,14.90384,38.2149,0.1310192,0,1.376741,0,6.911372
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,48.68933,48.68933,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,25.39967,6.739279,0,5.011009,-5.011009,9.621772,24.67116,0.1310192,5.236505,0,0,6.739279
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,46.7326,46.7326,4.340166,1.641856,0,-1,0,1.641856,0,0,2.69831,3.132327,0,1.72827,1.641856,0,0,30.96745,1.72827,0,1.72827,-1.72827,7.800015,20,0.1310192,4.774183,0,0,1.72827
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,44.71276,44.71276,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.96117,42.96117,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,41.20959,41.20959,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.12077,40.12077,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,39.22919,39.22919,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,38.32184,38.32184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.94897,36.94897,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,36.27832,36.27832,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,35.70235,35.70235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310192,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6317706,37.07373,35.3473,0,0,0,0,0,0,0,0,0,0,0.6317706,0,0,0,0,32.88775,0,0.6317706,0,0.6317706,8.399365,21.53679,0.1310086,0,0.5054165,0,0.6317706
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.697659,42.62368,34.99225,0,0,0,0,0,0,0,0,0,0,2.697659,0,0,0,0,32.25598,0.5685935,2.697659,0,2.697659,10.95859,28.09889,0.1309635,0,2.158127,0,3.266252
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.153832,48.62364,36.41246,3.885597,3.885597,11.85597,0,3.335561,3.885597,106.9033,0,0,0,4.153832,0,0,7.970376,7.571857,29.55832,2.996486,11.72569,0,11.72569,22.08256,56.62182,0.131085,4.274157,3.323066,12,7.150319
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.545752,60.95862,40.05764,4.519585,4.519585,0,-1,0,4.519585,144.8308,0,0,0,6.545752,4.757458,4.519585,0,0,17.83263,13.54961,1.788294,0,1.788294,23.77908,60.97188,0.1310551,4.971543,5.236601,0,20.09536
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.091295,59.7276,43.60815,6.303012,6.303012,0,-1,0,6.303012,80.77559,0,0,0,5.091295,6.63475,6.303012,0,0,16.04434,15.15907,0,1.543454,-1.543454,22.15214,56.80024,0.1310551,6.933313,4.073036,0,20.25037
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.986034,66.05199,46.24342,6.151661,6.151661,0,-1,0,6.151661,97.3076,0,0,0,5.986034,6.475433,6.151661,0,0,17.75929,13.61562,0,0.4893989,-0.4893989,21.63626,55.47749,0.1310551,6.766828,4.788827,0,19.60165
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.529465,74.96104,48.37373,3.746654,3.746654,0,-1,0,3.746654,200.965,0,0,0,7.529465,3.943847,3.746654,0,0,18.30307,13.12622,3.585618,0,3.585618,25.03788,64.19956,0.1309954,4.12132,6.023571,0,20.65568
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.038167,75.39859,50.46458,4.131765,4.131765,0,-1,0,4.131765,170.3429,0,0,0,7.038167,4.349226,4.131765,0,0,14.71745,16.35328,2.688941,0,2.688941,27.58883,70.74046,0.1309506,4.544942,5.630534,0,23.39144
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.542706,78.9276,51.4824,1.821174,1.821174,0,-1,0,1.821174,414.1671,0,0,0,7.542706,1.917026,1.821174,0,0,12.02851,18.77332,5.625679,0,5.625679,32.92582,84.42502,0.130857,2.003292,6.034164,0,26.31603
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.211626,73.27744,51.61653,0,0,0,-1,0,0,0,0,0,0,6.211626,0,0,0,0,6.402828,23.83643,6.211626,0,6.211626,38.81869,99.5349,0.1307538,0,4.9693,0,30.04806
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.19842,65.64294,51.79011,5.26931,5.26931,0,-1,0,5.26931,79.67685,0,8.881784E-16,0,4.19842,5.546641,5.26931,0,0,0.1912023,29.4269,0,1.348222,-1.348222,37.39754,95.89093,0.1307538,5.79624,3.358736,0,33.62532
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.809324,56.32209,50.72496,2.889838,2.889838,0,-1,0,2.889838,62.60986,0,0,0,1.809324,3.041935,2.889838,0,0,1.689227,28.07867,0,1.232612,-1.232612,36.09825,92.55943,0.1307538,3.178822,1.447459,0,29.888
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.058795,26.84606,0,0,0,36.09825,92.55943,0.1307538,0,0,0,26.84606
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,46.77995,46.77995,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,3.058795,26.84606,0,1.265587,-1.265587,34.76421,89.13881,0.1307538,1.322539,0,0,26.84606
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,44.73643,44.73643,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.465003,25.58047,0,1.666378,-1.666378,33.00769,84.63493,0.1307538,1.741365,0,0,25.58047
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.98484,42.98484,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,6.316535,23.9141,0,6.236946,-6.236946,26.43337,67.77773,0.1307538,6.517608,0,0,23.9141
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,41.23326,41.23326,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,13.24647,17.67715,0,1.873295,-1.873295,24.45874,62.7146,0.1307538,1.957593,0,0,17.67715
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.0971,40.0971,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,15.32791,15.80386,0,0.9530715,-0.9530715,23.45412,60.13864,0.1307538,0.9959598,0,0,15.80386
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,39.21341,39.21341,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.38688,14.85079,0,1.234147,-1.234147,22.15321,56.80299,0.1307538,1.289684,0,0,14.85079
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,38.29817,38.29817,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.75816,13.61664,0,0.9180648,-0.9180648,21.18549,54.32165,0.1307538,0.9593778,0,0,13.61664
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,37.52495,37.52495,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.77823,12.69857,0,0.2421909,-0.2421909,20.93019,53.66706,0.1307538,0.2530895,0,0,12.69857
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.90164,36.90164,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,19.04733,12.45638,0,0.6524071,-0.6524071,20.2425,51.90374,0.1307538,0.6817654,0,0,12.45638
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,36.23887,36.23887,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.77223,11.80398,0,0.6939898,-0.6939898,19.51097,50.02802,0.1307538,0.7252192,0,0,11.80398
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,35.63923,35.63923,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.54333,11.10999,0,0.6626281,-0.6626281,18.8125,48.23708,0.1307538,0.6924463,0,0,11.10999
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1816152,35.77654,35.28418,0.4252317,0.4252317,0,0,0,0.4252317,42.70971,0,5.551115E-17,0,0.1816152,0.4476123,0.4252317,0,0,21.27958,10.44736,0,0.2659971,-0.2659971,18.53211,47.51814,0.1307538,0.4677549,0.1452922,0,10.62897
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.590162,39.28713,34.88179,0.7313628,0.7313628,0,0,0,0.7313628,217.4245,0,0,0,1.590162,0.7698556,0.7313628,0,0,21.57513,10.18136,0.8203064,0,0.8203064,19.31032,49.51355,0.1307401,0.804499,1.27213,0,11.77152
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.078584,48.341,36.373,5.557222,5.557222,0,0,0,5.557222,73.3925,0,0,0,4.078584,5.849708,5.557222,0,0,20.75483,10.91964,0,1.771123,-1.771123,17.44339,44.72656,0.1307401,6.112945,3.262867,0,14.99822
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.240306,59.82868,40.05764,3.596798,3.596798,0,-1,0,3.596798,173.4962,0,0,0,6.240306,3.786103,3.596798,0,0,22.72274,9.148513,2.454203,0,2.454203,19.77166,50.69645,0.1306994,3.956477,4.992245,0,15.38882
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.182883,67.69761,43.64761,4.572727,4.572727,0,-1,0,4.572727,157.0809,0,0,0,7.182883,4.813397,4.572727,0,0,20.26854,11.3573,2.369486,0,2.369486,22.01955,56.46027,0.1306601,5.03,5.746306,0,18.54018
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.159631,75.19266,46.33022,1.669573,1.669573,0,-1,0,1.669573,488.7256,0,0,0,8.159631,1.757445,1.669573,0,0,17.89905,13.48983,6.402185,0,6.402185,28.09319,72.03368,0.1305541,1.83653,6.527704,0,21.64946
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.792052,76.25042,48.46841,1.694861,1.694861,0,-1,0,1.694861,459.7458,0,0,0,7.792052,1.784064,1.694861,0,0,11.49687,19.2518,6.007987,0,6.007987,33.79287,86.64822,0.1304547,1.864347,6.233642,0,27.04385
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.432279,72.92303,50.55138,0,0,0,-1,0,0,0,0.943401,0,0,6.432279,0,0,0,0,5.488878,24.65899,5.488878,0,5.488878,39.00008,100,0.1303641,0,5.145823,0,31.09127
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.358469,73.89054,51.61653,0.5877247,0.5877247,0,-1,0,0.5877247,1081.879,5.739812,0,0,6.358469,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1303641,0.6464972,5.086776,0,35.95745
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.462667,66.57307,51.75066,4.106969,4.106969,0,-1,0,4.106969,108.6608,0.1395417,0,0,4.462667,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1303641,4.517666,3.570133,0,34.06165
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.917596,57.87983,51.88479,1.911773,1.911773,0,-1,0,1.911773,100.3046,0,0,0,1.917596,2.012393,1.911773,0,0,0,29.59898,0,0.09479675,-0.09479675,38.90015,99.74378,0.1303641,2.102951,1.534077,0,31.51657
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.353195,54.96777,50.81964,2.106538,2.106538,0,-1,0,2.106538,64.23785,0,4.440892E-16,0,1.353195,2.217408,2.106538,0,0,0.1053297,29.50418,0,0.8642136,-0.8642136,37.98919,97.40799,0.1303641,2.317192,1.082556,0,30.85738
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,48.82346,48.82346,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.065567,28.63997,0,1.472437,-1.472437,36.43711,93.4283,0.1303641,1.538696,0,0,28.63997
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,46.86673,46.86673,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.701608,27.16753,0,0.8020557,-0.8020557,35.59167,91.26051,0.1303641,0.8381482,0,0,27.16753
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.592781,26.36547,0,0,0,35.59167,91.26051,0.1303641,0,0,0,26.36547
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.00851,43.00851,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.592781,26.36547,0,1.238026,-1.238026,34.28667,87.91438,0.1303641,1.293737,0,0,26.36547
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,41.23326,41.23326,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.968365,25.12745,0,0.8154864,-0.8154864,33.42707,85.71028,0.1303641,0.8521833,0,0,25.12745
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.0971,40.0971,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.874461,24.31196,0,0.4645262,-0.4645262,32.93742,84.45476,0.1303641,0.4854299,0,0,24.31196
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,39.21341,39.21341,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.390601,23.84744,0,1.378574,-1.378574,31.48428,80.72875,0.1303641,1.44061,0,0,23.84744
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,38.28239,38.28239,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.922349,22.46886,0,0.4997968,-0.4997968,30.95745,79.37791,0.1303641,0.5222876,0,0,22.46886
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,37.47761,37.47761,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.477679,21.96907,0,0.7968158,-0.7968158,30.11753,77.22427,0.1303641,0.8326724,0,0,21.96907
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,36.83852,36.83852,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.36303,21.17225,0,0.2036654,-0.2036654,29.90285,76.67381,0.1303641,0.2128304,0,0,21.17225
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.16787,36.16787,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.589325,20.96859,0,1.86186,-1.86186,27.94027,71.64158,0.1303641,1.945644,0,0,20.96859
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,35.55244,35.55244,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.65806,19.10673,0,0.7889625,-0.7889625,27.10863,69.50918,0.1303641,0.8244659,0,0,19.10673
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2763679,35.92363,35.17372,0.569987,0.569987,0,0,0,0.569987,48.4867,0,0,0,0.2763679,0.5999863,0.569987,0,0,12.53468,18.31776,0,0.3236184,-0.3236184,26.76751,68.63451,0.1303641,0.6269857,0.2210943,0,18.59413
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.164163,40.82467,34.77133,2.283328,2.283328,0,0,0,2.283328,94.78107,0,4.440892E-16,0,2.164163,2.403503,2.283328,0,0,12.89426,17.99414,0,0.2393403,-0.2393403,26.51522,67.98762,0.1303641,2.511661,1.73133,0,20.15831
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.735988,50.38556,36.30199,4.446808,4.446808,0,0,0,4.446808,106.5031,0,0,0,4.735988,4.680851,4.446808,0,0,13.16019,17.7548,0.05513771,0,0.05513771,26.56753,68.12173,0.1303632,4.891489,3.78879,0,22.49079
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.221281,59.73158,40.03397,4.348384,4.348384,0,-1,0,4.348384,143.0711,0,0,0,6.221281,4.577247,4.348384,0,0,13.10505,17.80443,1.644034,0,1.644034,28.1272,72.12088,0.130336,4.783223,4.977025,0,24.02571
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.588686,65.36866,43.67128,3.715274,3.715274,0,-1,0,3.715274,177.3405,0,0,0,6.588686,3.910815,3.715274,0,0,11.46102,19.28406,2.677871,0,2.677871,30.66765,78.63484,0.1302919,4.086802,5.270949,0,25.87275
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.632771,68.81171,46.42489,8.39539,8.36,0,-1,0,8.36,79.33937,0,0.03538915,0.8749281,6.632771,8.8,8.36,0,0,8.78315,21.69414,0,2.167229,-2.167229,28.38319,72.77727,0.1302919,9.234928,5.306217,0,28.32691
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.120633,69.28409,48.5552,3.276603,3.276603,0,-1,0,3.276603,186.7981,0,0,0,6.120633,3.449056,3.276603,0,0,11.19118,19.52691,2.671576,0,2.671576,30.91767,79.27592,0.1302478,3.604264,4.896506,0,25.64755
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.165683,67.96766,50.63816,0,0,0,-1,0,0,0,0,0,0,5.165683,0,0,0,0,8.519605,21.93133,5.165683,0,5.165683,35.81827,91.84153,0.1301628,0,4.132546,0,27.09702
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.481323,66.58943,51.70332,0,0,0,-1,0,0,0,1.127401,0,0,4.481323,0,0,0,0,3.353922,26.58045,3.353922,0,3.353922,39.00008,100,0.1301077,0,3.585058,0,31.06177
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.121811,65.41561,51.83745,0,0,0,-1,0,0,0,4.121811,0,0,4.121811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301077,0,3.297449,0,33.72079
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.778376,60.83556,51.97158,6.393154,6.393154,0,-1,0,6.393154,43.45861,0,8.881784E-16,0,2.778376,6.729636,6.393154,0,0,0,29.59898,0,3.95126,-3.95126,34.83508,89.32055,0.1301077,7.032469,2.222701,0,32.37735
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.587161,55.79902,50.90643,4.264414,4.264414,0,-1,0,4.264414,37.21874,0,0,0,1.587161,4.488856,4.264414,0,0,4.390289,25.64772,0,2.901695,-2.901695,31.77643,81.47786,0.1301077,4.690855,1.269729,0,27.23488
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,48.86291,48.86291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.614395,22.74602,0,0,0,31.77643,81.47786,0.1301077,0,0,0,22.74602
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,46.91407,46.91407,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.614395,22.74602,0,1.382538,-1.382538,30.31911,77.74114,0.1301077,1.444752,0,0,22.74602
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,44.82322,44.82322,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.150548,21.36349,0,5.866737,-5.866737,24.13502,61.88455,0.1301077,6.130741,0,0,21.36349
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,43.0243,43.0243,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.66915,15.49675,0,3.850252,-3.850252,20.0765,51.4781,0.1301077,4.023513,0,0,15.49675
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,41.23326,41.23326,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.9472,11.6465,0,0.3371916,-0.3371916,19.72107,50.56674,0.1301077,0.3523653,0,0,11.6465
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,40.0971,40.0971,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.32186,11.3093,0,0.05632387,-0.05632387,19.6617,50.41451,0.1301077,0.05885845,0,0,11.3093
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,39.18974,39.18974,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.38444,11.25298,0,0.5034336,-0.5034336,19.13103,49.05383,0.1301077,0.5260882,0,0,11.25298
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,38.25872,38.25872,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.94381,10.74955,0,1.037762,-1.037762,18.03714,46.24897,0.1301077,1.084461,0,0,10.74955
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,37.43816,37.43816,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.09688,9.711785,0,1.20433,-1.20433,16.76766,42.99392,0.1301077,1.258525,0,0,9.711785
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,36.79118,36.79118,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.43503,8.507455,0,1.998552,-1.998552,14.661,37.59224,0.1301077,2.088487,0,0,8.507455
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.10474,36.10474,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.65564,6.508903,0,0.7529007,-0.7529007,13.86737,35.5573,0.1301077,0.7867813,0,0,6.508903
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,35.45776,35.45776,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.4922,5.756002,0,2.371998,-2.371998,11.36707,29.14627,0.1301077,2.478738,0,0,5.756002
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2680112,35.7899,35.06326,0.693426,0.693426,0,0,0,0.693426,38.6503,0,0,0,0.2680112,0.7299221,0.693426,0,0,29.12775,3.384004,0,0.4619108,-0.4619108,10.88017,27.89782,0.1301077,0.7627685,0.214409,0,3.652015
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.586354,41.94624,34.66087,1.261729,1.261729,0,0,0,1.261729,204.9849,0,0,0,2.586354,1.328136,1.261729,0,0,29.64098,2.922093,1.258218,0,1.258218,12.07382,30.95846,0.130087,1.387902,2.069083,0,5.508447
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.377663,49.12656,36.21521,3.576597,3.576597,0,0,0,3.576597,122.3974,0,0,0,4.377663,3.764839,3.576597,0,0,28.38276,4.05449,0.6128236,0,0.6128236,12.6552,32.44916,0.1300769,3.934257,3.502131,0,8.432153
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.292608,52.97126,39.98664,0,0,0,-1,0,0,0,0,0,0,4.292608,0,0,0,0,27.76994,4.60603,4.292608,0,4.292608,16.72752,42.891,0.1300064,0,3.434087,0,8.898639
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.086976,56.33947,43.69495,0,0,0,-1,0,0,0,0,0,0,4.086976,0,0,0,0,23.47733,8.469378,4.086976,0,4.086976,20.60477,52.83264,0.1299394,0,3.269581,0,12.55635
