Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.36314,35.67138,31.97826,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.36314,0,0,8.8,8.36,22.55582,9.298741,9.723141,0,9.723141,26.82593,68.7843,0.1282742,0,1.090512,12,10.66188
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.25401,43.07171,33.84031,5.969196,5.969196,11.90759,0,3.34862,5.969196,54.51337,0,0,0,3.25401,0,0,5.938392,5.641472,12.83268,18.04957,8.895482,0,8.895482,35.26493,90.42271,0.1284362,6.566115,2.603208,12,21.30358
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.475137,54.95407,38.17193,5.010599,5.010599,0,-1,0,5.010599,109.2711,0,0,0,5.475137,5.274314,5.010599,0,0,3.937196,26.0555,0.2008227,0,0.2008227,35.45544,90.91121,0.1284331,5.511659,4.38011,0,31.53064
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.628429,68.02689,42.42465,0,0,0,-1,0,0,0,3.892056,0,0,7.628429,0,0,0,0,3.736373,26.23624,3.736373,0,3.736373,39.00008,100,0.1283761,0,6.102744,0,33.86467
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.168415,74.32762,45.62011,0.1714055,0.1714055,0,-1,0,0.1714055,4765.55,7.987988,0,0,8.168415,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1283761,0.1885461,6.534732,0,37.76739
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.425485,69.82623,47.97923,5.827888,5.827888,0,-1,0,5.827888,110.2541,0.2908657,0,0,6.425485,6.134619,5.827888,0,0,0,29.59898,0,0,0,39.00008,100,0.1283761,6.410677,5.140388,0,36.02446
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.412449,81.33143,50.14899,0.7938707,0.7938707,0,-1,0,0.7938707,1059.675,7.576796,0,0,8.412449,0.8356534,0.7938707,0,0,0,29.59898,0,0,0,39.00008,100,0.1283761,0.8732578,6.729959,0,38.01143
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.267954,73.0318,51.21414,0.8027685,0.8027685,0,-1,0,0.8027685,780.7923,5.422935,0,0,6.267954,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1283761,0.8830453,5.014363,0,35.86693
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.172178,61.51643,51.34827,4.420293,4.420293,0,-1,0,4.420293,71.76396,0,0,0,3.172178,4.65294,4.420293,0,0,0,29.59898,0,1.480763,-1.480763,37.43922,95.9978,0.1283761,4.862323,2.537742,0,32.77116
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.107339,54.82632,51.43506,4.841141,4.841141,0,-1,0,4.841141,22.8735,0,8.881784E-16,0,1.107339,5.095938,4.841141,0,0,1.645292,28.11822,0,3.9886,-3.9886,33.23486,85.21743,0.1283761,5.325255,0.8858708,0,29.22555
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7377905,52.508,50.28312,0,0,0,-1,0,0,0,0,0,0,0.7377905,0,0,0,0,6.077069,24.12962,0.7377905,0,0.7377905,33.93479,87.01212,0.1283649,0,0.5902324,0,24.86741
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,47.79776,47.79776,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.339279,24.79363,0,3.335179,-3.335179,30.41921,77.99781,0.1283649,3.485262,0,0,24.79363
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,45.62011,45.62011,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.045033,21.45845,0,0.1756902,-0.1756902,30.23401,77.52296,0.1283649,0.1835963,0,0,21.45845
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,43.51348,43.51348,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.240245,21.28276,0,2.814997,-2.814997,27.26674,69.91459,0.1283649,2.941671,0,0,21.28276
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,41.65143,41.65143,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.36802,18.46776,0,3.176387,-3.176387,23.91854,61.32947,0.1283649,3.319324,0,0,18.46776
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,39.78938,39.78938,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.89734,15.29138,0,1.490328,-1.490328,22.3476,57.30141,0.1283649,1.557392,0,0,15.29138
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,38.4323,38.4323,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.55326,13.80105,0,1.532557,-1.532557,20.73214,53.15923,0.1283649,1.601522,0,0,13.80105
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,37.41449,37.41449,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.2561,12.26849,0,0.9714075,-0.9714075,19.70819,50.53371,0.1283649,1.015121,0,0,12.26849
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,36.373,36.373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33544,11.29708,0,0,0,19.70819,50.53371,0.1283649,0,0,0,11.29708
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,35.41831,35.41831,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.33544,11.29708,0,0.02200692,-0.02200692,19.68499,50.47423,0.1283649,0.02299723,0,0,11.29708
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,34.6372,34.6372,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.35989,11.27508,0,0.7521214,-0.7521214,18.89218,48.4414,0.1283649,0.7859669,0,0,11.27508
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,33.81664,33.81664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19558,10.52295,0,0,0,18.89218,48.4414,0.1283649,0,0,0,10.52295
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,32.93295,32.93295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.19558,10.52295,0,0,0,18.89218,48.4414,0.1283649,0,0,0,10.52295
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.060282,35.19759,32.33331,0.2460041,0.2460041,0,0,0,0.2460041,431.0016,0,0,0,1.060282,0.2589517,0.2460041,0,0,21.19558,10.52295,0.8013301,0,0.8013301,19.65239,50.39065,0.1283526,0.2706045,0.8482255,0,11.58324
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.341916,38.20179,31.75734,0,0,0,0,0,0,0,0,0,0,2.341916,0,0,0,0,20.39425,11.24415,2.341916,0,2.341916,21.87413,56.0874,0.1283169,0,1.873533,0,13.58607
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.916031,44.88104,33.64305,2.412407,2.412407,0,0,0,2.412407,162.3288,0,0,0,3.916031,2.539376,2.412407,0,0,18.05234,13.35188,1.376656,0,1.376656,23.18014,59.43613,0.128296,2.653648,3.132825,0,17.26791
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.559911,55.01583,37.96679,0.7925131,0.7925131,0,-1,0,0.7925131,701.5544,0,0,0,5.559911,0.8342244,0.7925131,0,0,16.67568,14.59087,4.725686,0,4.725686,27.66332,70.93144,0.128224,0.8717645,4.447928,0,20.15078
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.49064,63.34711,42.27474,0.8088684,0.8088684,0,-1,0,0.8088684,802.4346,0,0,0,6.49064,0.8514404,0.8088684,0,0,11.94999,18.84398,5.639199,0,5.639199,33.01313,84.64889,0.1281382,0.8897552,5.192512,0,25.33462
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.25597,70.23859,45.49387,0.8488998,0.8488998,0,-1,0,0.8488998,854.7498,0.0515967,0,0,7.25597,0.8935788,0.8488998,0,0,6.310794,23.91926,6.310794,0,6.310794,39.00008,100,0.1280424,0.9337898,5.804776,0,31.17523
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.575566,70.27549,47.8451,2.784776,2.784776,0,-1,0,2.784776,236.1255,3.644223,0,0,6.575566,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1280424,3.063254,5.260453,0,36.17455
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.566855,68.8028,50.01485,0,0,0,-1,0,0,0,5.566855,0,0,5.566855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280424,0,4.453485,0,35.16583
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.885108,67.40189,51.08001,4.851571,4.851571,0,-1,0,4.851571,100.6913,0,0,0,4.885108,5.106916,4.851571,0,0,0,29.59898,0,0.2218091,-0.2218091,38.76627,99.4005,0.1280424,5.336728,3.908086,0,34.48409
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.161767,64.87125,51.21414,0,0,0,-1,0,0,0,3.915312,0,0,4.161767,0,0,0,0,0.2464546,29.37717,0.2464546,0,0.2464546,39.00008,100,0.1280387,0,3.329413,0,33.53894
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.26441,58.41392,51.30882,3.017983,3.017983,0,-1,0,3.017983,75.03056,0,0,0,2.26441,3.176824,3.017983,0,0,0,29.59898,0,0.9124147,-0.9124147,38.03831,97.53393,0.1280387,3.319781,1.811528,0,31.86339
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.279979,54.04863,50.14899,2.728827,2.728827,0,-1,0,2.728827,46.90582,0,0,0,1.279979,2.872449,2.728827,0,0,1.013794,28.68656,0,1.592471,-1.592471,36.3597,93.2298,0.1280387,3.00171,1.023983,0,29.96654
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,47.66363,47.66363,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.783206,27.09409,0,2.096756,-2.096756,34.14952,87.56271,0.1280387,2.191109,0,0,27.09409
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,45.45442,45.45442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112935,24.99734,0,0,0,34.14952,87.56271,0.1280387,0,0,0,24.99734
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,43.33989,43.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112935,24.99734,0,0,0,34.14952,87.56271,0.1280387,0,0,0,24.99734
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112935,24.99734,0,0,0,34.14952,87.56271,0.1280387,0,0,0,24.99734
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,39.60791,39.60791,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.112935,24.99734,0,0.3499013,-0.3499013,33.78069,86.61699,0.1280387,0.3656469,0,0,24.99734
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,38.25872,38.25872,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.501714,24.64744,0,1.15575,-1.15575,32.56243,83.49323,0.1280387,1.207758,0,0,24.64744
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,37.23302,37.23302,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.78588,23.49169,0,1.935607,-1.935607,30.52212,78.26169,0.1280387,2.022709,0,0,23.49169
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,36.16787,36.16787,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.936554,21.55608,0,0.3079684,-0.3079684,30.19749,77.42931,0.1280387,0.321827,0,0,21.55608
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,35.21317,35.21317,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.278742,21.24811,0,2.833494,-2.833494,27.21073,69.77095,0.1280387,2.961001,0,0,21.24811
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,34.43995,34.43995,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.42707,18.41462,0,1.114496,-1.114496,26.03594,66.7587,0.1280387,1.164649,0,0,18.41462
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,33.59572,33.59572,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.6654,17.30012,0,1.313757,-1.313757,24.65112,63.20788,0.1280387,1.372876,0,0,17.30012
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,32.71203,32.71203,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.12513,15.98636,0,1.385261,-1.385261,23.19093,59.4638,0.1280387,1.447598,0,0,15.98636
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001201972,32.11558,32.11239,1.873961,1.873961,0,0,0,1.873961,0.06414069,0,0,0,0.001201972,1.97259,1.873961,0,0,16.66431,14.6011,0,1.971388,-1.971388,21.1129,54.13554,0.1280387,2.061357,0.0009615773,0,14.6023
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3842656,32.55799,31.53642,3.357952,3.357952,0,0,0,3.357952,11.44345,0,4.440892E-16,0,0.3842656,3.534686,3.357952,0,0,18.85474,12.62971,0,3.150421,-3.150421,17.79207,45.6206,0.1280387,3.693747,0.3074125,0,13.01398
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7637609,35.48906,33.42213,1.385896,1.385896,0,0,0,1.385896,55.10954,0,0,0,0.7637609,1.458838,1.385896,0,0,22.35521,9.479293,0,0.6950769,-0.6950769,17.05939,43.74194,0.1280387,1.524485,0.6110087,0,10.24305
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.854536,46.02131,37.76954,1.846715,1.846715,0,-1,0,1.846715,154.5737,0,0,0,2.854536,1.943911,1.846715,0,0,23.12751,8.784217,0.9106252,0,0.9106252,17.92329,45.95705,0.1280249,2.031387,2.283629,0,11.63875
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.917888,57.44667,42.11694,3.154004,3.154004,0,-1,0,3.154004,155.9252,0,0,0,4.917888,3.320004,3.154004,0,0,22.21689,9.603779,1.597883,0,1.597883,19.43917,49.84393,0.1280006,3.469405,3.93431,0,14.52167
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.941259,57.66328,45.35974,0,0,0,-1,0,0,0,0,0,0,3.941259,0,0,0,0,20.61901,11.04187,3.941259,0,3.941259,23.17818,59.43111,0.1279409,0,3.153007,0,14.98313
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.698562,59.43702,47.75042,1.309125,1.309125,0,-1,0,1.309125,282.5217,0,0,0,3.698562,1.378026,1.309125,0,0,16.67775,14.58901,2.320536,0,2.320536,25.37963,65.07585,0.1279057,1.440037,2.95885,0,18.28757
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.482008,57.62696,49.88073,3.632356,3.632356,0,-1,0,3.632356,68.33052,0,0,0,2.482008,3.823533,3.632356,0,0,14.35721,16.67749,0,1.341525,-1.341525,23.96554,61.44999,0.1279057,3.995592,1.985606,0,19.1595
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.686666,62.92715,50.99322,1.712953,1.712953,0,-1,0,1.712953,215.2229,0,0,0,3.686666,1.803108,1.712953,0,0,15.84779,15.33597,1.883558,0,1.883558,25.75244,66.03177,0.1278772,1.884248,2.949333,0,19.02263
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.020958,57.42607,51.12735,4.411542,4.411542,0,-1,0,4.411542,45.81069,0,0,0,2.020958,4.643729,4.411542,0,0,13.96423,17.03117,0,2.622771,-2.622771,22.9878,58.94296,0.1278772,4.852696,1.616766,0,19.05213
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3625996,52.30613,51.21414,0.2796939,0.2796939,0,-1,0,0.2796939,129.6416,0,0,0,0.3625996,0.2944146,0.2796939,0,0,16.87842,14.4084,0.06818502,0,0.06818502,23.05248,59.10882,0.1278762,0.3076633,0.2900797,0,14.771
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3590198,51.08741,50.01485,2.484548,2.484548,0,-1,0,2.484548,14.45011,0,0,0,0.3590198,2.615313,2.484548,0,0,16.81024,14.46976,0,2.256293,-2.256293,20.67414,53.01052,0.1278762,2.733002,0.2872158,0,14.82878
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,47.5295,47.5295,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,19.31723,12.21347,0,3.297131,-3.297131,17.19866,44.09904,0.1278762,3.445502,0,0,12.21347
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,45.28873,45.28873,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,22.98071,8.916339,0,1.928734,-1.928734,15.1656,38.88607,0.1278762,2.015527,0,0,8.916339
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,43.15842,43.15842,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,25.12375,6.987605,0,5.21648,-5.21648,9.666945,24.78699,0.1278762,5.451221,0,0,6.987605
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,41.32005,41.32005,8.730158,1.682569,0,-1,0,1.682569,0,0,7.047589,7.920605,0,1.771125,1.682569,0,0,30.91984,1.771125,0,1.771125,-1.771125,7.800015,20,0.1278762,9.603174,0,0,1.771125
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,39.458,39.458,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278762,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,38.10092,38.10092,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278762,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,37.05944,37.05944,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278762,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,35.99428,35.99428,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278762,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,35.03959,35.03959,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278762,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,34.26637,34.26637,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278762,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,33.42213,33.42213,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278762,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,32.55423,32.55423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278762,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1259509,32.26517,31.93092,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.412911,0,0,0,0.1259509,0,0,8.8,8.36,32.88775,0,8.48595,0,8.48595,15.8505,40.64222,0.1279971,1.868982,0.1007607,12,0.1259509
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.139047,34.41741,31.35495,5.750253,5.750253,12,0,3.372,5.750253,19.80863,0,0,0,1.139047,0,0,6.249747,5.93726,24.4018,7.637356,7.076307,0,7.076307,22.56367,57.85545,0.1281336,6.325278,0.9112372,12,8.776402
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.203407,42.28337,33.24067,2.404243,2.404243,11.20424,0,3.170674,2.404243,133.2397,1.776357E-15,0,0,3.203407,0,0,8.8,8.36,17.3255,14.00603,11.56341,0,11.56341,33.53368,85.98363,0.1282309,2.644668,2.562726,12,17.20944
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.808272,55.45078,37.58807,0.2846306,0.2846306,0,-1,0,0.2846306,2040.635,0,0,0,5.808272,0.2996112,0.2846306,0,0,5.762089,24.4131,5.508661,0,5.508661,38.75965,99.38353,0.1281476,0.3130937,4.646617,0,30.22137
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.437706,59.0837,41.94336,4.867551,4.867551,0,-1,0,4.867551,111.7134,0.06053968,0,0,5.437706,5.123738,4.867551,0,0,0.2534281,29.37089,0.2534281,0,0.2534281,39.00008,100,0.1281438,5.354306,4.350165,0,34.8086
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.270534,65.93466,45.20194,2.245874,2.245874,0,-1,0,2.245874,279.2023,3.906456,0,0,6.270534,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1281438,2.470462,5.016427,0,35.86951
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.233843,68.63821,47.62418,2.227537,2.227537,0,-1,0,2.227537,279.8536,3.889067,0,0,6.233843,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1281438,2.450291,4.987074,0,35.83282
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.368278,64.00172,49.75448,4.876605,4.876605,0,-1,0,4.876605,89.5762,0,8.881784E-16,0,4.368278,5.133268,4.876605,0,0,0,29.59898,0,0.7649909,-0.7649909,38.19371,97.93239,0.1281438,5.364265,3.494622,0,33.96725
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.890906,60.03104,50.85909,3.67081,3.67081,0,-1,0,3.67081,78.75391,0,0,0,2.890906,3.86401,3.67081,0,0,0.84999,28.83399,0,0.9731042,-0.9731042,37.16796,95.30228,0.1281438,4.03789,2.312725,0,31.72489
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.581601,62.55714,50.99322,3.338287,3.338287,0,-1,0,3.338287,107.2886,0,0,0,3.581601,3.513986,3.338287,0,0,1.931217,27.86088,0.06761518,0,0.06761518,37.23211,95.46676,0.1281428,3.672115,2.865281,0,31.44248
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.27831,54.99942,51.08001,1.410141,1.410141,0,-1,0,1.410141,90.65121,0,2.220446E-16,0,1.27831,1.484359,1.410141,0,0,1.863602,27.92174,0,0.2060491,-0.2060491,37.01492,94.90985,0.1281428,1.551155,1.022648,0,29.20005
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3585433,50.9509,49.88073,0.7045188,0.7045188,0,-1,0,0.7045188,50.89194,0,0,0,0.3585433,0.7415987,0.7045188,0,0,2.092545,27.71569,0,0.3830554,-0.3830554,36.61114,93.87453,0.1281428,0.7749707,0.2868346,0,28.07423
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,47.39537,47.39537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518162,27.33263,0,0,0,36.61114,93.87453,0.1281428,0,0,0,27.33263
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,45.13882,45.13882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518162,27.33263,0,0,0,36.61114,93.87453,0.1281428,0,0,0,27.33263
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,43.00851,43.00851,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.518162,27.33263,0,1.988743,-1.988743,34.51482,88.49937,0.1281428,2.078236,0,0,27.33263
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,41.16225,41.16225,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.727876,25.34389,0,6.212815,-6.212815,27.96594,71.70739,0.1281428,6.492392,0,0,25.34389
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,39.3002,39.3002,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.631,19.13107,0,1.661727,-1.661727,26.21432,67.21608,0.1281428,1.736505,0,0,19.13107
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.47737,17.46935,0,0,0,26.21432,67.21608,0.1281428,0,0,0,17.46935
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,36.90164,36.90164,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.47737,17.46935,0,1.537624,-1.537624,24.59352,63.0602,0.1281428,1.606817,0,0,17.46935
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.83648,35.83648,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.18584,15.93172,0,1.095069,-1.095069,23.43922,60.10045,0.1281428,1.144348,0,0,15.93172
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.88179,34.88179,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.40258,14.83665,0,0.6642981,-0.6642981,22.73899,58.30499,0.1281428,0.6941916,0,0,14.83665
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,34.0849,34.0849,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.14069,14.17235,0,0.2220484,-0.2220484,22.50493,57.70483,0.1281428,0.2320406,0,0,14.17235
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.26434,33.26434,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.38741,13.95031,0,0.6988355,-0.6988355,21.76829,55.81602,0.1281428,0.7302831,0,0,13.95031
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,32.37276,32.37276,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.1639,13.25147,0,0.6192599,-0.6192599,21.11554,54.14229,0.1281428,0.6471266,0,0,13.25147
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1002593,32.02302,31.75734,0.8014165,0.8014165,0,0,0,0.8014165,12.51026,0,1.110223E-16,0,0.1002593,0.8435963,0.8014165,0,0,18.85196,12.63221,0,0.743337,-0.743337,20.33199,52.1332,0.1281428,0.8815581,0.08020741,0,12.73247
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3857645,32.20474,31.18137,4.20088,4.20088,0,0,0,4.20088,9.182947,0,0,0,0.3857645,4.421978,4.20088,0,0,19.67789,11.88887,0,4.036214,-4.036214,16.07745,41.22414,0.1281428,4.620967,0.3086116,0,12.27464
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.99893,41.46545,33.04342,0,0,0,0,0,0,0,0,0,0,2.99893,0,0,0,0,24.16257,7.85266,2.99893,0,2.99893,18.92248,48.51908,0.1280975,0,2.399144,0,10.85159
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.534441,44.67827,37.41449,2.399983,2.399983,0,-1,0,2.399983,105.6024,0,0,0,2.534441,2.526298,2.399983,0,0,21.16364,10.5517,0.008142977,0,0.008142977,18.93021,48.53889,0.1280974,2.639982,2.027553,0,13.08614
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.749034,49.91145,41.76189,4.123298,4.123298,0,-1,0,4.123298,66.67077,0,0,0,2.749034,4.340313,4.123298,0,0,21.1555,10.55903,0,1.591279,-1.591279,17.25285,44.23799,0.1280974,4.535627,2.199227,0,13.30806
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.1626,48.45821,45.04414,0,0,0,-1,0,0,0,0,0,0,1.1626,0,0,0,0,22.92359,8.967747,1.1626,0,1.1626,18.35579,47.06604,0.1280798,0,0.9300803,0,10.13035
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.959313,56.61549,47.44271,2.528539,2.528539,0,-1,0,2.528539,117.0365,0,0,0,2.959313,2.66162,2.528539,0,0,21.76099,10.01409,0.2976926,0,0.2976926,18.63821,47.79018,0.1280753,2.781393,2.36745,0,12.9734
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.31966,60.16212,49.62035,8.703031,8.36,0,-1,0,8.36,39.70885,0,0.3430306,1.213334,3.31966,8.8,8.36,0,0,21.4633,10.28201,0,5.48034,-5.48034,12.86142,32.97794,0.1280753,9.573334,2.655728,0,13.60167
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.581875,55.59455,50.72496,4.879001,4.879001,0,-1,0,4.879001,32.4221,0,8.881784E-16,0.5047579,1.581875,5.13579,4.879001,0,0,27.55256,4.80167,0,3.553916,-3.553916,9.115265,23.37243,0.1280753,5.366901,1.2655,0,6.383545
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.026309,53.98455,50.85909,4.740095,2.160361,0,-1,0,2.160361,47.50639,0,2.579734,3.833739,1.026309,2.274064,2.160361,0,0,31.50136,1.247755,0,1.247755,-1.247755,7.800015,20,0.1280753,5.214105,0.8210476,0,2.274064
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.386598,55.20312,50.94588,5.496259,1.317269,0,-1,0,1.317269,105.2632,0,4.17899,5.782431,1.386598,1.386598,1.317269,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,6.045885,1.109279,0,1.386598
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3893214,50.91626,49.75448,3.794707,0.3698554,0,-1,0,0.3698554,105.2632,0,3.424852,4.100206,0.3893214,0.3893214,0.3698554,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,4.174178,0.3114572,0,0.3893214
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,47.22179,47.22179,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,44.95735,44.95735,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,42.82705,42.82705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,40.98867,40.98867,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.1424,39.1424,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,37.76954,37.76954,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,36.72805,36.72805,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,35.6629,35.6629,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,34.70821,34.70821,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,33.90343,33.90343,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,33.06709,33.06709,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,32.17551,32.17551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280753,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.60608,35.90986,31.5522,0.2543318,0.2543318,0,0,0,0.2543318,631.4902,0,0,0,1.60608,0.2677177,0.2543318,0,0,32.88775,0,1.338363,0,1.338363,9.069697,23.25559,0.1280551,0.279765,1.284864,0,1.60608
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.268225,40.04988,30.95256,7.832642,7.832642,12,0,3.372,7.832642,41.7257,0,0,0,3.268225,0,0,4.167358,3.95899,31.54939,1.204526,7.227215,0,7.227215,15.92604,40.83591,0.1281868,8.615907,2.61458,12,4.472752
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.416112,48.7584,32.82249,4.123963,4.123963,11.99171,0,3.369902,4.123963,131.3327,0,0,0,5.416112,0,0,7.867745,7.474358,24.32218,7.70902,12.89047,0,12.89047,28.15501,72.19218,0.1282897,4.53636,4.33289,12,13.12513
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.00347,63.13978,37.19357,4.659313,4.659313,0,-1,0,4.659313,171.7736,0,0,0,8.00347,4.90454,4.659313,0,0,11.43171,19.31044,3.098931,0,3.098931,31.09491,79.73038,0.128243,5.125244,6.402776,0,27.31391
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.622797,71.17134,41.56464,6.448634,6.448634,0,-1,0,6.448634,133.7151,0,0,0,8.622797,6.788036,6.448634,0,0,8.332775,22.09948,1.834761,0,1.834761,32.83552,84.19347,0.1282154,7.093498,6.898238,0,30.72228
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.082309,68.76691,44.87056,0,0,0,-1,0,0,0,0.5842947,0,0,7.082309,0,0,0,0,6.498014,23.75076,6.498014,0,6.498014,39.00008,100,0.1281176,0,5.665847,0,30.83307
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.635309,74.0471,47.26913,3.012774,3.012774,0,-1,0,3.012774,253.4311,4.463967,0,0,7.635309,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1281176,3.314052,6.108247,0,37.23429
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.081418,74.32587,49.43888,0.2050985,0.2050985,0,-1,0,0.2050985,3452.692,6.865524,0,0,7.081418,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1281176,0.2256083,5.665134,0,36.6804
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.748112,74.25436,50.55138,1.991411,1.991411,0,-1,0,1.991411,338.8609,4.65189,0,0,6.748112,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1281176,2.190552,5.39849,0,36.34709
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.467552,69.18999,50.6855,0,0,0,-1,0,0,0,5.467552,0,0,5.467552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281176,0,4.374042,0,35.06653
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.488115,61.98999,50.7723,0.7072693,0.7072693,0,-1,0,0.7072693,493.1806,2.743621,0,0,3.488115,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1281176,0.7779962,2.790492,0,33.08709
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.78037,55.08215,49.62035,2.982003,2.982003,0,-1,0,2.982003,59.70385,0,0,0,1.78037,3.13895,2.982003,0,0,0,29.59898,0,1.35858,-1.35858,37.56801,96.32803,0.1281176,3.280203,1.424296,0,31.37935
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,47.04821,47.04821,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.509533,28.2404,0,8.735456,-8.735456,28.36003,72.71788,0.1281176,9.128551,0,0,28.2404
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,44.78377,44.78377,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.2156,19.50494,0,8.8,-8.8,19.08401,48.93327,0.1281176,9.704194,0,0,19.50494
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,42.66924,42.66924,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.99337,10.70494,0,4.420557,-4.420557,14.42434,36.98541,0.1281176,4.619483,0,0,10.70494
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,40.83087,40.83087,6.386237,5.970165,0,-1,0,5.970165,0,0,0.4160722,1.054696,0,6.284384,5.970165,0,0,25.9051,6.284384,0,6.284384,-6.284384,7.800015,20,0.1281176,7.024861,0,0,6.284384
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,38.99249,38.99249,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281176,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,37.58807,37.58807,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281176,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,36.54659,36.54659,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281176,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,35.48143,35.48143,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281176,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,34.55041,34.55041,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281176,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,33.72985,33.72985,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281176,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,32.88562,32.88562,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281176,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.01771,32.01771,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282202,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.459948,32.62556,31.40229,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,71.8893,0,0,0,0.459948,0,0,8.8,8.36,24.52775,7.524,8.819948,0,8.819948,24.09834,61.7905,0.1282998,0.7037804,0.3679584,12,7.983948
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.551806,37.80757,30.80265,3.055864,3.055864,11.37962,0,3.215045,3.055864,83.50523,0,0,0,2.551806,0,0,8.323759,7.907571,15.70781,15.46195,10.45938,0,10.45938,34.02098,87.23312,0.1284184,3.361451,2.041445,12,18.01376
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.153456,47.72667,32.6647,0,0,0,0,0,0,0,0,0,0,5.153456,0,0,0,0,5.248428,24.87539,5.153456,0,5.153456,38.90998,99.76898,0.128341,0,4.122765,0,30.02885
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.949922,58.89013,37.0121,0.8673036,0.8673036,0,-1,0,0.8673036,801.3251,5.941998,0,0,6.949922,0.9129511,0.8673036,0,0,0.09497178,29.5135,0.09497178,0,0.09497178,39.00008,100,0.1283396,0.9540339,5.559937,0,36.46342
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.584347,70.77199,41.38317,3.119706,3.119706,0,-1,0,3.119706,275.1653,5.300446,0,0,8.584347,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1283396,3.431677,6.867477,0,38.18333
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.539457,70.4379,44.68909,0.3928398,0.3928398,0,-1,0,0.3928398,1919.219,7.125941,0,0,7.539457,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1283396,0.4321238,6.031566,0,37.13844
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.639222,69.62912,47.08765,0.3468048,0.3468048,0,-1,0,0.3468048,1914.397,6.274165,0,0,6.639222,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1283396,0.3814853,5.311378,0,36.2382
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.322443,75.16012,49.2653,3.34326,3.34326,0,-1,0,3.34326,219.021,3.803221,0,0,7.322443,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1283396,3.677586,5.857954,0,36.92142
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.079082,80.01276,50.36991,6.445133,6.445133,0,-1,0,6.445133,125.3517,1.294732,0,0,8.079082,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1283396,7.089646,6.463266,0,37.67806
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.666427,73.84976,50.50404,4.937928,4.937928,0,-1,0,4.937928,135.0045,1.468607,0,0,6.666427,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1283396,5.431721,5.333141,0,36.2654
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.023427,63.73622,50.63816,3.98407,3.98407,0,-1,0,3.98407,100.9878,0,4.440892E-16,0,4.023427,4.193758,3.98407,0,0,0,29.59898,0,0.1703314,-0.1703314,38.82053,99.53963,0.1283396,4.382477,3.218741,0,33.62241
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.834727,55.11606,49.48622,4.044894,4.044894,0,-1,0,4.044894,45.3591,0,0,0,1.834727,4.257783,4.044894,0,0,0.1892571,29.42865,0,2.423056,-2.423056,36.26641,92.9906,0.1283396,4.449383,1.467782,0,31.26337
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,46.91407,46.91407,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.881541,27.00559,0,1.828041,-1.828041,34.33949,88.04978,0.1283396,1.910303,0,0,27.00559
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,44.6023,44.6023,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.912698,25.17755,0,5.250318,-5.250318,28.80516,73.85925,0.1283396,5.486582,0,0,25.17755
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,42.51933,42.51933,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.74638,19.92723,0,5.058672,-5.058672,23.47285,60.18668,0.1283396,5.286312,0,0,19.92723
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,40.67307,40.67307,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.36713,14.86856,0,8.8,-8.8,14.19684,36.40208,0.1283396,9.551002,0,0,14.86856
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,38.83469,38.83469,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.14491,6.06856,0,0.3991323,-0.3991323,13.77612,35.32331,0.1283396,0.4170933,0,0,6.06856
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,37.43816,37.43816,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.58839,5.669428,0,0.4737384,-0.4737384,13.27675,34.04289,0.1283396,0.4950566,0,0,5.669428
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,36.39668,36.39668,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.11477,5.19569,0,0.4355368,-0.4355368,12.81766,32.86572,0.1283396,0.4551359,0,0,5.19569
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,35.32363,35.32363,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.5987,4.760153,0,2.426119,-2.426119,10.2603,26.30842,0.1283396,2.535295,0,0,4.760153
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,34.35316,34.35316,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.29438,2.334033,0,0.5518875,-0.5518875,9.678562,24.81678,0.1283396,0.5767224,0,0,2.334033
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,33.5326,33.5326,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.90759,1.782146,0,0.1946767,-0.1946767,9.473355,24.29061,0.1283396,0.2034371,0,0,1.782146
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,32.68836,32.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1239,1.587469,0,0,0,9.473355,24.29061,0.1283396,0,0,0,1.587469
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,31.82046,31.82046,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.1239,1.587469,0,0.3751026,-0.3751026,9.077962,23.27678,0.1283396,0.3919822,0,0,1.587469
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.666088,35.69593,31.18137,0.5537319,0.5537319,0,0,0,0.5537319,300.8835,0,0,0,1.666088,0.5828757,0.5537319,0,0,31.54068,1.212366,1.083212,0,1.083212,10.10559,25.91171,0.1283233,0.6091051,1.33287,0,2.878454
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.026213,38.94781,30.58173,0,0,0,0,0,0,0,0,0,0,3.026213,0,0,0,0,30.45747,2.187258,3.026213,0,3.026213,12.97651,33.27303,0.128278,0,2.420971,0,5.213471
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.023133,50.35089,32.44377,0,0,0,0,0,0,0,0,0,0,6.023133,0,0,0,0,27.43125,4.91085,6.023133,0,6.023133,18.69055,47.92439,0.1281877,0,4.818506,0,10.93398
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.728908,61.60434,36.81485,0.9084622,0.9084622,0,-1,0,0.9084622,850.7682,0,0,0,7.728908,0.956276,0.9084622,0,0,21.40812,10.33167,6.772632,0,6.772632,25.11563,64.39893,0.1280864,0.9993084,6.183126,0,18.06058
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.160812,73.11684,41.20959,1.279907,1.279907,0,-1,0,1.279907,715.7403,0,0,0,9.160812,1.347271,1.279907,0,0,14.63549,16.42704,7.813541,0,7.813541,32.52821,83.4055,0.1279697,1.407898,7.32865,0,25.58785
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.162452,77.5231,44.53918,7.537344,7.537344,0,-1,0,7.537344,121.5607,0,0,0,9.162452,7.934047,7.537344,0,0,6.821948,23.45922,1.228405,0,1.228405,33.69358,86.39362,0.1279514,8.291079,7.329961,0,32.62168
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.274835,81.33299,46.95353,0,0,0,-1,0,0,0,3.681292,0,0,9.274835,0,0,0,0,5.593543,24.56479,5.593543,0,5.593543,39.00008,100,0.127868,0,7.419868,0,33.83962
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.163713,83.74624,49.13117,0.3375824,0.3375824,0,-1,0,0.3375824,2714.511,8.808363,0,0,9.163713,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.127868,0.3713407,7.33097,0,38.76269
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.704094,78.09942,50.24366,7.053203,7.053203,0,-1,0,7.053203,109.2283,0.2796702,0,0,7.704094,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.127868,7.758523,6.163276,0,37.30307
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.553255,73.21088,50.36991,0.3819263,0.3819263,0,-1,0,0.3819263,1715.843,6.151227,0,0,6.553255,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.127868,0.4201189,5.242604,0,36.15223
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.608352,65.7175,50.50404,4.00344,4.00344,0,-1,0,4.00344,115.1098,0.3942053,0,0,4.608352,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.127868,4.403784,3.686682,0,34.20733
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.94969,55.34385,49.35209,1.085032,1.085032,0,-1,0,1.085032,179.6896,0.8075507,0,0,1.94969,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.127868,1.193535,1.559752,0,31.54867
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,46.77995,46.77995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127868,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127868,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,42.33786,42.33786,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.127868,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,40.52316,40.52316,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.127868,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,38.67689,38.67689,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.127868,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,37.28036,37.28036,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.127868,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.21521,36.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.127868,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.12638,35.12638,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.127868,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.14802,34.14802,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.127868,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,33.35113,33.35113,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.127868,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,32.49111,32.49111,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.127868,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,31.64688,31.64688,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.127868,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.451571,34.89021,30.97623,1.219614,1.219614,0,0,0,1.219614,119.0189,0,0,0,1.451571,1.283804,1.219614,0,0,22.1299,9.682067,0.1677666,0,0.1677666,18.16497,46.57675,0.1278655,1.341576,1.161257,0,11.13364
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.580067,37.44318,30.37659,4.011116,4.011116,0,0,0,4.011116,64.32293,0,0,0,2.580067,4.222227,4.011116,0,0,21.96214,9.833057,0,1.64216,-1.64216,16.43398,42.13832,0.1278655,4.412227,2.064054,0,12.41312
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.268734,44.46415,32.24652,0,0,0,0,0,0,0,0,0,0,4.268734,0,0,0,0,23.78676,8.190897,4.268734,0,4.268734,20.48366,52.52209,0.127802,0,3.414987,0,12.45963
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.846682,58.04694,36.6176,3.201335,3.201335,0,-1,0,3.201335,213.8696,0,0,0,6.846682,3.369826,3.201335,0,0,19.51802,12.03276,3.476855,0,3.476855,23.78209,60.9796,0.1277502,3.521469,5.477345,0,18.87944
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.133759,68.3996,41.02812,0.3282052,0.3282052,0,-1,0,0.3282052,2478.254,0,0,0,8.133759,0.3454792,0.3282052,0,0,16.04117,15.16193,7.78828,0,7.78828,31.1707,79.92471,0.1276346,0.3610258,6.507007,0,23.29569
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.579358,66.14389,44.35771,0.1629667,0.1629667,0,-1,0,0.1629667,4037.24,0,0,0,6.579358,0.1715439,0.1629667,0,0,8.252888,22.17138,6.407815,0,6.407815,37.24969,95.51183,0.1275395,0.1792634,5.263486,0,28.75074
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.135888,80.40077,46.77995,0.1778593,0.1778593,0,-1,0,0.1778593,5136.581,7.103594,0,0,9.135888,0.1872203,0.1778593,0,0,1.845074,27.93841,1.845074,0,1.845074,39.00008,100,0.1275122,0.1956453,7.30871,0,37.0743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.641491,76.24013,48.99704,0,0,0,-1,0,0,0,7.641491,0,0,7.641491,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275122,0,6.113193,0,37.24047
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.742967,78.10758,50.10954,5.303663,5.303663,0,-1,0,5.303663,145.9928,2.160164,0,0,7.742967,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1275122,5.834029,6.194374,0,37.34195
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.154306,71.41195,50.24366,5.725562,5.725562,0,-1,0,5.725562,107.4883,0.1273989,0,0,6.154306,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1275122,6.298118,4.923445,0,35.75328
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.114231,63.76641,50.36991,1.382211,1.382211,0,-1,0,1.382211,297.6557,2.659272,0,0,4.114231,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1275122,1.520432,3.291385,0,33.71321
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9930565,52.20666,49.21796,5.427754,5.427754,0,-1,0,5.427754,18.2959,0,0,0,0.9930565,5.713426,5.427754,0,0,0,29.59898,0,4.720369,-4.720369,34.02437,87.24181,0.1275122,5.97053,0.7944452,0,30.59204
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,46.59848,46.59848,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.244855,24.87861,0,4.590222,-4.590222,29.18585,74.83537,0.1275122,4.796782,0,0,24.87861
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,44.27092,44.27092,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.3451,20.28839,0,5.942264,-5.942264,22.92216,58.77464,0.1275122,6.209666,0,0,20.28839
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,42.18795,42.18795,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.94762,14.34612,0,4.238575,-4.238575,18.45431,47.31864,0.1275122,4.429311,0,0,14.34612
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,40.34169,40.34169,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.65714,10.10755,0,8.8,-8.8,9.178292,23.53403,0.1275122,9.621075,0,0,10.10755
