Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,38.50331,38.50331,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.43492,1.307548,0,0.6339597,-0.6339597,8.51004,21.82057,0.1275122,0.6624879,0,0,1.307548
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.09889,37.09889,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.13932,0.6735883,0,0.06564496,-0.06564496,8.440845,21.64315,0.1275122,0.06859899,0,0,0.6735883
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.04162,36.04162,1.453266,0.5775462,0,-1,0,0.5775462,0,0,0.8757195,1.021046,0,0.6079434,0.5775462,0,0,32.21226,0.6079434,0,0.6079434,-0.6079434,7.800015,20,0.1275122,1.598592,0,0,0.6079434
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.9528,34.9528,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275122,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,33.99811,33.99811,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275122,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.17754,33.17754,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275122,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.30964,32.30964,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275122,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,31.44174,31.44174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275122,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.596485,35.08892,30.77898,0.2110105,0.2110105,0,0,0,0.2110105,756.5902,0,0,0,1.596485,0.2221163,0.2110105,0,0,32.88775,0,1.374368,0,1.374368,9.103856,23.34317,0.1274918,0.2321115,1.277188,0,1.596485
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.429415,36.78262,30.15567,2.585351,2.585351,11.38535,0,3.216494,2.585351,93.96848,1.776357E-15,0,0,2.429415,0,0,8.8,8.36,31.51339,1.236932,10.78941,0,10.78941,19.33959,49.5886,0.1276057,2.843886,1.943532,12,3.666347
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.385652,38.62334,32.04138,4.75491,4.75491,11.77455,0,3.314961,4.75491,50.17239,0,0,0,2.385652,0,0,7.019639,6.668658,20.72397,10.9474,9.05431,0,9.05431,27.92927,71.61336,0.1277577,5.230401,1.908521,12,13.33306
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.964768,48.02247,36.41246,0.8615085,0.8615085,0,-1,0,0.8615085,460.2123,0,0,0,3.964768,0.9068511,0.8615085,0,0,11.66966,19.09628,3.057917,0,3.057917,30.83026,79.0518,0.1277124,0.9476593,3.171815,0,23.06105
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.168482,60.48679,40.85454,0.1815764,0.1815764,0,-1,0,0.1815764,3397.183,0,0,0,6.168482,0.1911331,0.1815764,0,0,8.611744,21.84841,5.977349,0,5.977349,36.50087,93.59179,0.127624,0.199734,4.934786,0,28.01689
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.187636,57.23457,44.19991,2.650947,2.650947,0,-1,0,2.650947,157.9676,0,0,0,4.187636,2.79047,2.650947,0,0,2.634394,27.22802,1.397166,0,1.397166,37.82634,96.99043,0.1276034,2.916041,3.350109,0,31.41566
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.391681,68.11017,46.64581,1.937205,1.937205,0,-1,0,1.937205,329.9434,3.115289,0,0,6.391681,2.039164,1.937205,0,0,1.237228,28.48547,1.237228,0,1.237228,39.00008,100,0.1275851,2.130926,5.113344,0,34.87716
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.205196,69.9387,48.82346,4.987109,4.987109,0,-1,0,4.987109,124.4247,0.9556072,0,0,6.205196,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,5.48582,4.964157,0,35.80417
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.509514,76.8175,49.92806,0.3468311,0.3468311,0,-1,0,0.3468311,2165.179,7.144428,0,0,7.509514,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,0.3815142,6.007611,0,37.10849
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.427605,64.6125,50.10954,3.581923,3.581923,0,-1,0,3.581923,123.6097,0.657159,0,0,4.427605,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,3.940116,3.542084,0,34.02658
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.808133,59.096,50.24366,0.6558641,0.6558641,0,-1,0,0.6558641,428.1578,2.11775,0,0,2.808133,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,0.7214505,2.246507,0,32.40711
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.951704,55.02969,49.04438,0,0,0,-1,0,0,0,1.951704,0,0,1.951704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,0,1.561363,0,31.55068
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,46.46434,46.46434,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1275851,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,44.08945,44.08945,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1275851,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.00648,42.00648,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1275851,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,40.16811,40.16811,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1275851,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,38.32184,38.32184,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1275851,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.92531,36.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1275851,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.86015,35.86015,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1275851,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.77133,34.77133,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1275851,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.79297,33.79297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1275851,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.95662,32.95662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1275851,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.08872,32.08872,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1275851,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.22082,31.22082,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1275851,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.35802,34.20453,30.55806,1.349122,1.349122,10.14912,0,2.903728,1.349122,100.6596,1.776357E-15,0,0,1.35802,0,0,8.8,8.36,31.67717,1.089528,9.71802,0,9.71802,18.1678,46.58401,0.1276741,1.484034,1.086416,12,2.447548
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.0894,35.61729,29.95842,3.013991,3.013991,11.36659,0,3.211747,3.013991,69.32336,0,0,0,2.0894,0,0,8.352598,7.934968,21.95915,9.835746,10.02437,0,10.02437,27.67775,70.96845,0.1277979,3.31539,1.67152,12,11.92515
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.616429,42.01159,31.82046,4.05838,4.05838,11.46704,0,3.237161,4.05838,89.11018,0,0,0,3.616429,0,0,7.408659,7.038226,11.93478,18.85768,10.65465,0,10.65465,37.78564,96.88608,0.1279154,4.464218,2.893143,12,22.47411
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.539662,49.65016,36.21521,3.441269,3.441269,0,-1,0,3.441269,131.9183,0,0,0,4.539662,3.622389,3.441269,0,0,1.280124,28.44687,0.917274,0,0.917274,38.65585,99.11736,0.1279018,3.785396,3.63173,0,32.98653
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.94337,67.13963,40.6494,8.206889,8.206889,0,-1,0,8.206889,96.78905,0,0,0.6675782,7.94337,8.638831,8.206889,0,0,0.3628497,29.27241,0,0.6954604,-0.6954604,37.92277,97.23767,0.1279018,9.027578,6.354696,0,37.21578
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.749419,74.90952,44.02633,6.643561,6.643561,0,-1,0,6.643561,131.6977,0.6206142,0,0,8.749419,6.993222,6.643561,0,0,1.135583,28.57695,1.135583,0,1.135583,39.00008,100,0.1278851,7.307917,6.999536,0,37.32637
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.194293,80.26455,46.46434,6.417966,6.417966,0,-1,0,6.417966,143.2587,2.438539,0,0,9.194293,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1278851,7.059762,7.355434,0,38.79327
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.82289,81.35072,48.64199,2.726175,2.726175,0,-1,0,2.726175,323.6363,5.953233,0,0,8.82289,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1278851,2.998792,7.058312,0,38.42187
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.486742,68.23604,49.79393,0.5938479,0.5938479,0,-1,0,0.5938479,923.9307,4.861639,0,0,5.486742,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1278851,0.6532326,4.389394,0,35.08572
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.121047,66.98763,49.92806,5.393102,5.393102,0,-1,0,5.393102,94.95551,0,0,0,5.121047,5.67695,5.393102,0,0,0,29.59898,0,0.5559022,-0.5559022,38.4141,98.49751,0.1278851,5.932412,4.096838,0,34.72002
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.722187,62.03654,50.06219,2.056394,2.056394,0,-1,0,2.056394,181.0055,0.9398924,0,0,3.722187,2.164625,2.056394,0,0,0.6176691,29.04308,0.6176691,0,0.6176691,39.00008,100,0.127876,2.262033,2.977749,0,32.76526
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.362772,53.03419,48.91025,4.369798,4.369798,0,-1,0,4.369798,31.18616,0,0,0,1.362772,4.599787,4.369798,0,0,0,29.59898,0,3.237015,-3.237015,35.58796,91.25101,0.127876,4.806777,1.090218,0,30.96175
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,46.29076,46.29076,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.596683,26.36196,0,8.277825,-8.277825,26.86237,68.87774,0.127876,8.650328,0,0,26.36196
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,43.91587,43.91587,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.79427,18.08414,0,1.81868,-1.81868,24.94531,63.96222,0.127876,1.900521,0,0,18.08414
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,41.8329,41.8329,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.81502,16.26546,0,5.604888,-5.604888,19.03724,48.81334,0.127876,5.857108,0,0,16.26546
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.98664,39.98664,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.04268,10.66057,0,2.679427,-2.679427,16.21288,41.5714,0.127876,2.800001,0,0,10.66057
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.17193,38.17193,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.01982,7.981143,0,1.571529,-1.571529,14.55634,37.32388,0.127876,1.642247,0,0,7.981143
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,36.74384,36.74384,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.76596,6.409614,0,0.5531837,-0.5531837,13.97324,35.82874,0.127876,0.578077,0,0,6.409614
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,35.67868,35.67868,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.38061,5.85643,0,1.087715,-1.087715,12.82668,32.88886,0.127876,1.136662,0,0,5.85643
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,34.57408,34.57408,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.58918,4.768715,0,0.8030517,-0.8030517,11.98019,30.71838,0.127876,0.8391891,0,0,4.768715
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.48146,3.965663,0,0,0,11.98019,30.71838,0.127876,0,0,0,3.965663
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.75148,32.75148,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.48146,3.965663,0,0.764158,-0.764158,11.1747,28.65302,0.127876,0.7985451,0,0,3.965663
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33053,3.201505,0,0,0,11.1747,28.65302,0.127876,0,0,0,3.201505
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.9999,30.9999,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.33053,3.201505,0,0.5995355,-0.5995355,10.54273,27.03259,0.127876,0.6265146,0,0,3.201505
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2246758,30.92861,30.33714,0.6850228,0.6850228,0,0,0,0.6850228,32.7983,0,0,0,0.2246758,0.7210766,0.6850228,0,0,29.99668,2.60197,0,0.4964008,-0.4964008,10.01948,25.69092,0.127876,0.753525,0.1797406,0,2.826646
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.461263,33.62371,29.71383,1.369748,1.369748,0,0,0,1.369748,106.6812,0,0,0,1.461263,1.44184,1.369748,0,0,30.54823,2.105569,0.01942359,0,0.01942359,10.03791,25.73817,0.1278757,1.506723,1.169011,0,3.566832
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.716483,39.1421,31.62321,4.418476,4.418476,11.51085,0,3.248246,4.418476,61.48009,0,0,0,2.716483,0,0,7.092377,6.737758,30.52881,2.12305,9.454241,0,9.454241,19.00699,48.73577,0.128012,4.860323,2.173186,12,4.839533
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.948011,50.76908,36.01795,2.654709,2.654709,0,-1,0,2.654709,186.3862,0,0,0,4.948011,2.79443,2.654709,0,0,21.07457,10.63187,2.153581,0,2.153581,21.05005,53.97439,0.1279803,2.92018,3.958409,0,15.57988
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.968887,67.03041,40.47581,2.654839,2.654839,0,-1,0,2.654839,300.1646,0,0,0,7.968887,2.794568,2.654839,0,0,18.92099,12.57009,5.17432,0,5.17432,25.95885,66.561,0.1279041,2.920323,6.37511,0,20.53898
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.201586,76.78505,43.84486,1.192978,1.192978,0,-1,0,1.192978,771.312,0,0,0,9.201586,1.255767,1.192978,0,0,13.74667,17.22698,7.945819,0,7.945819,33.49691,85.88934,0.1277872,1.312276,7.361269,0,26.42856
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.596884,68.50769,46.29076,0.8596528,0.8596528,0,-1,0,0.8596528,767.3893,0,0,0,6.596884,0.9048977,0.8596528,0,0,5.800848,24.37822,5.691987,0,5.691987,38.8968,99.73519,0.1277037,0.9456181,5.277507,0,30.9751
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.042295,65.07876,48.50786,2.380784,2.380784,0,-1,0,2.380784,211.7913,2.427344,0,0,5.042295,2.506089,2.380784,0,0,0.1088614,29.501,0.1088614,0,0.1088614,39.00008,100,0.1277021,2.618863,4.033836,0,34.5433
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.848669,69.49838,49.65981,0,0,0,-1,0,0,0,5.848669,0,0,5.848669,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277021,0,4.678935,0,35.44765
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.92507,66.09682,49.79393,4.677179,4.677179,0,-1,0,4.677179,105.3,0.001723973,0,0,4.92507,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1277021,5.144897,3.940056,0,34.52405
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.940776,59.25605,49.9754,5.595779,5.595779,0,-1,0,5.595779,52.55347,0,0,0,2.940776,5.890294,5.595779,0,0,0,29.59898,0,2.949517,-2.949517,35.89101,92.02805,0.1277021,6.155357,2.352621,0,32.53975
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7935991,51.14791,48.77612,1.332421,1.332421,0,-1,0,1.332421,59.5607,0,0,0,0.7935991,1.402548,1.332421,0,0,3.277241,26.64946,0,0.6089491,-0.6089491,35.24913,90.38219,0.1277021,1.465663,0.6348792,0,27.44306
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,46.15663,46.15663,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.953852,26.04051,0,3.84274,-3.84274,31.19852,79.99605,0.1277021,4.015663,0,0,26.04051
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,43.75807,43.75807,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.223562,22.19777,0,4.633377,-4.633377,26.31451,67.47298,0.1277021,4.841879,0,0,22.19777
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,41.6751,41.6751,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.37176,17.5644,0,8.8,-8.8,17.0385,43.68837,0.1277021,9.940661,0,0,17.5644
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,39.82883,39.82883,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.14954,8.764395,0,5.303616,-5.303616,11.448,29.35378,0.1277021,5.542278,0,0,8.764395
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.01413,38.01413,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.04244,3.460779,0,1.682109,-1.682109,9.674898,24.80738,0.1277021,1.757804,0,0,3.460779
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,36.57026,36.57026,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.91145,1.77867,0,0.4274223,-0.4274223,9.224356,23.65215,0.1277021,0.4466563,0,0,1.77867
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,35.5051,35.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38637,1.351248,0,0,0,9.224356,23.65215,0.1277021,0,0,0,1.351248
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,34.39261,34.39261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38637,1.351248,0,0,0,9.224356,23.65215,0.1277021,0,0,0,1.351248
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,33.39846,33.39846,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.38637,1.351248,0,0.7120543,-0.7120543,8.473784,21.72761,0.1277021,0.7440968,0,0,1.351248
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,32.5779,32.5779,0.6514714,0.6072337,0,-1,0,0.6072337,0,0,0.04423772,0.1093849,0,0.6391934,0.6072337,0,0,32.17754,0.6391934,0,0.6391934,-0.6391934,7.800015,20,0.1277021,0.7166185,0,0,0.6391934
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.68633,31.68633,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277021,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.80265,30.80265,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278007,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3076892,30.94208,30.132,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3076892,0,0,8.8,8.36,24.52775,7.524,8.667689,0,8.667689,23.9539,61.42013,0.1278607,0,0.2461514,12,7.831689
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.339262,33.08842,29.51657,1.38268,1.38268,10.18268,0,2.912218,1.38268,96.8599,1.776357E-15,0,0,1.339262,0,0,8.8,8.36,15.86006,15.32492,9.699263,0,9.699263,33.15543,85.01375,0.1279499,1.520948,1.07141,12,16.66418
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.347614,40.76218,31.40229,1.211755,1.211755,0,0,0,1.211755,276.2615,0,0,0,3.347614,1.275532,1.211755,0,0,6.160802,24.05426,2.072082,0,2.072082,35.12118,90.05412,0.1279195,1.332931,2.678091,0,27.40187
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.975517,41.35697,35.81281,3.034113,3.034113,0,-1,0,3.034113,65.11019,0,0,0,1.975517,3.193803,3.034113,0,0,4.08872,25.91913,0,1.218286,-1.218286,33.83699,86.76134,0.1279195,3.337524,1.580413,0,27.89465
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.461309,44.47713,40.29435,1.021726,1.021726,0,-1,0,1.021726,143.0235,0,0,0,1.461309,1.075502,1.021726,0,0,5.442372,24.70084,0.3858075,0,0.3858075,34.203,87.69982,0.1279139,1.123899,1.169047,0,26.16215
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.282611,47.4366,43.69495,7.698005,7.698005,0,-1,0,7.698005,16.66161,0,8.881784E-16,0.1078051,1.282611,8.103163,7.698005,0,0,5.056564,25.04807,0,6.820551,-6.820551,27.01351,69.26527,0.1279139,8.467805,1.026089,0,26.33068
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.293253,53.04972,46.10929,1.425148,1.425148,0,-1,0,1.425148,160.9133,0,0,0,2.293253,1.500156,1.425148,0,0,12.63495,18.22752,0.7930976,0,0.7930976,27.76591,71.19449,0.1279023,1.567663,1.834603,0,20.52077
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.228597,61.92744,48.33428,3.463873,3.463873,0,-1,0,3.463873,122.0771,0,0,0,4.228597,3.646183,3.463873,0,0,11.84186,18.94131,0.5824146,0,0.5824146,28.31843,72.61122,0.1278937,3.810261,3.382878,0,23.1699
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.699349,54.68563,49.48622,0.7489886,0.7489886,0,-1,0,0.7489886,226.8859,0,0,0,1.699349,0.7884091,0.7489886,0,0,11.25944,19.46548,0.9109402,0,0.9109402,29.18263,74.8271,0.1278804,0.8238874,1.359479,0,21.16483
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2800411,50.49316,49.65981,0.5789023,0.5789023,0,-1,0,0.5789023,48.3745,0,0,0,0.2800411,0.6093709,0.5789023,0,0,10.3485,20.28533,0,0.3293297,-0.3293297,28.83548,73.93699,0.1278804,0.6367925,0.2240329,0,20.56537
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1136216,50.13125,49.79393,4.608768,4.608768,0,-1,0,4.608768,2.465336,0,0,0,0.1136216,4.851334,4.608768,0,0,10.71442,19.956,0,4.737713,-4.737713,23.8415,61.13192,0.1278804,5.069644,0.09089729,0,20.06962
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3755474,49.75416,48.64199,0,0,0,-1,0,0,0,0,0,0,0.3755474,0,0,0,0,15.97855,15.21828,0.3755474,0,0.3755474,24.19777,62.04544,0.1278749,0,0.3004379,0,15.59383
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.97516,45.97516,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,15.603,15.55628,0,8.8,-8.8,14.92176,38.26084,0.1278749,16.02836,0,0,15.55628
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,43.58448,43.58448,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,25.38078,6.756276,0,0.5810356,-0.5810356,14.30929,36.69041,0.1278749,0.6071822,0,0,6.756276
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,41.49363,41.49363,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,26.02637,6.175241,0,0.1142573,-0.1142573,14.18885,36.3816,0.1278749,0.1193988,0,0,6.175241
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,39.67892,39.67892,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,26.15333,6.060983,0,2.730704,-2.730704,11.31044,29.00106,0.1278749,2.853586,0,0,6.060983
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.85633,37.85633,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,29.18744,3.330279,0,2.154789,-2.154789,9.039091,23.17711,0.1278749,2.251754,0,0,3.330279
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,36.43613,36.43613,2.706224,1.116716,0,-1,0,1.116716,0,0,1.589508,1.860131,0,1.17549,1.116716,0,0,31.58165,1.17549,0,1.17549,-1.17549,7.800015,20,0.1278749,2.976846,0,0,1.17549
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,35.3473,35.3473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278749,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.2427,34.2427,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278749,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.24067,33.24067,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278749,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,32.39643,32.39643,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278749,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,31.51275,31.51275,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278749,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,30.62118,30.62118,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279559,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5503426,31.41143,29.95842,1.625102,1.625102,10.4251,0,2.973551,1.625102,33.86512,0,0,0,0.5503426,0,0,8.8,8.36,24.52775,7.524,8.910342,0,8.910342,24.1841,62.01039,0.1280641,1.787612,0.4402741,12,8.074343
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.783849,34.12261,29.3351,3.48074,3.48074,11.65332,0,3.284289,3.48074,51.24914,0,0,0,1.783849,0,0,8.172576,7.763947,15.61741,15.54331,9.547796,0,9.547796,33.24194,85.23557,0.1282021,3.828814,1.427079,12,17.32716
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.18459,43.09388,31.22082,0,0,0,0,0,0,0,0,0,0,4.18459,0,0,0,0,6.069615,24.13632,4.18459,0,4.18459,37.21179,95.41465,0.1281409,0,3.347672,0,28.32092
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.275714,48.14616,35.61556,5.186754,5.186754,0,-1,0,5.186754,82.43527,0,0,0,4.275714,5.459741,5.186754,0,0,1.885025,27.90246,0,1.184026,-1.184026,35.96371,92.21446,0.1281409,5.705429,3.420572,0,32.17817
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.725389,58.01275,40.0971,1.109615,1.109615,0,-1,0,1.109615,515.9799,1.356765,0,0,5.725389,1.168016,1.109615,0,0,3.200609,26.71843,3.200609,0,3.200609,39.00008,100,0.1280942,1.220577,4.580312,0,32.44382
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.459602,64.66437,43.4977,6.90784,6.90784,0,-1,0,6.90784,93.51116,8.881784E-16,0,0,6.459602,7.271411,6.90784,0,0,0,29.59898,0,0.8118093,-0.8118093,38.14436,97.80585,0.1280942,7.598625,5.167681,0,36.05858
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.246679,62.91847,45.93571,5.2767,5.2767,0,-1,0,5.2767,99.43107,0,0,0,5.246679,5.554421,5.2767,0,0,0.9020103,28.78717,0,0.3077418,-0.3077418,37.81997,96.97408,0.1280942,5.80437,4.197343,0,34.03385
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.125097,61.36125,48.15281,1.54809,1.54809,0,-1,0,1.54809,266.4637,1.251583,0,0,4.125097,1.629568,1.54809,0,0,1.243946,28.47943,1.243946,0,1.243946,39.00008,100,0.128076,1.702899,3.300077,0,32.60452
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.005872,55.47458,49.30475,2.607597,2.607597,0,-1,0,2.607597,76.92416,0,4.440892E-16,0,2.005872,2.744839,2.607597,0,0,0,29.59898,0,0.7389668,-0.7389668,38.22114,98.00272,0.128076,2.868356,1.604698,0,31.60485
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.79204,54.98006,49.48622,6.519633,6.519633,0,-1,0,6.519633,27.48682,0,0,0,1.79204,6.862772,6.519633,0,0,0.8210742,28.86001,0,5.070732,-5.070732,32.87612,84.29757,0.128076,7.171597,1.433632,0,30.65205
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.047502,55.9791,49.65981,1.86213,1.86213,0,-1,0,1.86213,109.9549,0,0,0,2.047502,1.960136,1.86213,0,0,6.455221,23.78928,0.08736588,0,0.08736588,32.959,84.51009,0.1280748,2.048342,1.638002,0,25.83678
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9123483,51.23614,48.50786,5.024782,5.024782,0,-1,0,5.024782,18.15697,0,0,0,0.9123483,5.289244,5.024782,0,0,6.367855,23.86791,0,4.376895,-4.376895,28.34535,72.68023,0.1280748,5.52726,0.7298786,0,24.78026
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,45.84892,45.84892,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.23107,19.49101,0,2.742217,-2.742217,25.4548,65.26858,0.1280748,2.865617,0,0,19.49101
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,43.37934,43.37934,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.27798,16.7488,0,6.093863,-6.093863,19.0313,48.79811,0.1280748,6.368087,0,0,16.7488
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,41.32005,41.32005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04894,10.65493,0,0,0,19.0313,48.79811,0.1280748,0,0,0,10.65493
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04894,10.65493,0,0,0,19.0313,48.79811,0.1280748,0,0,0,10.65493
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,37.68275,37.68275,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.04894,10.65493,0,0.09011532,-0.09011532,18.93631,48.55455,0.1280748,0.09417052,0,0,10.65493
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,36.26254,36.26254,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.14907,10.56482,0,1.077005,-1.077005,17.80105,45.64362,0.1280748,1.12547,0,0,10.56482
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.17372,35.17372,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.34574,9.487813,0,0.6275638,-0.6275638,17.13954,43.94744,0.1280748,0.6558042,0,0,9.487813
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.03756,34.03756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.04303,8.86025,0,0,0,17.13954,43.94744,0.1280748,0,0,0,8.86025
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.06709,33.06709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.04303,8.86025,0,0,0,17.13954,43.94744,0.1280748,0,0,0,8.86025
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.22285,32.22285,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.04303,8.86025,0,1.421139,-1.421139,15.64153,40.1064,0.1280748,1.48509,0,0,8.86025
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.62208,7.43911,0,0,0,15.64153,40.1064,0.1280748,0,0,0,7.43911
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,30.4476,30.4476,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.62208,7.43911,0,0.2584218,-0.2584218,15.36913,39.40794,0.1280748,0.2700508,0,0,7.43911
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.074377,32.63449,29.77695,1.364658,1.364658,0,0,0,1.364658,78.72868,0,0,0,1.074377,1.436482,1.364658,0,0,24.90921,7.180688,0,0.3621049,-0.3621049,14.98743,38.42924,0.1280748,1.501124,0.8595016,0,8.255065
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.687088,36.45285,29.13785,2.962347,2.962347,0,0,0,2.962347,90.70808,0,0,0,2.687088,3.11826,2.962347,0,0,25.31155,6.818583,0,0.4311717,-0.4311717,14.53294,37.26387,0.1280748,3.258582,2.149671,0,9.505672
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.281147,46.31932,31.02357,0.8633196,0.8633196,0,0,0,0.8633196,611.7256,0,0,0,5.281147,0.9087574,0.8633196,0,0,25.79063,6.387412,4.372389,0,4.372389,18.68095,47.89978,0.1280109,0.9496515,4.224917,0,11.66856
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.81891,56.54425,35.41831,4.51688,4.51688,0,-1,0,4.51688,150.9651,0,0,0,6.81891,4.75461,4.51688,0,0,21.41824,10.32256,2.0643,0,2.0643,20.63932,52.92122,0.1279808,4.968567,5.455128,0,17.14147
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.404518,68.15678,39.92352,1.091306,1.091306,0,-1,0,1.091306,770.1339,0,0,0,8.404518,1.148743,1.091306,0,0,19.35394,12.18043,7.255775,0,7.255775,27.52275,70.57101,0.1278751,1.200437,6.723615,0,20.58495
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.797071,78.94545,43.29256,2.650379,2.650379,0,-1,0,2.650379,369.6479,0,0,0,9.797071,2.789873,2.650379,0,0,12.09817,18.71063,7.007198,0,7.007198,34.17036,87.61614,0.1277732,2.915417,7.837657,0,28.5077
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.843933,82.60768,45.75424,4.41057,4.41057,0,-1,0,4.41057,223.1896,0.1102614,0,0,9.843933,4.642705,4.41057,0,0,5.090967,25.01711,5.090967,0,5.090967,39.00008,100,0.1276993,4.851627,7.875147,0,34.86104
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.806546,80.43643,48.01868,4.139377,4.139377,0,-1,0,4.139377,212.7505,4.449307,0,0,8.806546,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1276993,4.553315,7.045237,0,38.40553
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.981875,78.01143,49.17062,0,0,0,-1,0,0,0,7.981875,0,0,7.981875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276993,0,6.3855,0,37.58085
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.46751,71.63387,49.35209,3.15005,3.15005,0,-1,0,3.15005,205.3145,3.151668,0,0,6.46751,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1276993,3.465055,5.174008,0,36.06649
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.96959,62.32125,49.52567,5.458463,5.458463,0,-1,0,5.458463,72.72359,0,0,0,3.96959,5.74575,5.458463,0,0,0,29.59898,0,1.77616,-1.77616,37.12784,95.1994,0.1276993,6.004309,3.175672,0,33.56857
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.019216,54.5049,48.33428,3.563213,3.563213,0,-1,0,3.563213,56.6684,0,0,0,2.019216,3.750751,3.563213,0,0,1.973511,27.82282,0,1.731535,-1.731535,35.30264,90.51942,0.1276993,3.919534,1.615373,0,29.84203
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,45.66745,45.66745,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.897439,26.09128,0,8.8,-8.8,26.02663,66.73481,0.1276993,16.97663,0,0,26.09128
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,43.22943,43.22943,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.67522,17.29128,0,5.162334,-5.162334,20.58505,52.78208,0.1276993,5.394639,0,0,17.29128
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,41.16225,41.16225,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.41114,12.12895,0,8.8,-8.8,11.30904,28.99747,0.1276993,12.5951,0,0,12.12895
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,39.32387,39.32387,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.18892,3.328949,0,1.624726,-1.624726,9.596425,24.60617,0.1276993,1.697838,0,0,3.328949
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,37.50128,37.50128,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.99417,1.704224,0,1.271435,-1.271435,8.256215,21.16974,0.1276993,1.328649,0,0,1.704224
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.08107,36.08107,0.4949791,0.4111496,0,-1,0,0.4111496,0,0,0.08382946,0.1333274,0,0.4327891,0.4111496,0,0,32.40688,0.4327891,0,0.4327891,-0.4327891,7.800015,20,0.1276993,0.544477,0,0,0.4327891
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.96858,34.96858,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276993,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.86398,33.86398,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276993,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.86195,32.86195,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276993,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.01771,32.01771,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276993,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.11036,31.11036,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276993,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.24246,30.24246,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277751,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,29.57969,29.57969,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.127882,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.194932,37.70543,28.9406,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.194932,0,0,8.8,8.36,16.16775,15.048,11.55493,0,11.55493,34.62397,88.77924,0.1278993,0,2.555946,12,18.24293
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.166624,48.97203,30.80265,4.73344,4.73344,0,0,0,4.73344,130.2778,0,0,0,6.166624,4.982568,4.73344,0,0,4.612822,25.44744,1.184055,0,1.184055,35.74726,91.65947,0.1278822,5.206784,4.933299,0,31.61406
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.188819,57.65317,35.21317,5.182543,5.182543,0,-1,0,5.182543,138.7122,0,0,0,7.188819,5.455309,5.182543,0,0,3.428766,26.51309,1.733511,0,1.733511,37.39182,95.87627,0.1278571,5.700798,5.751056,0,33.70191
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.153804,66.85518,39.71838,4.486675,4.486675,0,-1,0,4.486675,181.7338,1.735732,0,0,8.153804,4.722816,4.486675,0,0,1.695255,28.07325,1.695255,0,1.695255,39.00008,100,0.1278325,4.935343,6.523043,0,36.22705
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.375114,76.64485,43.11897,0.8389476,0.8389476,0,-1,0,0.8389476,1117.485,8.492012,0,0,9.375114,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1278325,0.9228423,7.500092,0,38.97409
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.098944,73.96796,45.58066,3.185887,3.185887,0,-1,0,3.185887,254.2132,4.745378,0,0,8.098944,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1278325,3.504476,6.479155,0,37.69792
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.232755,73.01861,47.8451,0,0,0,-1,0,0,0,7.232755,0,0,7.232755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278325,0,5.786204,0,36.83173
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.198988,74.29057,48.99704,1.72634,1.72634,0,-1,0,1.72634,417.0088,5.381789,0,0,7.198988,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1278325,1.898974,5.759191,0,36.79797
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.317129,70.80233,49.17062,2.575136,2.575136,0,-1,0,2.575136,245.3125,3.60646,0,0,6.317129,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1278325,2.832649,5.053703,0,35.91611
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.684212,61.12995,49.35209,3.822577,3.822577,0,-1,0,3.822577,96.38033,0,4.440892E-16,0,3.684212,4.023765,3.822577,0,0,0,29.59898,0,0.3395533,-0.3395533,38.64216,99.08226,0.1278325,4.204834,2.94737,0,33.28319
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.531669,52.82889,48.20015,3.455037,3.455037,0,-1,0,3.455037,44.33149,0,4.440892E-16,0,1.531669,3.636881,3.455037,0,0,0.3772814,29.25942,0,2.105211,-2.105211,36.42307,93.3923,0.1278325,3.800541,1.225336,0,30.79109
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,45.49387,45.49387,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.716405,27.15421,0,1.813231,-1.813231,34.51176,88.49151,0.1278325,1.894826,0,0,27.15421
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.04797,43.04797,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.731106,25.34098,0,0.4794128,-0.4794128,34.00641,87.19576,0.1278325,0.5009863,0,0,25.34098
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,40.965,40.965,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.263787,24.86157,0,5.538674,-5.538674,28.16814,72.22585,0.1278325,5.787914,0,0,24.86157
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.11873,39.11873,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.41787,19.3229,0,6.322003,-6.322003,21.50416,55.13876,0.1278325,6.606493,0,0,19.3229
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,37.30403,37.30403,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.44232,13.00089,0,1.133109,-1.133109,20.30976,52.0762,0.1278325,1.184099,0,0,13.00089
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.86015,35.86015,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.70133,11.86778,0,0.7932469,-0.7932469,19.4736,49.93222,0.1278325,0.8289431,0,0,11.86778
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.77133,34.77133,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.58271,11.07454,0,0.8762571,-0.8762571,18.54995,47.56387,0.1278325,0.9156886,0,0,11.07454
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,33.64305,33.64305,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.55633,10.19828,0,1.029874,-1.029874,17.46437,44.78033,0.1278325,1.076218,0,0,10.19828
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,32.64103,32.64103,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.70064,9.168406,0,0.4538977,-0.4538977,16.98591,43.55354,0.1278325,0.4743231,0,0,9.168406
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,31.79679,31.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.20497,8.714508,0,0,0,16.98591,43.55354,0.1278325,0,0,0,8.714508
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,30.88944,30.88944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.20497,8.714508,0,0,0,16.98591,43.55354,0.1278325,0,0,0,8.714508
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.02154,30.02154,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.20497,8.714508,0,0.769456,-0.769456,16.17484,41.47385,0.1278325,0.8040815,0,0,8.714508
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.3351,29.3351,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.05992,7.945053,0,0.5701764,-0.5701764,15.57382,39.93279,0.1278325,0.5958343,0,0,7.945053
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.534524,32.78103,28.69601,0,0,0,0,0,0,0,0,0,0,1.534524,0,0,0,0,24.69345,7.374876,1.534524,0,1.534524,17.02959,43.66554,0.1278103,0,1.227619,0,8.9094
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.22602,39.53267,30.58173,1.351102,1.351102,0,0,0,1.351102,238.7696,0,0,0,3.22602,1.422212,1.351102,0,0,23.15892,8.755948,1.803808,0,1.803808,18.74084,48.05333,0.1277842,1.486212,2.580816,0,11.98197
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.575148,42.26043,34.99225,6.460425,6.460425,0,-1,0,6.460425,39.86034,0,8.881784E-16,0,2.575148,6.800448,6.460425,0,0,21.35511,10.37937,0,4.2253,-4.2253,14.28698,36.63321,0.1277842,7.106468,2.060118,0,12.95452
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.955555,48.1599,39.49746,7.264482,7.264482,0,-1,0,7.264482,40.68501,0,1.776357E-15,1.583004,2.955555,7.646824,7.264482,0,0,26.04989,6.154075,0,4.691268,-4.691268,9.341949,23.95367,0.1277842,7.990931,2.364444,0,9.10963
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.607391,60.7988,42.91383,0.06973372,0.06973372,0,-1,0,0.06973372,8041.147,0,0,0,5.607391,0.07340391,0.06973372,0,0,31.26241,1.462806,5.533987,0,5.533987,14.59195,37.41518,0.1277042,0.07670709,4.485913,0,7.070197
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.063766,73.56246,45.38341,9.108828,8.36,0,-1,0,8.36,96.45653,0,0.7488274,2.36637,8.063766,8.8,8.36,0,0,25.72843,6.443395,0,0.7362343,-0.7362343,13.81589,35.42529,0.1277042,10.01971,6.451013,0,14.50716
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.926891,75.78904,47.62418,3.401201,3.401201,0,-1,0,3.401201,233.0616,0,0,0,7.926891,3.580211,3.401201,0,0,26.54646,5.70716,4.34668,0,4.34668,17.93951,45.99866,0.1276414,3.741321,6.341513,0,13.63405
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.995813,69.10305,48.82346,2.348225,2.348225,0,-1,0,2.348225,255.3339,0,0,0,5.995813,2.471816,2.348225,0,0,22.19979,9.619172,3.523998,0,3.523998,21.28267,54.57084,0.1275906,2.583047,4.79665,0,15.61499
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.825678,64.82798,48.99704,1.83693,1.83693,0,-1,0,1.83693,262.7034,0,0,0,4.825678,1.933611,1.83693,0,0,18.67579,12.79077,2.892068,0,2.892068,24.02633,61.60585,0.1275489,2.020623,3.860543,0,17.61645
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.041179,62.18457,49.17062,5.260168,5.260168,0,-1,0,5.260168,76.82605,0,0,0,4.041179,5.537019,5.260168,0,0,15.78372,15.39363,0,1.49584,-1.49584,22.44957,57.56289,0.1275489,5.786185,3.232943,0,19.43481
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.149146,51.46015,48.01868,0,0,0,-1,0,0,0,0,0,0,1.149146,0,0,0,0,17.44576,13.89779,1.149146,0,1.149146,23.53975,60.35821,0.1275323,0,0.9193172,0,15.04694
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,45.33607,45.33607,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,16.29662,14.93202,0,1.332126,-1.332126,22.13557,56.75775,0.1275323,1.392072,0,0,14.93202
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,42.85071,42.85071,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,17.77676,13.5999,0,3.104233,-3.104233,18.86342,48.36764,0.1275323,3.243923,0,0,13.5999
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,40.78353,40.78353,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,21.2259,10.49566,0,2.672871,-2.672871,16.04597,41.14342,0.1275323,2.79315,0,0,10.49566
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,38.92148,38.92148,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,24.19576,7.822794,0,5.673733,-5.673733,10.06532,25.80847,0.1275323,5.929051,0,0,7.822794
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.09889,37.09889,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,30.49991,2.14906,0,0.8689192,-0.8689192,9.149403,23.45996,0.1275323,0.9080206,0,0,2.14906
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,35.67868,35.67868,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,31.46537,1.280141,0,0.5760876,-0.5760876,8.542153,21.90291,0.1275323,0.6020115,0,0,1.280141
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,34.57408,34.57408,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,32.10547,0.7040538,0,0.01806835,-0.01806835,8.523108,21.85408,0.1275323,0.01888142,0,0,0.7040538
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,33.43792,33.43792,1.036189,0.6516861,0,-1,0,0.6516861,0,0,0.3845025,0.4881214,0,0.6859854,0.6516861,0,0,32.12555,0.6859854,0,0.6859854,-0.6859854,7.800015,20,0.1275323,1.139808,0,0,0.6859854
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,32.44377,32.44377,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275323,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,31.59954,31.59954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275323,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,30.66852,30.66852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275323,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,29.80062,29.80062,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276032,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.11418,29.11418,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276966,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.213355,37.25829,28.4672,1.787962,1.787962,10.58796,0,3.014755,1.787962,179.7216,1.776357E-15,0,0,3.213355,0,0,8.8,8.36,16.16775,15.048,11.57335,0,11.57335,34.64145,88.82405,0.1277704,1.966758,2.570684,12,18.26135
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.76819,47.14874,30.35292,4.660101,4.660101,0,0,0,4.660101,123.7782,0,0,0,5.76819,4.905369,4.660101,0,0,4.594398,25.46402,0.8628203,0,0.8628203,35.45999,90.92287,0.127758,5.126111,4.614552,0,31.23221
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.114068,56.85863,34.77133,0,0,0,-1,0,0,0,3.38249,0,0,7.114068,0,0,0,0,3.731578,26.24056,3.731578,0,3.731578,39.00008,100,0.1277043,0,5.691254,0,33.35463
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.655952,68.4068,39.27654,0,0,0,-1,0,0,0,8.655952,0,0,8.655952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277043,0,6.924762,0,38.25493
