Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.660846,77.48448,42.71658,4.001149,4.001149,0,-1,0,4.001149,241.4518,5.449109,0,0,9.660846,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1277043,4.401264,7.728676,0,39.25982
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.124323,78.22421,45.20194,0,0,0,-1,0,0,0,9.124323,0,0,9.124323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277043,0,7.299458,0,38.7233
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.362507,82.4508,47.44271,3.512268,3.512268,0,-1,0,3.512268,266.5659,5.665383,0,0,9.362507,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1277043,3.863494,7.490006,0,38.96149
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.249323,78.57825,48.64199,5.331215,5.331215,0,-1,0,5.331215,154.7363,2.637518,0,0,8.249323,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1277043,5.864336,6.599459,0,37.8483
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.645737,71.78394,48.86291,0,0,0,-1,0,0,0,6.645737,0,0,6.645737,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277043,0,5.31659,0,36.24472
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.395462,63.31099,49.04438,5.279606,5.279606,0,-1,0,5.279606,83.25361,0,8.881784E-16,0,4.395462,5.55748,5.279606,0,0,0,29.59898,0,1.162018,-1.162018,37.7752,96.85931,0.1277043,5.807567,3.51637,0,33.99444
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.61881,52.7341,47.8451,0.6635764,0.6635764,0,-1,0,0.6635764,243.9523,0,0,0,1.61881,0.6985015,0.6635764,0,0,1.291131,28.43696,0.9203081,0,0.9203081,38.64828,99.09797,0.1276911,0.729934,1.295048,0,30.05577
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,45.1546,45.1546,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.3708226,29.26524,0,7.207082,-7.207082,31.05135,79.6187,0.1276911,7.531401,0,0,29.26524
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,42.66924,42.66924,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.378692,22.05816,0,8.783315,-8.783315,21.79293,55.87919,0.1276911,9.178564,0,0,22.05816
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,40.58628,40.58628,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.13793,13.27484,0,6.755747,-6.755747,14.67174,37.61978,0.1276911,7.059756,0,0,13.27484
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64432,6.519094,0,0,0,14.67174,37.61978,0.1276911,0,0,0,6.519094
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,36.90164,36.90164,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.64432,6.519094,0,1.562926,-1.562926,13.02427,33.39551,0.1276911,1.633258,0,0,6.519094
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,35.48143,35.48143,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.3809,4.956167,0,0.4147983,-0.4147983,12.58704,32.27439,0.1276911,0.4334642,0,0,4.956167
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84179,4.541369,0,0,0,12.58704,32.27439,0.1276911,0,0,0,4.541369
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.24067,33.24067,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.84179,4.541369,0,0.9918334,-0.9918334,11.54155,29.59367,0.1276911,1.036466,0,0,4.541369
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.24652,32.24652,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.94382,3.549536,0,0.4696525,-0.4696525,11.0465,28.3243,0.1276911,0.4907869,0,0,3.549536
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,31.37862,31.37862,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.46566,3.079883,0,0.4836707,-0.4836707,10.53666,27.01703,0.1276911,0.5054358,0,0,3.079883
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,30.4476,30.4476,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.00307,2.596213,0,0.4177163,-0.4177163,10.09635,25.88803,0.1276911,0.4365135,0,0,2.596213
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,29.57969,29.57969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.4672,2.178496,0,0,0,10.09635,25.88803,0.1276911,0,0,0,2.178496
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,28.89326,28.89326,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.4672,2.178496,0,1.601927,-1.601927,8.407773,21.55835,0.1276911,1.674013,0,0,2.178496
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.141992,36.79393,28.22261,0,0,0,0,0,0,0,0,0,0,3.141992,0,0,0,0,32.24712,0.5765696,3.141992,0,3.141992,11.38853,29.2013,0.1276459,0,2.513594,0,3.718562
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.944978,47.46184,30.11622,5.245591,5.245591,11.98237,0,3.367538,5.245591,113.3329,0,0,0,5.944978,0,0,6.736774,6.399935,29.10513,3.404363,12.34491,0,12.34491,23.09994,59.2305,0.1277526,5.770151,4.755983,12,9.349341
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.863945,59.39079,34.55041,3.915843,3.915843,0,-1,0,3.915843,200.8238,0,0,0,7.863945,4.121941,3.915843,0,0,16.76021,14.51478,3.742005,0,3.742005,26.64992,68.33299,0.1276989,4.307428,6.291156,0,22.37873
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.90693,65.09024,39.10295,0.5568991,0.5568991,0,-1,0,0.5568991,1419.814,0,0,0,7.90693,0.5862096,0.5568991,0,0,13.01821,17.88259,7.32072,0,7.32072,33.59496,86.14076,0.127594,0.6125891,6.325544,0,25.78952
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.805423,77.95856,42.543,3.635121,3.635121,0,-1,0,3.635121,269.7413,0.28149,0,0,9.805423,3.826444,3.635121,0,0,5.697489,24.47124,5.697489,0,5.697489,39.00008,100,0.1275125,3.998634,7.844338,0,34.27666
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.863515,81.69215,45.02836,3.217363,3.217363,0,-1,0,3.217363,306.5714,6.476817,0,0,9.863515,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1275125,3.539099,7.890812,0,39.46249
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.359912,82.25286,47.30858,5.46698,5.46698,0,-1,0,5.46698,171.2081,3.605197,0,0,9.359912,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1275125,6.013678,7.48793,0,38.95889
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.34705,78.8653,48.50786,1.105809,1.105809,0,-1,0,1.105809,754.8366,7.18304,0,0,8.34705,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1275125,1.21639,6.677639,0,37.94603
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.387113,70.51488,48.68933,2.981644,2.981644,0,-1,0,2.981644,214.2145,3.24854,0,0,6.387113,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1275125,3.279808,5.10969,0,35.98609
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.286932,62.77228,48.91025,3.75377,3.75377,0,-1,0,3.75377,114.2034,0.3355951,0,0,4.286932,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1275125,4.129147,3.429545,0,33.88591
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.746163,52.99369,47.71097,0.9494281,0.9494281,0,-1,0,0.9494281,183.9173,0.7467648,0,0,1.746163,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1275125,1.044371,1.39693,0,31.34514
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,45.00469,45.00469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275125,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,42.47199,42.47199,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1275125,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,40.38903,40.38903,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1275125,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,38.54276,38.54276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1275125,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,36.70438,36.70438,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1275125,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,35.28418,35.28418,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1275125,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.14802,34.14802,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1275125,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,33.01974,33.01974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1275125,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,32.01771,32.01771,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1275125,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,31.1577,31.1577,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1275125,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.22668,30.22668,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1275125,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.35877,29.35877,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1275125,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,28.67234,28.67234,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1275125,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.341166,37.13553,28.00169,7.480598,7.480598,0,0,0,7.480598,44.66442,0,8.881784E-16,0,3.341166,7.874313,7.480598,0,0,18.21475,13.2057,0,4.533147,-4.533147,16.94169,43.44015,0.1275125,8.228658,2.672933,0,16.54687
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.080165,47.64893,29.88741,5.331376,5.331376,0,0,0,5.331376,114.045,0,0,0,6.080165,5.611974,5.331376,0,0,23.25158,8.672557,0.468191,0,0.468191,17.38586,44.57903,0.1275058,5.864513,4.864132,0,14.75272
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.202555,56.66174,34.32949,1.595009,1.595009,0,-1,0,1.595009,451.5682,0,0,0,7.202555,1.678957,1.595009,0,0,22.78339,9.093928,5.523598,0,5.523598,22.626,58.01527,0.1274268,1.75451,5.762044,0,16.29648
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.264743,66.29404,38.89781,2.542107,2.542107,0,-1,0,2.542107,325.1139,0,0,0,8.264743,2.675902,2.542107,0,0,17.25979,14.06517,5.58884,0,5.58884,27.92804,71.61022,0.1273471,2.796318,6.611794,0,22.32991
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.597262,72.10758,42.3852,0.3335805,0.3335805,0,-1,0,0.3335805,2577.268,0,0,0,8.597262,0.3511374,0.3335805,0,0,11.67095,19.09512,8.246125,0,8.246125,35.751,91.66906,0.1272296,0.3669386,6.87781,0,27.69238
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.735486,75.94476,44.87056,1.805099,1.805099,0,-1,0,1.805099,483.9338,3.410556,0,0,8.735486,1.900105,1.805099,0,0,3.424825,26.51664,3.424825,0,3.424825,39.00008,100,0.1271808,1.985609,6.988389,0,35.25212
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.716108,74.234,47.13499,0,0,0,-1,0,0,0,7.716108,0,0,7.716108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271808,0,6.172886,0,37.31509
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.305962,73.93606,48.33428,1.358865,1.358865,0,-1,0,1.358865,537.6517,5.875578,0,0,7.305962,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1271808,1.494752,5.844769,0,36.90494
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.927791,68.52062,48.5552,0,0,0,-1,0,0,0,5.927791,0,0,5.927791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271808,0,4.742233,0,35.52677
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.337069,62.80331,48.77612,3.096297,3.096297,0,-1,0,3.096297,140.0728,1.077809,0,0,4.337069,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1271808,3.405927,3.469655,0,33.93605
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.023988,53.73013,47.57684,6.386872,6.386872,0,-1,0,6.386872,31.68981,0,0,0,2.023988,6.723024,6.386872,0,0,0,29.59898,0,4.699036,-4.699036,34.04686,87.29946,0.1271808,7.02556,1.61919,0,31.62296
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,44.84689,44.84689,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.221151,24.89994,0,7.191628,-7.191628,26.46622,67.86196,0.1271808,7.515252,0,0,24.89994
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,42.31419,42.31419,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.21185,17.70831,0,4.775899,-4.775899,21.43198,54.95368,0.1271808,4.990815,0,0,17.70831
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,40.23123,40.23123,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.5184,12.93241,0,1.689601,-1.689601,19.65098,50.38703,0.1271808,1.765633,0,0,12.93241
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,38.39285,38.39285,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.39574,11.24281,0,4.082973,-4.082973,15.34715,39.35159,0.1271808,4.266706,0,0,11.24281
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,36.54659,36.54659,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.93237,7.15984,0,0.7903021,-0.7903021,14.5141,37.21556,0.1271808,0.8258657,0,0,7.15984
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,35.10271,35.10271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81049,6.369538,0,0,0,14.5141,37.21556,0.1271808,0,0,0,6.369538
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,33.97444,33.97444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81049,6.369538,0,0,0,14.5141,37.21556,0.1271808,0,0,0,6.369538
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,32.82249,32.82249,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.81049,6.369538,0,0.7276684,-0.7276684,13.74707,35.24882,0.1271808,0.7604135,0,0,6.369538
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,31.82046,31.82046,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.61901,5.64187,0,1.65917,-1.65917,11.99815,30.76443,0.1271808,1.733832,0,0,5.64187
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,30.93678,30.93678,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.46253,3.9827,0,1.19241,-1.19241,10.74124,27.54159,0.1271808,1.246068,0,0,3.9827
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,29.99787,29.99787,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.78743,2.79029,0,1.204131,-1.204131,9.471974,24.28707,0.1271808,1.258317,0,0,2.79029
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.16152,29.16152,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.12535,1.586159,8.36,0,8.36,17.40297,44.6229,0.1272944,1.75678,0,12,1.586159
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,28.4672,28.4672,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.76535,9.110159,8.36,0,8.36,25.33396,64.95874,0.1273576,0,0,12,9.110159
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.755622,35.2262,27.78077,6.333957,6.333957,12,0,3.372,6.333957,43.50554,0,0,0,2.755622,0,0,5.666043,5.382741,14.40535,16.63416,8.138363,0,8.138363,33.05469,84.75544,0.1275017,6.967352,2.204498,12,19.38978
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.424158,42.14422,29.66649,3.690632,3.690632,0,0,0,3.690632,119.8753,0,0,0,4.424158,3.884876,3.690632,0,0,6.266991,23.95869,0.5392814,0,0.5392814,33.5663,86.06725,0.1274941,4.059696,3.539326,0,28.38284
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.219289,49.57049,34.13224,1.614073,1.614073,0,-1,0,1.614073,323.3615,0,0,0,5.219289,1.699024,1.614073,0,0,5.72771,24.44404,3.520266,0,3.520266,36.90591,94.63036,0.127444,1.77548,4.175432,0,29.66333
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.222329,58.19547,38.70056,0,0,0,-1,0,0,0,4.014885,0,0,6.222329,0,0,0,0,2.207444,27.61228,2.207444,0,2.207444,39.00008,100,0.1274127,0,4.977863,0,33.83461
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.549006,71.64281,42.18795,5.675684,5.675684,0,-1,0,5.675684,150.6251,2.574603,0,0,8.549006,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1274127,6.243252,6.839205,0,38.14798
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.527282,74.75304,44.68909,2.374586,2.374586,0,-1,0,2.374586,359.106,6.027717,0,0,8.527282,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1274127,2.612045,6.821826,0,38.12626
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.02653,71.11716,47.00087,2.905252,2.905252,0,-1,0,2.905252,241.8562,3.968371,0,0,7.02653,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1274127,3.195777,5.621224,0,36.62551
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.087134,68.73379,48.20015,0.3656231,0.3656231,0,-1,0,0.3656231,1664.866,5.702268,0,0,6.087134,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1274127,0.4021854,4.869707,0,35.68611
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.425826,66.42332,48.42107,6.255138,6.255138,0,-1,0,6.255138,86.74191,0,0,0,5.425826,6.584355,6.255138,0,0,0,29.59898,0,1.15853,-1.15853,37.77888,96.86873,0.1274127,6.880651,4.340661,0,35.0248
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.797776,60.75114,48.64199,0,0,0,-1,0,0,0,2.51052,0,0,3.797776,0,0,0,0,1.287256,28.44045,1.287256,0,1.287256,39.00008,100,0.1273944,0,3.038221,0,32.23822
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.605405,52.32546,47.49005,2.758053,2.758053,0,-1,0,2.758053,58.20789,0,4.440892E-16,0,1.605405,2.903214,2.758053,0,0,0,29.59898,0,1.297809,-1.297809,37.63207,96.49229,0.1273944,3.033859,1.284324,0,31.20438
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,44.71276,44.71276,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.44201,28.30117,0,1.118079,-1.118079,36.45351,93.47034,0.1273944,1.168392,0,0,28.30117
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,42.16428,42.16428,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.68432,27.18309,0,3.024261,-3.024261,33.26566,85.29639,0.1273944,3.160352,0,0,27.18309
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,40.07343,40.07343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.04461,24.15883,0,0,0,33.26566,85.29639,0.1273944,0,0,0,24.15883
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,38.21138,38.21138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.04461,24.15883,0,0,0,33.26566,85.29639,0.1273944,0,0,0,24.15883
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,36.373,36.373,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.04461,24.15883,0,1.078122,-1.078122,32.12922,82.38245,0.1273944,1.126638,0,0,24.15883
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,34.92913,34.92913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.242523,23.08071,0,0,0,32.12922,82.38245,0.1273944,0,0,0,23.08071
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,33.79297,33.79297,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.242523,23.08071,0,0.3214192,-0.3214192,31.79041,81.51371,0.1273944,0.3358831,0,0,23.08071
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,32.64103,32.64103,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.599656,22.75929,0,1.68227,-1.68227,30.01714,76.96688,0.1273944,1.757972,0,0,22.75929
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,31.62321,31.62321,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.468844,21.07702,0,1.607839,-1.607839,28.32233,72.62122,0.1273944,1.680192,0,0,21.07702
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,30.75531,30.75531,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.25533,19.46918,0,1.093322,-1.093322,27.16987,69.66619,0.1273944,1.142521,0,0,19.46918
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,29.80062,29.80062,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.47013,18.37586,0,1.121055,-1.121055,25.98817,66.63622,0.1273944,1.171502,0,0,18.37586
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,28.95638,28.95638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.71575,17.2548,0,0,0,25.98817,66.63622,0.1273944,0,0,0,17.2548
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,28.26995,28.26995,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.71575,17.2548,0,0.525783,-0.525783,25.43395,65.21513,0.1273944,0.5494432,0,0,17.2548
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.733774,34.98262,27.60719,7.036067,7.036067,0,0,0,7.036067,38.85373,0,8.881784E-16,0,2.733774,7.406385,7.036067,0,0,14.29995,16.72902,0,4.672611,-4.672611,20.50858,52.58601,0.1273944,7.739673,2.187019,0,19.46279
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.426817,41.96398,29.4929,2.069531,2.069531,0,0,0,2.069531,213.9044,0,0,0,4.426817,2.178453,2.069531,0,0,19.49174,12.05641,2.248364,0,2.248364,22.64157,58.05519,0.1273625,2.276484,3.541454,0,16.48322
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.180909,56.10933,33.9271,4.199381,4.199381,0,-1,0,4.199381,170.9992,0,0,0,7.180909,4.420401,4.199381,0,0,17.24338,14.07994,2.760508,0,2.760508,25.26042,64.77017,0.1273233,4.619319,5.744727,0,21.26085
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.411855,66.41027,38.50331,1.489958,1.489958,0,-1,0,1.489958,564.5701,0,0,0,8.411855,1.568376,1.489958,0,0,14.48287,16.56439,6.843478,0,6.843478,31.75271,81.41705,0.1272264,1.638953,6.729484,0,24.97625
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.51757,71.27381,42.00648,2.03977,2.03977,0,-1,0,2.03977,417.5751,0,0,0,8.51757,2.147126,2.03977,0,0,7.639394,22.72352,6.370445,0,6.370445,37.79625,96.91326,0.1271362,2.243747,6.814056,0,31.24109
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.117812,72.70385,44.51551,7.020103,7.020103,0,-1,0,7.020103,115.6367,0,0,0,8.117812,7.389582,7.020103,0,0,1.268949,28.45692,0.7282296,0,0.7282296,38.48711,98.68469,0.1271259,7.722114,6.494249,0,36.57474
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.531125,68.87286,46.8194,0,0,0,-1,0,0,0,5.990405,0,0,6.531125,0,0,0,0,0.5407196,29.11233,0.5407196,0,0.5407196,39.00008,100,0.1271183,0,5.2249,0,35.64346
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.225718,69.12683,48.06602,4.03279,4.03279,0,-1,0,4.03279,154.3775,1.980677,0,0,6.225718,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1271183,4.436069,4.980575,0,35.8247
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.372311,66.06644,48.28694,0.5289002,0.5289002,0,-1,0,0.5289002,1015.751,4.815574,0,0,5.372311,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1271183,0.5817902,4.297849,0,34.97129
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.393254,59.21333,48.50786,1.33043,1.33043,0,-1,0,1.33043,255.0494,1.992801,0,0,3.393254,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1271183,1.463473,2.714603,0,32.99223
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.227184,50.97197,47.30858,0.7133089,0.7133089,0,-1,0,0.7133089,172.0411,0.4763328,0,0,1.227184,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1271183,0.7846398,0.9817474,0,30.82616
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,44.57863,44.57863,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1271183,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,42.00648,42.00648,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1271183,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,39.92352,39.92352,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1271183,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,38.05358,38.05358,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1271183,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,36.21521,36.21521,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1271183,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1271183,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,33.64305,33.64305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1271183,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,32.49111,32.49111,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1271183,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,31.48908,31.48908,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1271183,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,30.59751,30.59751,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1271183,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,29.64282,29.64282,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1271183,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,28.82225,28.82225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1271183,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.11215,28.11215,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1271183,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.104994,33.06259,27.44939,0,0,0,0,0,0,0,0,0,0,2.104994,0,0,0,0,17.9433,13.45001,2.104994,0,2.104994,23.97454,61.47306,0.1270885,0,1.683995,0,15.555
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.645666,33.74154,29.3351,0.7818368,0.7818368,0,0,0,0.7818368,210.4871,0,0,0,1.645666,0.8229861,0.7818368,0,0,15.83831,15.3445,0.8226796,0,0.8226796,24.755,63.47424,0.1270769,0.8600205,1.316532,0,16.99017
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.937761,45.06731,33.75352,3.670459,3.670459,0,-1,0,3.670459,107.2825,0,0,0,3.937761,3.863641,3.670459,0,0,15.01563,16.08491,0.07412005,0,0.07412005,24.82532,63.65453,0.1270758,4.037505,3.150209,0,20.02267
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.321222,51.24471,38.32184,5.162922,5.162922,0,-1,0,5.162922,83.6972,0,8.881784E-16,0,4.321222,5.434655,5.162922,0,0,14.94151,16.15162,0,1.113434,-1.113434,23.65166,60.64515,0.1270758,5.679215,3.456977,0,20.47284
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.220185,45.32069,41.80923,6.720649,6.720649,0,-1,0,6.720649,18.15576,0,0,0,1.220185,7.074367,6.720649,0,0,16.17866,15.03819,0,5.854182,-5.854182,17.48081,44.82249,0.1270758,7.392714,0.9761479,0,16.25837
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.916271,63.57197,44.33404,8.077202,8.077202,0,-1,0,8.077202,73.24654,0,1.776357E-15,0.5249217,5.916271,8.502317,8.077202,0,0,22.6833,9.184005,0,2.586046,-2.586046,14.75487,37.83294,0.1270758,8.884922,4.733017,0,15.10028
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.395322,57.21271,46.64581,4.096462,4.096462,0,-1,0,4.096462,82.88426,0,0,0,3.395322,4.312065,4.096462,0,0,25.55669,6.597958,0,0.9167429,-0.9167429,13.78854,35.35517,0.1270758,4.506108,2.716258,0,9.99328
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.006872,57.24453,47.88455,4.080704,4.080704,0,-1,0,4.080704,73.68513,0,8.881784E-16,0,3.006872,4.295477,4.080704,0,0,26.57529,5.681215,0,1.288606,-1.288606,12.43023,31.87233,0.1270758,4.488774,2.405497,0,8.688087
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9017379,50.79419,48.10547,6.509551,5.02963,0,-1,0,5.02963,17.92851,0,1.479921,2.816197,0.9017379,5.294347,5.02963,0,0,28.00708,4.392609,0,4.392609,-4.392609,7.800015,20,0.1270758,7.160506,0.7213903,0,5.294347
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8924849,51.03915,48.37373,0,0,0,-1,0,0,0,0,0,0,0.8924849,0,0,0,0,32.88775,0,0.8924849,0,0.8924849,8.646701,22.17098,0.1270632,0,0.7139879,0,0.8924849
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1971646,47.75079,47.17445,1.182318,0.950381,0,-1,0,0.950381,20.74585,0,0.2319375,0.5000145,0.1971646,1.000401,0.950381,0,0,31.99527,0.8032364,0,0.8032364,-0.8032364,7.800015,20,0.1270632,1.30055,0.1577317,0,1.000401
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,44.42872,44.42872,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,41.84868,41.84868,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,37.92734,37.92734,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,36.08107,36.08107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,34.6372,34.6372,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,33.50893,33.50893,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,32.35698,32.35698,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,30.4476,30.4476,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,29.4929,29.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270632,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,28.67234,28.67234,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272016,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.98591,27.98591,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1272913,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.576494,31.45495,27.29159,5.712164,5.712164,12,0,3.372,5.712164,27.59889,0,0,0,1.576494,0,0,6.287836,5.973444,16.16775,15.048,7.549938,0,7.549938,30.8245,79.03703,0.1274274,6.283381,1.261195,12,16.62449
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.823807,36.88493,29.17731,0,0,6.098956,0,1.879036,0,0,0,0,0,2.823807,0,0,6.098956,5.794008,8.617815,21.84295,8.617815,0,8.617815,39.00008,100,0.1274022,0,2.259046,12,24.66675
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.754498,47.44248,33.57205,3.426456,3.426456,0,-1,0,3.426456,138.7585,1.147702,0,0,4.754498,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1274022,3.769102,3.803598,0,34.35348
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.626913,58.97413,38.10092,0,0,0,-1,0,0,0,6.626913,0,0,6.626913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274022,0,5.30153,0,36.22589
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.839169,63.8932,41.60409,0,0,0,-1,0,0,0,6.839169,0,0,6.839169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274022,0,5.471335,0,36.43815
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.966342,67.41448,44.13679,0,0,0,-1,0,0,0,6.966342,0,0,6.966342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274022,0,5.573074,0,36.56532
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.012473,70.40823,46.46434,0.6371407,0.6371407,0,-1,0,0.6371407,1100.616,6.341798,0,0,7.012473,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1274022,0.7008548,5.609978,0,36.61145
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.156803,72.53056,47.71097,5.57705,5.57705,0,-1,0,5.57705,128.326,1.286224,0,0,7.156803,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1274022,6.134755,5.725442,0,36.75578
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.720528,67.04343,47.97923,2.474659,2.474659,0,-1,0,2.474659,231.1643,3.115624,0,0,5.720528,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1274022,2.722125,4.576423,0,35.31951
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.733202,56.67551,48.20015,3.084944,3.084944,0,-1,0,3.084944,88.59809,0,0,0,2.733202,3.24731,3.084944,0,0,0,29.59898,0,0.5141081,-0.5141081,38.45816,98.61047,0.1274022,3.393439,2.186561,0,32.33218
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.304081,50.94033,47.04821,6.426756,6.426756,0,-1,0,6.426756,20.29143,0,8.881784E-16,0,1.304081,6.765006,6.426756,0,0,0.5712313,29.08487,0,5.460925,-5.460925,32.70184,83.8507,0.1274022,7.069431,1.043265,0,30.38895
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,44.27092,44.27092,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.638926,23.62395,0,8.8,-8.8,23.42583,60.0661,0.1274022,9.869229,0,0,23.62395
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,41.69877,41.69877,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.4167,14.82395,0,2.281995,-2.281995,21.02039,53.89833,0.1274022,2.384684,0,0,14.82395
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,39.59213,39.59213,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.95225,12.54195,0,2.79259,-2.79259,18.07674,46.35053,0.1274022,2.918257,0,0,12.54195
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,37.74587,37.74587,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.05513,9.74936,0,2.395454,-2.395454,15.55171,39.87611,0.1274022,2.50325,0,0,9.74936
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,35.92327,35.92327,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.71675,7.353906,0,0.5842637,-0.5842637,14.93584,38.29696,0.1274022,0.6105555,0,0,7.353906
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,34.48729,34.48729,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.36593,6.769642,0,1.331224,-1.331224,13.53261,34.69893,0.1274022,1.391129,0,0,6.769642
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,33.35113,33.35113,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.84507,5.438418,0,2.283371,-2.283371,11.12573,28.52745,0.1274022,2.386123,0,0,5.438418
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.17551,32.17551,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.38215,3.155046,0,1.104283,-1.104283,9.96171,25.5428,0.1274022,1.153976,0,0,3.155046
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.18137,31.18137,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.60913,2.050763,0,0.9604834,-0.9604834,8.949271,22.9468,0.1274022,1.003705,0,0,2.050763
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.2898,30.2898,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.67633,1.09028,0,0.5883353,-0.5883353,8.329112,21.35665,0.1274022,0.6148105,0,0,1.09028
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33004,0.5019445,0,0,0,8.329112,21.35665,0.1274022,0,0,0,0.5019445
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,28.51454,28.51454,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.33004,0.5019445,0,0.2836654,-0.2836654,8.030102,20.58996,0.1274022,0.2964303,0,0,0.5019445
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,27.82811,27.82811,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.64522,0.2182791,8.36,0,8.36,15.96109,40.9258,0.1274741,0.3278032,0,12,0.2182791
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.375172,30.75822,27.14168,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.375172,0,0,8.8,8.36,24.28522,7.742279,9.735172,0,9.735172,25.19669,64.60677,0.1275171,0,1.100137,12,9.117451
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.045944,34.5075,29.00372,3.600948,3.600948,11.41327,0,3.223558,3.600948,56.81681,0,0,0,2.045944,0,0,7.812325,7.421709,14.55005,16.50393,9.467652,0,9.467652,34.17849,87.63699,0.1276449,3.961043,1.636755,12,18.54988
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.667127,40.86031,33.39846,3.531936,3.531936,0,-1,0,3.531936,75.5146,0,0,0,2.667127,3.717827,3.531936,0,0,5.082397,25.02482,0,1.0507,-1.0507,33.07096,84.79716,0.1276449,3.885129,2.133702,0,27.69195
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.303359,41.5905,37.92734,2.548464,2.548464,0,-1,0,2.548464,51.14293,0,0,0,1.303359,2.682594,2.548464,0,0,6.249841,23.97412,0,1.379235,-1.379235,31.61712,81.06937,0.1276449,2.803311,1.042687,0,25.27748
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.187248,57.59219,41.40684,0,0,0,-1,0,0,0,0,0,0,5.187248,0,0,0,0,7.782324,22.59489,5.187248,0,5.187248,36.53817,93.68743,0.1275719,0,4.149798,0,27.78214
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.523288,54.74771,43.96321,3.96682,3.96682,0,-1,0,3.96682,88.81897,0,0,0,3.523288,4.1756,3.96682,0,0,2.595077,27.26341,0,0.6523114,-0.6523114,35.85057,91.92437,0.1275719,4.363502,2.818631,0,30.7867
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.704813,54.55956,46.29076,5.368722,5.368722,0,-1,0,5.368722,50.38094,0,0,0,2.704813,5.651287,5.368722,0,0,3.319867,26.6111,0,2.946474,-2.946474,32.74472,83.96065,0.1275719,5.905595,2.16385,0,29.31591
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.855431,63.28633,47.5295,0,0,0,-1,0,0,0,0,0,0,4.855431,0,0,0,0,6.593727,23.66462,4.855431,0,4.855431,37.35099,95.77157,0.1275036,0,3.884344,0,28.52005
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.934832,60.30538,47.79776,7.132665,7.132665,0,-1,0,7.132665,55.16637,0,8.881784E-16,0,3.934832,7.508068,7.132665,0,0,1.738297,28.03451,0,3.573236,-3.573236,33.58447,86.11384,0.1275036,7.845932,3.147866,0,31.96934
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.00803,54.18954,48.06602,5.862084,5.862084,0,-1,0,5.862084,34.25455,0,8.881784E-16,0,2.00803,6.170615,5.862084,0,0,5.708559,24.46128,0,4.162585,-4.162585,29.19671,74.86322,0.1275036,6.448293,1.606424,0,26.46931
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4873474,48.29637,46.86673,3.263421,3.263421,0,-1,0,3.263421,14.93364,0,0,0,0.4873474,3.43518,3.263421,0,0,10.33365,20.29869,0,2.947832,-2.947832,26.08943,66.89583,0.1275036,3.589763,0.3898779,0,20.78604
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,44.08945,44.08945,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,13.60902,17.35086,0,5.608032,-5.608032,20.17804,51.73846,0.1275036,5.860394,0,0,17.35086
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84017,11.74283,0,0,0,20.17804,51.73846,0.1275036,0,0,0,11.74283
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,39.43433,39.43433,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,19.84017,11.74283,0,2.953677,-2.953677,17.06459,43.75528,0.1275036,3.086593,0,0,11.74283
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,37.58807,37.58807,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,23.12203,8.789149,0,4.111239,-4.111239,12.73097,32.64344,0.1275036,4.296245,0,0,8.789149
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,35.79703,35.79703,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,27.69008,4.67791,0,0.4278817,-0.4278817,12.27994,31.48696,0.1275036,0.4471364,0,0,4.67791
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,34.32949,34.32949,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,28.1655,4.250028,0,1.459036,-1.459036,10.74198,27.54348,0.1275036,1.524692,0,0,4.250028
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.19333,33.19333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78665,2.790992,0,0,0,10.74198,27.54348,0.1275036,0,0,0,2.790992
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.01771,32.01771,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,29.78665,2.790992,0,0.8467966,-0.8467966,9.849378,25.25476,0.1275036,0.8849025,0,0,2.790992
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.02357,31.02357,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,30.72754,1.944195,0,0.241367,-0.241367,9.594954,24.6024,0.1275036,0.2522285,0,0,1.944195
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.11622,30.11622,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,30.99572,1.702828,0,1.057722,-1.057722,8.480018,21.74359,0.1275036,1.105319,0,0,1.702828
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.16152,29.16152,0.9762402,0.6128511,0,-1,0,0.6128511,0,0,0.3633891,0.4610132,0,0.6451064,0.6128511,0,0,32.17097,0.6451064,0,0.6451064,-0.6451064,7.800015,20,0.1275036,1.073864,0,0,0.6451064
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.34096,28.34096,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275745,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.64664,27.64664,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276776,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.337668,30.47211,26.96021,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2366.567,1.776357E-15,0,0,1.337668,0,0,8.8,8.36,16.16775,15.048,9.697668,0,9.697668,32.86201,84.26141,0.1277225,0.06217594,1.070135,12,16.38567
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.758556,36.32596,28.82225,1.914746,1.914746,0,0,0,1.914746,144.069,0,0,0,2.758556,2.015522,1.914746,0,0,6.470085,23.7759,0.743034,0,0.743034,33.56692,86.06886,0.1277121,2.106221,2.206845,0,26.53446
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.348911,39.71817,33.19333,3.171055,3.171055,0,-1,0,3.171055,74.07349,0,0,0,2.348911,3.337952,3.171055,0,0,5.727051,24.44463,0,0.9890416,-0.9890416,32.52438,83.39568,0.1277121,3.48816,1.879129,0,26.79354
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.018456,49.58601,37.69853,0.2368491,0.2368491,0,-1,0,0.2368491,1696.631,0,0,0,4.018456,0.2493148,0.2368491,0,0,6.825986,23.45559,3.76914,0,3.76914,36.1001,92.56417,0.1276592,0.260534,3.214764,0,27.47405
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.786436,59.47441,41.18592,2.33882,2.33882,0,-1,0,2.33882,247.4083,0.2676743,0,0,5.786436,2.461916,2.33882,0,0,3.056845,26.84782,3.056845,0,3.056845,39.00008,100,0.1276163,2.572702,4.629148,0,32.63425
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.250537,68.07716,43.7344,4.892688,4.892688,0,-1,0,4.892688,148.1913,2.100339,0,0,7.250537,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1276163,5.381957,5.800429,0,36.84951
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.14451,66.46227,46.06984,4.720335,4.720335,0,-1,0,4.720335,130.1711,1.175737,0,0,6.14451,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1276163,5.192368,4.915608,0,35.74349
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.574849,62.07748,47.35592,3.542949,3.542949,0,-1,0,3.542949,129.1254,0.8454288,0,0,4.574849,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1276163,3.897244,3.659879,0,34.17383
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.764732,63.06247,47.62418,2.047636,2.047636,0,-1,0,2.047636,232.6943,2.609325,0,0,4.764732,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1276163,2.2524,3.811785,0,34.36371
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.683886,52.93751,47.8451,0,0,0,-1,0,0,0,1.683886,0,0,1.683886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276163,0,1.347109,0,31.28286
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9779174,49.62626,46.7326,0,0,0,-1,0,0,0,0.9779174,0,0,0.9779174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276163,0,0.7823339,0,30.57689
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.93954,43.93954,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1276163,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,41.34372,41.34372,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1276163,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,39.25286,39.25286,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1276163,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,37.41449,37.41449,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1276163,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,35.61556,35.61556,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1276163,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.14802,34.14802,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1276163,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.01974,33.01974,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1276163,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.84413,31.84413,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1276163,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.82632,30.82632,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1276163,1.055426,0,0,7.23751
