Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.602715,50.04414,45.28873,2.77963,2.77963,0,-1,0,2.77963,57.6593,0,0,0,1.602715,2.925927,2.77963,0,0,3.100831,26.80823,0,1.323211,-1.323211,34.66359,88.88081,0.1284001,3.057593,1.282172,0,28.41095
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,42.543,42.543,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.571065,25.48502,0,6.312978,-6.312978,28.00912,71.81812,0.1284001,6.597062,0,0,25.48502
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,39.94719,39.94719,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.58549,19.17204,0,4.002032,-4.002032,23.79061,61.00144,0.1284001,4.182124,0,0,19.17204
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,37.96679,37.96679,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.03219,15.17001,0,1.34756,-1.34756,22.37016,57.35926,0.1284001,1.4082,0,0,15.17001
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.15208,36.15208,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.52948,13.82245,0,3.788676,-3.788676,18.37654,47.11924,0.1284001,3.959167,0,0,13.82245
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,34.37683,34.37683,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.73912,10.03377,0,1.223159,-1.223159,17.08722,43.81329,0.1284001,1.278201,0,0,10.03377
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,32.90929,32.90929,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.09818,8.810614,0,1.226662,-1.226662,15.7942,40.49788,0.1284001,1.281862,0,0,8.810614
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46114,7.583952,0,0,0,15.7942,40.49788,0.1284001,0,0,0,7.583952
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,30.58173,30.58173,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.46114,7.583952,0,2.142964,-2.142964,13.53532,34.70588,0.1284001,2.239398,0,0,7.583952
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,29.55603,29.55603,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.84221,5.440988,0,0.2161516,-0.2161516,13.30748,34.12167,0.1284001,0.2258784,0,0,5.440988
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,28.60133,28.60133,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.08238,5.224836,0,0.1384663,-0.1384663,13.16152,33.74742,0.1284001,0.1446973,0,0,5.224836
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,27.60719,27.60719,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.23623,5.08637,0,2.03389,-2.03389,11.01761,28.25023,0.1284001,2.125415,0,0,5.08637
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,26.80241,26.80241,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.49611,3.05248,0,0.2068335,-0.2068335,10.79959,27.6912,0.1284001,0.216141,0,0,3.05248
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.09231,26.09231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.72592,2.845647,0,0,0,10.79959,27.6912,0.1284001,0,0,0,2.845647
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.556697,29.45222,25.39009,4.14281,4.14281,12,0,3.372,4.14281,37.57587,0,0,0,1.556697,0,0,7.85719,7.464331,29.72592,2.845647,9.021028,0,9.021028,19.35769,49.635,0.1285464,4.557091,1.245357,12,4.402343
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.572551,31.33099,27.18113,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.75077,-8.881784E-16,0,0,1.572551,0,0,7.665198,7.281938,20.7049,10.96457,8.854489,0,8.854489,27.75779,71.17369,0.1286777,4.143172,1.258041,12,12.53712
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.867472,36.41384,31.33128,0,0,0,-1,0,0,0,0,0,0,1.867472,0,0,0,0,11.85041,18.93361,1.867472,0,1.867472,29.52943,75.71635,0.1286521,0,1.493978,0,20.80108
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.329535,42.21218,35.63923,3.37027,3.37027,0,-1,0,3.37027,69.12013,0,4.440892E-16,0,2.329535,3.547652,3.37027,0,0,9.982936,20.61434,0,1.218117,-1.218117,28.24542,72.42402,0.1286521,3.707297,1.863628,0,22.94387
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.487833,55.99475,39.05561,4.732463,4.732463,0,-1,0,4.732463,115.9614,0,0,0,5.487833,4.981541,4.732463,0,0,11.3364,19.39622,0.5062919,0,0.5062919,28.72574,73.65559,0.1286451,5.20571,4.390266,0,24.88405
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.677824,59.61383,41.65143,0.8620113,0.8620113,0,-1,0,0.8620113,658.6717,0,0,0,5.677824,0.9073803,0.8620113,0,0,10.83011,19.85188,4.770444,0,4.770444,33.25138,85.25977,0.1285798,0.9482124,4.542259,0,25.52971
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.407326,57.86699,44.08945,7.453604,7.453604,0,-1,0,7.453604,59.13013,0,0,0,4.407326,7.845899,7.453604,0,0,6.059664,24.14528,0,3.438573,-3.438573,29.6268,75.966,0.1285798,8.198964,3.525861,0,28.55261
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.506699,71.29097,45.49387,4.612538,4.612538,0,-1,0,4.612538,162.7455,0,0,0,7.506699,4.855303,4.612538,0,0,9.880301,20.70671,2.651396,0,2.651396,32.14214,82.41557,0.1285435,5.073792,6.005359,0,28.21341
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.367838,56.26317,45.84892,3.317611,3.317611,0,-1,0,3.317611,101.5139,0,0,0,3.367838,3.492223,3.317611,0,0,7.228905,23.09296,0,0.1243844,-0.1243844,32.01102,82.07938,0.1285435,3.649373,2.694271,0,26.4608
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.986313,55.38393,46.20397,2.28192,2.28192,0,-1,0,2.28192,130.8685,0,0,0,2.986313,2.402021,2.28192,0,0,7.36711,22.96858,0.5842926,0,0.5842926,32.56533,83.50069,0.1285355,2.510112,2.38905,0,25.95489
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.200962,48.67041,45.13882,2.583613,2.583613,0,-1,0,2.583613,46.4838,0,4.440892E-16,0,1.200962,2.719593,2.583613,0,0,6.782817,23.49444,0,1.518631,-1.518631,30.96456,79.39613,0.1285355,2.841974,0.9607692,0,24.6954
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,42.40887,42.40887,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,8.470185,21.97581,0,8.09959,-8.09959,22.42684,57.5046,0.1285355,8.464072,0,0,21.97581
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,39.78938,39.78938,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,17.46973,13.87622,0,2.105573,-2.105573,20.20737,51.81366,0.1285355,2.200324,0,0,13.87622
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,37.81688,37.81688,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,19.80926,11.77065,0,7.732315,-7.732315,12.05679,30.91479,0.1285355,8.080269,0,0,11.77065
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.01795,36.01795,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,28.40072,4.038333,0,0.3485147,-0.3485147,11.68943,29.97283,0.1285355,0.3641979,0,0,4.038333
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.21903,34.21903,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,28.78795,3.689819,0,0.5390392,-0.5390392,11.12123,28.51591,0.1285355,0.563296,0,0,3.689819
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,32.75148,32.75148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.38689,3.150779,0,0,0,11.12123,28.51591,0.1285355,0,0,0,3.150779
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,31.62321,31.62321,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,29.38689,3.150779,0,0.1069997,-0.1069997,11.00844,28.22672,0.1285355,0.1118147,0,0,3.150779
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,30.4476,30.4476,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,29.50578,3.04378,0,1.433768,-1.433768,9.497118,24.35153,0.1285355,1.498287,0,0,3.04378
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,29.40611,29.40611,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,31.09885,1.610012,0,0.5449973,-0.5449973,8.92264,22.87852,0.1285355,0.5695223,0,0,1.610012
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,28.4672,28.4672,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,31.7044,1.065015,0,0.87074,-0.87074,8.004799,20.52509,0.1285355,0.9099233,0,0,1.065015
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,27.47306,27.47306,1.183352,0.1845611,0,-1,0,0.1845611,0,0,0.9987907,1.117126,0,0.1942749,0.1845611,0,0,32.67189,0.1942749,0,0.1942749,-0.1942749,7.800015,20,0.1285355,1.301687,0,0,0.1942749
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,26.6525,26.6525,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286199,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,25.94239,25.94239,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1286789,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.608109,32.14885,25.23229,3.405915,3.405915,11.52421,0,3.251626,3.405915,76.57587,0,0,0,2.608109,0,0,8.118299,7.712385,16.16775,15.048,10.32049,0,10.32049,33.45288,85.77644,0.1287922,3.746506,2.086487,12,17.65611
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.851352,40.55423,27.00755,11.1562,11.1562,12,0,3.372,11.1562,43.48569,0,0,0,4.851352,0,0,0.8437962,0.8016064,5.84726,24.33644,5.652959,0,5.652959,38.81575,99.52736,0.1288776,12.27182,3.881082,12,29.1878
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.784977,55.03239,31.1577,4.610629,4.610629,0,-1,0,4.610629,168.8485,2.737382,0,0,7.784977,4.853294,4.610629,0,0,0.1943011,29.42411,0.1943011,0,0.1943011,39.00008,100,0.1288749,5.071692,6.227982,0,37.20908
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.560189,63.20584,35.44198,0.6675788,0.6675788,0,-1,0,0.6675788,1282.274,7.857475,0,0,8.560189,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1288749,0.7343367,6.848152,0,38.15917
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.719785,68.11909,38.83469,1.821778,1.821778,0,-1,0,1.821778,478.6416,6.802124,0,0,8.719785,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1288749,2.003955,6.975828,0,38.31876
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.185586,69.11993,41.43051,2.076263,2.076263,0,-1,0,2.076263,394.2462,6.000046,0,0,8.185586,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1288749,2.283889,6.548469,0,37.78456
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.509637,73.64829,43.8922,2.213687,2.213687,0,-1,0,2.213687,384.4101,6.17944,0,0,8.509637,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1288749,2.435055,6.807709,0,38.10862
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.618418,67.40185,45.28873,0,0,0,-1,0,0,0,6.618418,0,0,6.618418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288749,0,5.294734,0,36.2174
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.035648,65.57231,45.66745,2.374816,2.374816,0,-1,0,2.374816,254.1522,3.535841,0,0,6.035648,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1288749,2.612298,4.828518,0,35.63462
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.048885,58.80843,46.06984,0,0,0,-1,0,0,0,4.048885,0,0,4.048885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288749,0,3.239108,0,33.64787
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.285946,48.74057,44.95735,1.108758,1.108758,0,-1,0,1.108758,115.9808,0.1188323,0,0,1.285946,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1288749,1.219633,1.028756,0,30.88492
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,42.2274,42.2274,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1288749,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,39.63158,39.63158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1288749,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1288749,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,35.83648,35.83648,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1288749,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.06123,34.06123,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1288749,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1288749,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,31.46541,31.46541,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1288749,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.2898,30.2898,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1288749,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.24831,29.24831,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1288749,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.31729,28.31729,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1288749,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.29159,27.29159,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1288749,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,26.47103,26.47103,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1288749,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,25.76093,25.76093,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1288749,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.616536,29.26439,25.05082,5.66223,5.66223,0,0,0,5.66223,28.54946,0,0,0,1.616536,5.960243,5.66223,0,0,18.92237,12.56885,0,4.343706,-4.343706,16.47008,42.23088,0.1288749,6.228454,1.293229,0,14.18538
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.260163,32.84514,26.82608,4.214236,4.214236,0,0,0,4.214236,53.6316,0,8.881784E-16,0,2.260163,4.436038,4.214236,0,0,23.74871,8.225142,0,2.175876,-2.175876,14.1765,36.34993,0.1288749,4.63566,1.80813,0,10.4853
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.734265,41.43785,30.95256,3.188066,3.188066,0,-1,0,3.188066,117.1326,0,0,0,3.734265,3.35586,3.188066,0,0,26.16635,6.049266,0.3784055,0,0.3784055,14.53549,37.27041,0.1288697,3.506873,2.987412,0,9.783531
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.133221,57.44871,35.21317,5.433426,5.433426,0,-1,0,5.433426,131.284,0,0,0,7.133221,5.719396,5.433426,0,0,25.78794,6.389831,1.413825,0,1.413825,15.87676,40.70956,0.1288504,5.976769,5.706577,0,13.52305
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.848863,64.25948,38.61377,1.442898,1.442898,0,-1,0,1.442898,543.9651,0,0,0,7.848863,1.51884,1.442898,0,0,24.37412,7.662273,6.330023,0,6.330023,21.88195,56.10744,0.128764,1.587188,6.27909,0,15.51114
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.349473,65.44995,41.23326,0.3250461,0.3250461,0,-1,0,0.3250461,2261.056,0,0,0,7.349473,0.3421537,0.3250461,0,0,18.04409,13.35929,7.00732,0,7.00732,28.52967,73.15287,0.1286685,0.3575507,5.879579,0,20.70877
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.302503,72.44624,43.67128,3.935745,3.935745,0,-1,0,3.935745,210.9512,0,0,0,8.302503,4.14289,3.935745,0,0,11.03677,19.66588,4.159612,0,4.159612,32.47583,83.27119,0.1286118,4.32932,6.642002,0,27.96838
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.168838,69.38874,45.09148,0.3528188,0.3528188,0,-1,0,0.3528188,2031.875,0,0,0,7.168838,0.3713882,0.3528188,0,0,6.877162,23.40953,6.79745,0,6.79745,38.92446,99.8061,0.1285194,0.3881007,5.73507,0,30.57837
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.224745,58.78347,45.49387,1.429482,1.429482,0,-1,0,1.429482,295.5438,2.640315,0,0,4.224745,1.504717,1.429482,0,0,0.07971215,29.52724,0.07971215,0,0.07971215,39.00008,100,0.1285183,1.57243,3.379796,0,33.75198
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.195004,55.73293,45.88837,0,0,0,-1,0,0,0,3.195004,0,0,3.195004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285183,0,2.556003,0,32.79398
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.414737,48.96783,44.79955,3.126568,3.126568,0,-1,0,3.126568,45.24888,0,0,0,1.414737,3.291125,3.126568,0,0,0,29.59898,0,1.876387,-1.876387,37.02219,94.9285,0.1285183,3.439225,1.13179,0,31.01372
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.0696,42.0696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.084875,27.72259,0,0,0,37.02219,94.9285,0.1285183,0,0,0,27.72259
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,39.47379,39.47379,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.084875,27.72259,0,8.493244,-8.493244,28.06953,71.973,0.1285183,8.875441,0,0,27.72259
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,37.47761,37.47761,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.52181,19.22935,0,7.143179,-7.143179,20.53996,52.66644,0.1285183,7.464622,0,0,19.22935
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,35.67868,35.67868,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.45868,12.08617,0,6.067752,-6.067752,14.14398,36.26655,0.1285183,6.340801,0,0,12.08617
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.90343,33.90343,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.20062,6.018415,0,1.044672,-1.044672,13.0428,33.44301,0.1285183,1.091682,0,0,6.018415
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,32.44377,32.44377,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.36137,4.973743,0,0.3955182,-0.3955182,12.62589,32.37401,0.1285183,0.4133165,0,0,4.973743
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.29183,31.29183,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.80084,4.578225,0,1.627962,-1.627962,10.90987,27.97396,0.1285183,1.70122,0,0,4.578225
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60968,2.950264,0,0,0,10.90987,27.97396,0.1285183,0,0,0,2.950264
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.09052,29.09052,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.60968,2.950264,0,1.023559,-1.023559,9.83094,25.20749,0.1285183,1.069619,0,0,2.950264
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.15949,28.15949,2.176981,1.830369,0,-1,0,1.830369,0,0,0.3466117,0.5643098,0,1.926705,1.830369,0,0,30.74697,1.926705,0,1.926705,-1.926705,7.800015,20,0.1285183,2.394679,0,0,1.926705
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.14168,27.14168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285183,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.32112,26.32112,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285919,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,25.61101,25.61101,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1286919,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4926537,26.1617,24.90091,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4926537,0,0,8.8,8.36,16.16775,15.048,8.852654,0,8.852654,32.06036,82.2059,0.1287437,0,0.394123,12,15.54065
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.530253,33.41407,26.6525,2.724219,2.724219,0,0,0,2.724219,92.87996,0,0,0,2.530253,2.867599,2.724219,0,0,7.3151,23.01539,0,0.3373454,-0.3373454,31.70477,81.29412,0.1287437,2.996641,2.024203,0,25.54564
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.04837,42.17543,30.75531,4.986338,4.986338,0,-1,0,4.986338,81.18925,0,0,0,4.04837,5.248776,4.986338,0,0,7.689928,22.67804,0,1.200406,-1.200406,30.43943,78.04967,0.1287437,5.484972,3.238696,0,26.72641
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.560913,45.23422,34.99225,0,0,0,-1,0,0,0,0,0,0,3.560913,0,0,0,0,9.023712,21.47764,3.560913,0,3.560913,33.81761,86.71165,0.1286954,0,2.848731,0,25.03855
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.726516,52.66056,38.39285,0.7405453,0.7405453,0,-1,0,0.7405453,638.248,0,0,0,4.726516,0.7795213,0.7405453,0,0,5.462799,24.68246,3.946994,0,3.946994,37.56206,96.31278,0.1286419,0.8145998,3.781213,0,29.40898
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.038412,53.24216,41.00445,0,0,0,-1,0,0,0,2.522607,0,0,4.038412,0,0,0,0,1.515805,28.23475,1.515805,0,1.515805,39.00008,100,0.1286213,0,3.230729,0,32.27317
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.973043,55.71437,43.47403,0,0,0,-1,0,0,0,3.973043,0,0,3.973043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286213,0,3.178435,0,33.57202
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.188843,51.4489,44.89423,6.401346,6.401346,0,-1,0,6.401346,34.19349,0,8.881784E-16,0,2.188843,6.738258,6.401346,0,0,0,29.59898,0,4.549415,-4.549415,34.20457,87.70386,0.1286213,7.04148,1.751075,0,31.78782
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.792139,57.07998,45.28873,2.414733,2.414733,0,-1,0,2.414733,157.0417,0,0,0,3.792139,2.541825,2.414733,0,0,5.054905,25.04956,1.250314,0,1.250314,35.39072,90.74527,0.1286044,2.656207,3.033711,0,28.8417
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.582696,53.55765,45.71479,2.51861,2.51861,0,-1,0,2.51861,102.5445,0,0,0,2.582696,2.651168,2.51861,0,0,3.804591,26.17485,0,0.06847236,-0.06847236,35.31855,90.5602,0.1286044,2.770471,2.066157,0,28.75754
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7544197,46.81801,44.62597,4.42441,4.42441,0,-1,0,4.42441,17.05131,0,0,0,0.7544197,4.657274,4.42441,0,0,3.880672,26.10637,0,3.902854,-3.902854,31.20458,80.01158,0.1286044,4.866851,0.6035358,0,26.86079
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,41.89602,41.89602,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.217176,22.20352,0,1.43966,-1.43966,29.68705,76.12048,0.1286044,1.504445,0,0,22.20352
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,39.3002,39.3002,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.816798,20.76386,0,1.270615,-1.270615,28.3477,72.68626,0.1286044,1.327792,0,0,20.76386
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,37.3277,37.3277,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.22859,19.49324,0,2.467822,-2.467822,25.74639,66.01624,0.1286044,2.578874,0,0,19.49324
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,35.52877,35.52877,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.97062,17.02542,0,7.22227,-7.22227,18.13345,46.49592,0.1286044,7.547272,0,0,17.02542
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,33.72985,33.72985,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.99536,9.803152,0,1.282331,-1.282331,16.78175,43.03004,0.1286044,1.340036,0,0,9.803152
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.2623,32.2623,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.42017,8.520821,0,0.26188,-0.26188,16.5057,42.32223,0.1286044,0.2736647,0,0,8.520821
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.13403,31.13403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71115,8.258941,0,0,0,16.5057,42.32223,0.1286044,0,0,0,8.258941
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,29.95842,29.95842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71115,8.258941,0,0,0,16.5057,42.32223,0.1286044,0,0,0,8.258941
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,28.91693,28.91693,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.71115,8.258941,0,0.002020784,-0.002020784,16.50357,42.31677,0.1286044,0.002111719,0,0,8.258941
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,27.98591,27.98591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7134,8.25692,0,0,0,16.50357,42.31677,0.1286044,0,0,0,8.25692
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,26.96021,26.96021,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.7134,8.25692,0,1.874987,-1.874987,14.52716,37.24906,0.1286044,1.959362,0,0,8.25692
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.13964,26.13964,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.79672,6.381933,0,0.6363378,-0.6363378,13.8564,35.52917,0.1286044,0.664973,0,0,6.381933
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.45321,25.45321,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.50376,5.745595,0,0.6019818,-0.6019818,13.22186,33.90214,0.1286044,0.629071,0,0,5.745595
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2824467,25.43921,24.71944,3.204229,3.204229,0,0,0,3.204229,8.814811,0,4.440892E-16,0,0.2824467,3.372872,3.204229,0,0,27.17263,5.143613,0,3.090425,-3.090425,9.964266,25.54935,0.1286044,3.524652,0.2259574,0,5.42606
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.631558,30.76193,26.47103,5.259049,5.259049,12,0,3.372,5.259049,31.02382,0,0,0,1.631558,0,0,6.740951,6.403903,30.60643,2.053188,8.035461,0,8.035461,17.58737,45.09574,0.128741,5.784954,1.305246,12,3.684746
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.99746,33.22044,30.55806,3.921722,3.921722,0,-1,0,3.921722,25.43423,0,8.881784E-16,0,0.99746,4.128129,3.921722,0,0,22.57097,9.285103,0,3.130669,-3.130669,14.28736,36.63418,0.128741,4.313895,0.797968,0,10.28256
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.472808,47.88068,34.795,3.020981,3.020981,0,-1,0,3.020981,148.0581,0,0,0,4.472808,3.17998,3.020981,0,0,26.04949,6.154434,1.292828,0,1.292828,15.51384,39.77901,0.1287234,3.323079,3.578247,0,10.62724
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.351022,58.05038,38.17193,0,0,0,-1,0,0,0,0,0,0,6.351022,0,0,0,0,24.75666,7.317979,6.351022,0,6.351022,21.53895,55.22797,0.1286374,0,5.080818,0,13.669
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.580533,51.51004,40.78353,3.823992,3.823992,0,-1,0,3.823992,93.63338,0,0,0,3.580533,4.025254,3.823992,0,0,18.40564,13.0339,0,0.4447215,-0.4447215,21.07018,54.02598,0.1286374,4.20639,2.864426,0,16.61443
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.916043,52.0183,43.25311,4.101458,4.101458,0,-1,0,4.101458,71.09772,0,0,0,2.916043,4.317324,4.101458,0,0,18.89978,12.58918,0,1.401281,-1.401281,19.59309,50.23861,0.1286374,4.511603,2.332834,0,15.50522
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.414655,48.85404,44.68909,2.727415,2.727415,0,-1,0,2.727415,51.86799,0,0,0,1.414655,2.870963,2.727415,0,0,20.45676,11.1879,0,1.456308,-1.456308,18.05801,46.3025,0.1286374,3.000156,1.131724,0,12.60255
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.309529,52.03431,45.09148,4.714211,4.714211,0,-1,0,4.714211,48.99077,0,0,0,2.309529,4.962328,4.714211,0,0,22.07488,9.731589,0,2.652799,-2.652799,15.26172,39.13253,0.1286374,5.185633,1.847623,0,12.04112
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.150377,55.20605,45.53332,0,0,0,-1,0,0,0,0,0,0,3.150377,0,0,0,0,25.02243,7.07879,3.150377,0,3.150377,18.25043,46.79587,0.1285948,0,2.520302,0,10.22917
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.716491,49.52007,44.4445,1.4374,1.4374,0,-1,0,1.4374,119.4163,0,0,0,1.716491,1.513053,1.4374,0,0,21.87205,9.91413,0.203438,0,0.203438,18.44342,47.29074,0.1285921,1.58114,1.373193,0,11.63062
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,41.72244,41.72244,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,21.66862,10.09722,0,3.690625,-3.690625,14.55316,37.31573,0.1285921,3.856703,0,0,10.09722
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.11873,39.11873,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,25.76931,6.406599,0,4.819443,-4.819443,9.473024,24.28976,0.1285921,5.036318,0,0,6.406599
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.14623,37.14623,5.665788,1.507798,0,-1,0,1.507798,0,0,4.15799,4.724569,0,1.587156,1.507798,0,0,31.12425,1.587156,0,1.587156,-1.587156,7.800015,20,0.1285921,6.232367,0,0,1.587156
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,35.3473,35.3473,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285921,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,33.57205,33.57205,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285921,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.11239,32.11239,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285921,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,30.97623,30.97623,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285921,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.77695,29.77695,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285921,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.75913,28.75913,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285921,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,27.80444,27.80444,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285921,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,26.80241,26.80241,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285921,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.00552,26.00552,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286532,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.29541,25.29541,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287566,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.979921,29.73693,24.56164,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.69857,0,0,0,1.979921,0,0,8.206689,7.796354,16.16775,15.048,9.776276,0,9.776276,32.93659,84.45262,0.1288774,3.710335,1.583937,12,17.02792
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.568889,38.95234,26.32112,5.554274,5.554274,0,0,0,5.554274,82.25898,0,0,0,4.568889,5.846604,5.554274,0,0,6.391478,23.84665,0,1.277715,-1.277715,31.58976,80.99922,0.1288774,6.109702,3.655112,0,28.41554
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.722253,46.99889,30.35292,8.574899,8.36,0,-1,0,8.36,68.448,0,0.2148989,1.072389,5.722253,8.8,8.36,0,0,7.811161,22.56893,0,3.077747,-3.077747,28.34553,72.6807,0.1288774,9.432388,4.577802,0,28.29119
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.623263,62.38209,34.57408,1.650388,1.650388,0,-1,0,1.650388,522.499,0,0,0,8.623263,1.737251,1.650388,0,0,11.23088,19.49119,6.886013,0,6.886013,34.87817,89.43104,0.1287845,1.815427,6.898611,0,28.11445
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.125353,68.72318,37.94312,0.8871831,0.8871831,0,-1,0,0.8871831,1028.576,3.846609,0,0,9.125353,0.9338769,0.8871831,0,0,4.344868,25.6886,4.344868,0,4.344868,39.00008,100,0.1287259,0.9759014,7.300282,0,34.81395
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.99764,71.53979,40.56261,0,0,0,-1,0,0,0,8.99764,0,0,8.99764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287259,0,7.198112,0,38.59662
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.72538,73.5322,43.04797,3.072379,3.072379,0,-1,0,3.072379,283.9942,5.491296,0,0,8.72538,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1287259,3.379617,6.980304,0,38.32436
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.297788,73.4685,44.49184,2.722182,2.722182,0,-1,0,2.722182,304.8212,5.432333,0,0,8.297788,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1287259,2.9944,6.63823,0,37.89677
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.969076,64.44733,44.9179,3.292291,3.292291,0,-1,0,3.292291,181.3046,2.503507,0,0,5.969076,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1287259,3.62152,4.775261,0,35.56805
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.02114,57.91006,45.33607,1.734305,1.734305,0,-1,0,1.734305,231.8589,2.195556,0,0,4.02114,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1287259,1.907735,3.216912,0,33.62012
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.776351,49.54813,44.29459,7.285958,7.285958,0,-1,0,7.285958,24.38046,0,0,0,1.776351,7.66943,7.285958,0,0,0,29.59898,0,5.893079,-5.893079,32.78823,84.07221,0.1287259,8.014554,1.42108,0,31.37533
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,41.56464,41.56464,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.547866,23.7059,0,7.26446,-7.26446,25.13081,64.43785,0.1287259,7.591361,0,0,23.7059
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.96882,38.96882,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.61949,16.44144,0,2.81826,-2.81826,22.16011,56.82067,0.1287259,2.945082,0,0,16.44144
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.98843,36.98843,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.75089,13.62318,0,6.798977,-6.798977,14.99336,38.44442,0.1287259,7.104931,0,0,13.62318
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.21317,35.21317,8.924638,6.482992,0,-1,0,6.482992,0,0,2.441646,3.33411,0,6.824202,6.482992,0,0,25.30531,6.824202,0,6.824202,-6.824202,7.800015,20,0.1287259,9.817101,0,0,6.824202
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,33.43792,33.43792,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287259,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.95459,31.95459,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287259,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.80265,30.80265,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287259,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.62704,29.62704,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287259,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,28.60133,28.60133,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287259,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.64664,27.64664,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287259,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.6525,26.6525,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287259,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.87139,25.87139,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128841,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.16128,25.16128,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289393,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.983527,32.35751,24.4354,5.059618,5.059618,12,0,3.372,5.059618,58.96744,-8.881784E-16,0,0,2.983527,0,0,6.940382,6.593363,16.16775,15.048,9.57689,0,9.57689,32.74744,83.96762,0.1290745,5.56558,2.386822,12,18.03153
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.222007,40.79022,26.18699,2.516516,2.516516,0,0,0,2.516516,207.5094,0,0,0,5.222007,2.648964,2.516516,0,0,6.590863,23.6672,2.573042,0,2.573042,35.18844,90.22659,0.1290399,2.768168,4.177606,0,28.88921
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.544925,49.56121,30.20301,9.745234,8.36,0,-1,0,8.36,78.28858,0,1.385234,2.359757,6.544925,8.8,8.36,0,0,4.017821,25.98294,0,2.255075,-2.255075,32.81138,84.13158,0.1290399,10.71976,5.23594,0,32.52787
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.835581,59.07393,34.37683,6.195169,6.195169,0,-1,0,6.195169,126.4789,0,0,0,7.835581,6.521231,6.195169,0,0,6.523459,23.72787,1.314351,0,1.314351,34.05828,87.32876,0.1290222,6.814686,6.268465,0,31.56345
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.093365,68.30128,37.7222,5.352144,5.352144,0,-1,0,5.352144,169.9014,0,0,0,9.093365,5.633836,5.352144,0,0,5.209108,24.91078,3.459529,0,3.459529,37.34028,95.74412,0.1289756,5.887358,7.274692,0,34.00415
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.715651,65.86324,40.36536,2.945648,2.945648,0,-1,0,2.945648,261.9339,2.865389,0,0,7.715651,3.100682,2.945648,0,0,1.749579,28.02436,1.749579,0,1.749579,39.00008,100,0.128952,3.240213,6.17252,0,35.74001
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.828629,73.74422,42.85071,0,0,0,-1,0,0,0,8.828629,0,0,8.828629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128952,0,7.062903,0,38.4276
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.629114,70.32894,44.29459,2.85234,2.85234,0,-1,0,2.85234,267.4686,4.626651,0,0,7.629114,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.128952,3.137574,6.103291,0,37.22809
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.952216,64.17314,44.73643,6.906079,6.906079,0,-1,0,6.906079,86.18806,0,0,0,5.952216,7.269557,6.906079,0,0,0,29.59898,0,1.317341,-1.317341,37.61148,96.4395,0.128952,7.596687,4.761773,0,35.55119
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.426479,52.49493,45.17827,0,0,0,-1,0,0,0,0.9627663,0,0,2.426479,0,0,0,0,1.463712,28.28164,1.463712,0,1.463712,39.00008,100,0.1289323,0,1.941183,0,30.70812
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.122607,47.41114,44.13679,2.818512,2.818512,0,-1,0,2.818512,39.82976,0,4.440892E-16,0,1.122607,2.966854,2.818512,0,0,0,29.59898,0,1.844248,-1.844248,37.05607,95.01537,0.1289323,3.100363,0.8980852,0,30.72158
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,41.40684,41.40684,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.049164,27.75473,0,0.1134086,-0.1134086,36.93653,94.70885,0.1289323,0.118512,0,0,27.75473
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.83469,38.83469,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.175174,27.64132,0,4.01102,-4.01102,32.70854,83.86789,0.1289323,4.191515,0,0,27.64132
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.86219,36.86219,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.631862,23.6303,0,8.8,-8.8,23.43253,60.08328,0.1289323,10.38108,0,0,23.6303
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.08693,35.08693,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.40964,14.8303,0,1.494091,-1.494091,21.85762,56.04506,0.1289323,1.561325,0,0,14.8303
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,33.31168,33.31168,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.06974,13.33621,0,0.3717468,-0.3717468,21.46576,55.0403,0.1289323,0.3884754,0,0,13.33621
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.82046,31.82046,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.48279,12.96446,0,1.268775,-1.268775,20.12836,51.61106,0.1289323,1.32587,0,0,12.96446
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.66852,30.66852,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.89254,11.69569,0,0.6085665,-0.6085665,19.48687,49.96623,0.1289323,0.6359519,0,0,11.69569
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,29.4929,29.4929,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.56873,11.08712,0,0.6474663,-0.6474663,18.80438,48.21626,0.1289323,0.6766022,0,0,11.08712
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28814,10.43966,0,0,0,18.80438,48.21626,0.1289323,0,0,0,10.43966
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,27.49673,27.49673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28814,10.43966,0,0,0,18.80438,48.21626,0.1289323,0,0,0,10.43966
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,26.4947,26.4947,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.28814,10.43966,0,0.597331,-0.597331,18.17474,46.6018,0.1289323,0.6242109,0,0,10.43966
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.74514,25.74514,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.95184,9.842325,0,0.1801356,-0.1801356,17.98486,46.11493,0.1289323,0.1882417,0,0,9.842325
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.02715,25.02715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15199,9.662189,0,0,0,17.98486,46.11493,0.1289323,0,0,0,9.662189
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.85432,31.8327,24.2776,0,0,0,0,0,0,0,0,0,0,2.85432,0,0,0,0,22.15199,9.662189,2.85432,0,2.85432,20.6927,53.05811,0.128894,0,2.283456,0,12.51651
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.312552,40.89542,26.02918,1.582856,1.582856,0,0,0,1.582856,335.6307,0,0,0,5.312552,1.666165,1.582856,0,0,19.29767,12.23108,3.646388,0,3.646388,24.15197,61.92801,0.128845,1.741142,4.250042,0,17.54363
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.42226,52.38606,30.02154,4.825603,4.825603,0,-1,0,4.825603,153.81,0,0,0,7.42226,5.079582,4.825603,0,0,15.65128,15.51283,2.342678,0,2.342678,26.37443,67.62661,0.1288135,5.308163,5.937808,0,22.93509
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.977509,59.33799,34.14802,1.841822,1.841822,0,-1,0,1.841822,433.1314,0,0,0,7.977509,1.93876,1.841822,0,0,13.3086,17.62124,6.038749,0,6.038749,32.10329,82.31596,0.1287325,2.026004,6.382007,0,25.59875
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.448915,65.28437,37.47761,0,0,0,-1,0,0,0,1.179063,0,0,8.448915,0,0,0,0,7.269853,23.05611,7.269853,0,7.269853,39.00008,100,0.1286351,0,6.759133,0,31.50503
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.24799,72.11924,40.14444,0.3468162,0.3468162,0,-1,0,0.3468162,2666.539,8.882919,0,0,9.24799,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1286351,0.3814978,7.398391,0,38.84697
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.176433,70.58369,42.62979,3.116437,3.116437,0,-1,0,3.116437,262.3648,4.895973,0,0,8.176433,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1286351,3.42808,6.541146,0,37.77541
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.120261,64.05885,44.08945,0,0,0,-1,0,0,0,6.120261,0,0,6.120261,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286351,0,4.896209,0,35.71924
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.068042,64.38347,44.53918,3.824533,3.824533,0,-1,0,3.824533,158.661,2.042218,0,0,6.068042,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1286351,4.206986,4.854434,0,35.66702
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.421321,58.92624,45.00469,4.953614,4.953614,0,-1,0,4.953614,89.25446,0,0,0,4.421321,5.21433,4.953614,0,0,0,29.59898,0,0.793009,-0.793009,38.16417,97.85666,0.1286351,5.448975,3.537057,0,34.0203
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.817768,49.33165,43.96321,1.820331,1.820331,0,-1,0,1.820331,99.8592,2.220446E-16,0,0,1.817768,1.916138,1.820331,0,0,0.8811211,28.80597,0,0.09836996,-0.09836996,38.06048,97.59078,0.1286351,2.002364,1.454214,0,30.62374
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,41.24904,41.24904,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.9904211,28.7076,0,5.055558,-5.055558,32.73146,83.92664,0.1286351,5.283059,0,0,28.7076
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,38.67689,38.67689,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.607708,23.65204,0,5.298996,-5.298996,27.14582,69.60454,0.1286351,5.537451,0,0,23.65204
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,36.72805,36.72805,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.49548,18.35304,0,0.6974382,-0.6974382,26.41066,67.71951,0.1286351,0.7288229,0,0,18.35304
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.9528,34.9528,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.27041,17.65561,0,2.31345,-2.31345,23.97207,61.46672,0.1286351,2.417555,0,0,17.65561
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.17754,33.17754,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.84091,15.34216,0,0.9116548,-0.9116548,23.0111,59.0027,0.1286351,0.9526792,0,0,15.34216
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,31.66266,31.66266,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.85386,14.4305,0,1.269508,-1.269508,21.67292,55.57148,0.1286351,1.326636,0,0,14.4305
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,30.51072,30.51072,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.26443,13.16099,0,0.8790128,-0.8790128,20.74636,53.19569,0.1286351,0.9185683,0,0,13.16099
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24111,12.28198,0,0,0,20.74636,53.19569,0.1286351,0,0,0,12.28198
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.29362,28.29362,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.24111,12.28198,0,0.9308235,-0.9308235,19.76519,50.67986,0.1286351,0.9727105,0,0,12.28198
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.33893,27.33893,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.27536,11.35116,0,1.127411,-1.127411,18.57679,47.6327,0.1286351,1.178144,0,0,11.35116
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.3369,26.3369,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.52803,10.22375,0,1.29725,-1.29725,17.20937,44.1265,0.1286351,1.355626,0,0,10.22375
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.58734,25.58734,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.96942,8.926497,0,0.8909326,-0.8909326,16.27024,41.71849,0.1286351,0.9310246,0,0,8.926497
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.87724,24.87724,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.95935,8.035564,0,0.6617414,-0.6617414,15.57271,39.92994,0.1286351,0.6915198,0,0,8.035564
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.662642,31.16292,24.14347,10.70615,10.70615,12,0,3.372,10.70615,24.8702,0,0,0,2.662642,0,0,1.293845,1.229153,24.69462,7.373823,3.891795,0,3.891795,19.26479,49.3968,0.1286948,11.77677,2.130114,12,10.03647
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.547016,38.38197,25.8556,6.723629,6.723629,12,0,3.372,6.723629,67.62741,0,0,0,4.547016,0,0,5.276371,5.012552,20.80282,10.87644,9.559568,0,9.559568,28.33379,72.6506,0.1288299,7.395992,3.637613,12,15.42346
