Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.78363,26.78363,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.32567,17.60588,0,0.5770172,-0.5770172,25.75001,66.02554,0.1353007,0.602983,0,0,17.60588
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,25.76393,25.76393,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.9668,17.02886,0,1.81075,-1.81075,23.84131,61.13145,0.1353007,1.892234,0,0,17.02886
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,24.93336,24.93336,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.97874,15.21811,0,0.8132178,-0.8132178,22.98411,58.93349,0.1353007,0.8498126,0,0,15.21811
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7378764,25.98924,24.1028,2.488904,2.488904,0,0,0,2.488904,29.64664,0,0,0,0.7378764,2.619899,2.488904,0,0,16.88231,14.40489,0,1.882022,-1.882022,21.00028,53.84677,0.1353007,2.737794,0.5903011,0,15.14277
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.641339,32.46109,25.44321,4.113496,4.113496,0,0,0,4.113496,64.21155,0,0,0,2.641339,4.329996,4.113496,0,0,18.97345,12.52287,0,1.688656,-1.688656,19.22028,49.28268,0.1353007,4.524846,2.113071,0,15.16421
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.39392,41.43142,29.0944,6.636457,6.636457,0,-1,0,6.636457,66.20882,0,0,0,4.39392,6.985744,6.636457,0,0,20.84974,10.83422,0,2.591824,-2.591824,16.48826,42.2775,0.1353007,7.300102,3.515136,0,15.22814
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.532175,42.89472,32.8854,3.208828,3.208828,0,-1,0,3.208828,110.0768,0,0,0,3.532175,3.377714,3.208828,0,0,23.72954,8.242392,0.1544615,0,0.1544615,16.63479,42.65323,0.1352723,3.529711,2.82574,0,11.77457
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.187037,48.44458,36.15009,4.339729,4.339729,0,-1,0,4.339729,96.48154,0,8.881784E-16,0,4.187037,4.568136,4.339729,0,0,23.57508,8.381407,0,0.3810985,-0.3810985,16.23308,41.6232,0.1352723,4.773702,3.34963,0,12.56844
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.779866,57.18573,39.20097,3.653309,3.653309,0,-1,0,3.653309,158.2091,0,0,0,5.779866,3.845588,3.653309,0,0,23.99852,8.000308,1.934278,0,1.934278,18.0681,46.32837,0.1349181,4.01864,4.623893,0,13.78018
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.404638,55.70598,42.13672,5.780865,5.780865,0,-1,0,5.780865,76.19341,0,0,0,4.404638,6.085121,5.780865,0,0,22.06424,9.741158,0,1.680483,-1.680483,16.29671,41.78636,0.1349181,6.358952,3.52371,0,14.1458
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.266245,50.74197,43.98699,0,0,0,-1,0,0,0,0,0,0,2.266245,0,0,0,0,23.93145,8.060676,2.266245,0,2.266245,18.44666,47.29904,0.1345054,0,1.812996,0,10.32692
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.133108,57.73446,44.82578,5.407625,5.407625,0,-1,0,5.407625,76.43111,0,0,0,4.133108,5.692236,5.407625,0,0,21.6652,10.1003,0,1.559129,-1.559129,16.8032,43.08503,0.1345054,5.948387,3.306486,0,14.2334
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.391426,59.54226,45.65634,0,0,0,-1,0,0,0,0,0,0,4.391426,0,0,0,0,23.39757,8.541167,4.391426,0,4.391426,20.96927,53.76725,0.1337129,0,3.51314,0,12.93259
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.282322,51.85984,45.00669,0,0,0,-1,0,0,0,0,0,0,2.282322,0,0,0,0,19.00614,12.49345,2.282322,0,2.282322,23.13447,59.31903,0.1333047,0,1.825858,0,14.77577
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6727712,44.62342,42.69591,0,0,0,-1,0,0,0,0,0,0,0.6727712,0,0,0,0,16.72382,14.54754,0.6727712,0,0.6727712,23.77272,60.95556,0.1331849,0,0.538217,0,15.22031
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,40.36047,40.36047,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,16.05105,15.15303,0,5.744498,-5.744498,17.71748,45.42935,0.1331849,6.003001,0,0,15.15303
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,38.39507,38.39507,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,22.43382,9.408536,0,1.010247,-1.010247,16.65259,42.69886,0.1331849,1.055709,0,0,9.408536
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,36.42968,36.42968,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,23.55632,8.398289,0,5.43882,-5.43882,10.91957,27.99884,0.1331849,5.683568,0,0,8.398289
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,34.34916,34.34916,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,29.59945,2.959468,0,1.732603,-1.732603,9.093245,23.31597,0.1331849,1.81057,0,0,2.959468
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,32.70448,32.70448,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,31.52457,1.226865,0,0.4762276,-0.4762276,8.591256,22.02882,0.1331849,0.4976579,0,0,1.226865
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,31.36406,31.36406,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0.02108098,0,0.7025704,0.6674419,0,0,32.05371,0.750637,0,0.7025704,-0.7025704,7.850682,20.12991,0.1331849,0.7341861,0,0,0.750637
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,29.99898,29.99898,1.057741,0.04566321,0,-1,0,0.04566321,0,0,1.012077,1.117851,0,0.04806654,0.04566321,0,0,32.83435,0.04806654,0,0.04806654,-0.04806654,7.800015,20,0.1331849,1.163515,0,0,0.04806654
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,28.86415,28.86415,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331849,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,27.86912,27.86912,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331849,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.87408,26.87408,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331849,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,25.85438,25.85438,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340181,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.02382,25.02382,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1348562,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.06032,26.91891,24.19325,2.112202,2.112202,10.9122,0,3.096787,2.112202,50.19972,1.776357E-15,0,0,1.06032,0,0,8.8,8.36,16.16775,15.048,9.42032,0,9.42032,32.5989,83.58675,0.1360879,2.323422,0.8482556,12,16.10832
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.112276,33.89978,25.55834,2.360401,2.360401,0,0,0,2.360401,131.8537,0,0,0,3.112276,2.484633,2.360401,0,0,6.747434,23.52629,0.6276428,0,0.6276428,33.19434,85.11351,0.1359777,2.596441,2.48982,0,26.63856
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.837386,46.11927,29.2342,4.604822,4.604822,0,-1,0,4.604822,126.7668,0,0,0,5.837386,4.847181,4.604822,0,0,6.119791,24.09117,0.9902048,0,0.9902048,34.13372,87.52219,0.1358041,5.065304,4.669909,0,29.92855
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.807687,57.34624,33.02519,0,0,0,-1,0,0,0,2.6781,0,0,7.807687,0,0,0,0,5.129586,24.98235,5.129586,0,5.129586,39.00008,100,0.1349124,0,6.24615,0,32.79004
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.553242,53.13017,36.31455,4.515035,4.515035,0,-1,0,4.515035,122.9944,0.8005729,0,0,5.553242,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1349124,4.966539,4.442593,0,35.15222
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.717128,64.68024,39.39011,2.67404,2.67404,0,-1,0,2.67404,288.5944,4.902349,0,0,7.717128,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1349124,2.941443,6.173702,0,37.3161
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.330535,66.66498,42.30119,0,0,0,-1,0,0,0,7.330535,0,0,7.330535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349124,0,5.864429,0,36.92951
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.196227,68.39119,44.17612,0.1561998,0.1561998,0,-1,0,0.1561998,4607.065,7.031806,0,0,7.196227,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1349124,0.1718198,5.756981,0,36.7952
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.548727,59.34598,44.98202,0.6184332,0.6184332,0,-1,0,0.6184332,735.5244,3.897745,0,0,4.548727,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1349124,0.6802765,3.638982,0,34.14771
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.422279,53.15695,45.8208,2.728959,2.728959,0,-1,0,2.728959,88.76202,0,0,0,2.422279,2.872588,2.728959,0,0,0,29.59898,0,0.4503092,-0.4503092,38.52541,98.78291,0.1349124,3.001854,1.937823,0,32.02126
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.921394,50.90435,45.17116,3.55297,3.55297,0,-1,0,3.55297,54.07854,0,0,0,1.921394,3.739968,3.55297,0,0,0.5003436,29.14867,0,1.818574,-1.818574,36.60846,93.86767,0.1349124,3.908267,1.537115,0,31.07006
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.109007,46.0672,42.86038,0,0,0,-1,0,0,0,0,0,0,1.109007,0,0,0,0,2.520981,27.3301,1.109007,0,1.109007,37.66056,96.56535,0.1347211,0,0.8872058,0,28.4391
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,40.51671,40.51671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.411974,28.3282,0,0,0,37.66056,96.56535,0.1347211,0,0,0,28.3282
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,38.53487,38.53487,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.411974,28.3282,0,8.8,-8.8,28.38455,72.78075,0.1347211,10.3836,0,0,28.3282
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,36.54481,36.54481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18975,19.5282,0,0,0,28.38455,72.78075,0.1347211,0,0,0,19.5282
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,34.48073,34.48073,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.18975,19.5282,0,0.8439318,-0.8439318,27.49496,70.49977,0.1347211,0.8819087,0,0,19.5282
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,32.84428,32.84428,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.12745,18.68427,0,0.1023652,-0.1023652,27.38706,70.2231,0.1347211,0.1069716,0,0,18.68427
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,31.47919,31.47919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24119,18.58191,0,0,0,27.38706,70.2231,0.1347211,0,0,0,18.58191
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,30.11411,30.11411,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.24119,18.58191,0,1.707382,-1.707382,25.58732,65.60839,0.1347211,1.784215,0,0,18.58191
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,28.97928,28.97928,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.13828,16.87452,0,1.246157,-1.246157,24.27376,62.24028,0.1347211,1.302234,0,0,16.87452
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,27.98424,27.98424,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.5229,15.62837,0,0.5942573,-0.5942573,23.64736,60.63413,0.1347211,0.6209989,0,0,15.62837
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,26.98921,26.98921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.18319,15.03411,0,0,0,23.64736,60.63413,0.1347211,0,0,0,15.03411
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,25.95306,25.95306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.18319,15.03411,0,0,0,23.64736,60.63413,0.1347211,0,0,0,15.03411
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,25.11428,25.11428,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.18319,15.03411,0,1.996299,-1.996299,21.54307,55.23854,0.1347211,2.086132,0,0,15.03411
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7888512,26.32917,24.30838,6.673648,6.673648,0,0,0,6.673648,11.82039,0,0,0,0.7888512,7.024893,6.673648,0,0,18.4013,13.03781,0,6.236042,-6.236042,14.96971,38.38379,0.1347211,7.341013,0.6310809,0,13.82666
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.513091,29.6259,25.67347,1.807308,1.807308,0,0,0,1.807308,83.72074,2.220446E-16,0,0,1.513091,1.902429,1.807308,0,0,25.33023,6.801768,0,0.3893378,-0.3893378,14.55931,37.33149,0.1347211,1.988039,1.210473,0,8.314859
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.180821,47.37268,29.34933,0,0,0,-1,0,0,0,0,0,0,6.180821,0,0,0,0,25.76283,6.41243,6.180821,0,6.180821,20.42295,52.36644,0.133665,0,4.944657,0,12.59325
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.107816,51.45622,33.16499,0,0,0,-1,0,0,0,0,0,0,6.107816,0,0,0,0,19.58201,11.97517,6.107816,0,6.107816,26.21733,67.2238,0.1326375,0,4.886252,0,18.08298
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.363206,56.12982,36.4708,1.532911,1.532911,0,-1,0,1.532911,415.106,0,0,0,6.363206,1.61359,1.532911,0,0,13.47419,17.4722,4.749616,0,4.749616,30.72322,78.77732,0.1318494,1.686202,5.090565,0,23.83541
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.959366,54.72418,39.54635,0,0,0,-1,0,0,0,0,0,0,4.959366,0,0,0,0,8.724579,21.74686,4.959366,0,4.959366,35.42809,90.84106,0.1310364,0,3.967493,0,26.70622
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.938786,61.52817,42.49033,0.2657466,0.2657466,0,-1,0,0.2657466,2234.755,1.893839,0,0,5.938786,0.2797333,0.2657466,0,0,3.765213,26.21029,3.765213,0,3.765213,39.00008,100,0.1304258,0.2923213,4.751028,0,32.14907
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.507762,58.49229,44.3406,1.733189,1.733189,0,-1,0,1.733189,260.0848,2.683352,0,0,4.507762,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1304258,1.906508,3.60621,0,34.10674
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.762998,60.2844,45.14649,6.516827,6.516827,0,-1,0,6.516827,73.08768,0,0,0,4.762998,6.859818,6.516827,0,0,0,29.59898,0,2.09682,-2.09682,36.78984,94.33273,0.1304258,7.16851,3.810398,0,34.36198
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.989066,51.95332,45.97705,2.653408,2.653408,0,-1,0,2.653408,74.9627,0,0,0,1.989066,2.793061,2.653408,0,0,2.3298,27.50216,0,0.8039947,-0.8039947,35.94235,92.15969,0.1304258,2.918749,1.591253,0,29.49122
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.489465,49.74641,45.33562,4.518559,4.518559,0,-1,0,4.518559,32.96328,0,0,0,1.489465,4.756378,4.518559,0,0,3.223128,26.69816,0,3.266913,-3.266913,32.49872,83.32989,0.1304258,4.970415,1.191572,0,28.18763
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.423588,47.13684,42.99196,6.031775,6.031775,0,-1,0,6.031775,23.60147,0,0,0,1.423588,6.349237,6.031775,0,0,6.853031,23.43125,0,4.92565,-4.92565,27.30663,70.01687,0.1304258,6.634953,1.13887,0,24.85484
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,40.68118,40.68118,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.32597,18.5056,0,4.275927,-4.275927,22.79941,58.45991,0.1304258,4.468344,0,0,18.5056
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,38.66645,38.66645,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.077,14.22967,0,1.351894,-1.351894,21.37439,54.80601,0.1304258,1.412729,0,0,14.22967
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,36.6846,36.6846,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.57911,12.87778,0,4.423439,-4.423439,16.71167,42.85036,0.1304258,4.622493,0,0,12.87778
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,34.59586,34.59586,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.49404,8.454341,0,1.662871,-1.662871,14.95885,38.35596,0.1304258,1.7377,0,0,8.454341
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,32.9594,32.9594,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.34167,6.791471,0,0.4350619,-0.4350619,14.50026,37.18008,0.1304258,0.4546396,0,0,6.791471
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,31.61899,31.61899,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.82508,6.356409,0,1.929425,-1.929425,12.46647,31.96523,0.1304258,2.016249,0,0,6.356409
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,30.2539,30.2539,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.96888,4.426984,0,1.426416,-1.426416,10.96289,28.10992,0.1304258,1.490605,0,0,4.426984
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,29.0944,29.0944,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.55379,3.000568,0,1.547273,-1.547273,9.331923,23.92796,0.1304258,1.616901,0,0,3.000568
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,28.09937,28.09937,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.27298,1.453294,0,0.3579242,-0.3579242,8.954638,22.96056,0.1304258,0.3740307,0,0,1.453294
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,27.10434,27.10434,2.026871,1.040602,0,-1,0,1.040602,0,0,0.9862696,1.188957,0,1.09537,1.040602,0,0,31.67068,1.09537,0,1.09537,-1.09537,7.800015,20,0.1304258,2.229558,0,0,1.09537
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,26.06819,26.06819,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316144,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,25.2294,25.2294,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1328211,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.96071,29.51721,24.39884,7.163,7.163,12,0,3.372,7.163,27.37275,0,0,0,1.96071,0,0,4.837,4.59515,16.16775,15.048,6.55586,0,6.55586,29.88144,76.61891,0.1340392,7.8793,1.568568,12,17.00871
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.061731,36.87444,25.7886,4.42184,4.42184,9.694494,0,2.788707,4.42184,91.85613,0,0,0,4.061731,0,0,5.272655,5.009022,9.611894,20.94827,9.070753,0,9.070753,38.48671,98.68366,0.1348317,4.864024,3.249385,12,25.01
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.274108,51.24244,29.48913,5.307088,5.307088,0,-1,0,5.307088,137.064,1.146559,0,0,7.274108,5.586409,5.307088,0,0,0.5411409,29.11195,0.5411409,0,0.5411409,39.00008,100,0.134745,5.837797,5.819287,0,36.38606
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.273431,63.46025,33.32946,0.6061059,0.6061059,0,-1,0,0.6061059,1530.002,8.635425,0,0,9.273431,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.134745,0.6667165,7.418745,0,38.87241
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.127954,67.05825,36.63527,0,0,0,-1,0,0,0,9.127954,0,0,9.127954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134745,0,7.302363,0,38.72693
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.413522,67.92788,39.71082,5.02085,5.02085,0,-1,0,5.02085,167.5717,3.128417,0,0,8.413522,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.134745,5.522934,6.730817,0,38.0125
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.657493,68.41893,42.64657,5.441687,5.441687,0,-1,0,5.441687,140.7191,1.929402,0,0,7.657493,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.134745,5.985856,6.125995,0,37.25647
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.974822,67.88094,44.49684,0,0,0,-1,0,0,0,6.974822,0,0,6.974822,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134745,0,5.579858,0,36.5738
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.883018,68.48828,45.31096,4.193382,4.193382,0,-1,0,4.193382,164.14,2.468931,0,0,6.883018,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.134745,4.61272,5.506414,0,36.48199
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.22058,63.05606,46.14152,4.812717,4.812717,0,-1,0,4.812717,108.4747,0.154562,0,0,5.22058,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.134745,5.293989,4.176464,0,34.81956
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.128295,55.08928,45.49187,8.931814,8.36,0,-1,0,8.36,37.4198,0,0.5718139,1.464995,3.128295,8.8,8.36,0,0,0,29.59898,0,5.671705,-5.671705,33.02158,84.67054,0.134745,9.824995,2.502636,0,32.72727
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9546359,45.91415,43.15643,6.461395,6.461395,0,-1,0,6.461395,14.77445,0,0,0,0.9546359,6.801469,6.461395,0,0,6.301894,23.92727,0,5.846833,-5.846833,26.85847,68.86774,0.134745,7.107535,0.7637087,0,24.88191
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,40.82098,40.82098,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.79838,18.08044,0,6.174195,-6.174195,20.3503,52.18015,0.134745,6.452034,0,0,18.08044
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,38.83091,38.83091,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.65859,11.90625,0,8.8,-8.8,11.07429,28.39555,0.134745,15.61102,0,0,11.90625
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43637,3.106246,0,0,0,11.07429,28.39555,0.134745,0,0,0,3.106246
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,34.73566,34.73566,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.43637,3.106246,0,0.973044,-0.973044,10.04861,25.76561,0.134745,1.016831,0,0,3.106246
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,33.0992,33.0992,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.51753,2.133202,0,0.8388346,-0.8388346,9.164398,23.49841,0.134745,0.8765821,0,0,2.133202
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,31.75879,31.75879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.44957,1.294367,0,0,0,9.164398,23.49841,0.134745,0,0,0,1.294367
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,30.3937,30.3937,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0.09950911,0,1.271922,1.208325,0,0,31.44957,1.294367,0,1.271922,-1.271922,7.823676,20.06067,0.134745,1.329158,0,0,1.294367
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,29.2342,29.2342,1.402704,0.02132343,0,-1,0,0.02132343,0,0,1.381381,1.521652,0,0.02244572,0.02132343,0,0,32.86281,0.02244572,0,0.02244572,-0.02244572,7.800015,20,0.134745,1.542975,0,0,0.02244572
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,28.2145,28.2145,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134745,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,27.21947,27.21947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134745,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,26.18332,26.18332,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363314,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,25.34453,25.34453,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372526,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.294776,30.56672,24.53864,4.673151,4.673151,11.36576,0,3.211537,4.673151,49.10554,0,0,0,2.294776,0,0,6.692607,6.357976,16.16775,15.048,8.652753,0,8.652753,31.87072,81.71964,0.1385964,5.140467,1.835821,12,17.34278
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.403841,38.03425,25.92839,2.843445,2.843445,0,0,0,2.843445,154.877,0,0,0,4.403841,2.9931,2.843445,0,0,7.515001,22.83548,1.410741,0,1.410741,33.20907,85.15129,0.138371,3.127789,3.523072,0,27.23932
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.943021,46.90685,29.62892,4.679788,4.679788,0,-1,0,4.679788,126.9934,0,0,0,5.943021,4.926092,4.679788,0,0,6.10426,24.10514,1.016929,0,1.016929,34.17381,87.62498,0.138209,5.147766,4.754417,0,30.04817
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.216558,59.43053,33.46925,1.565752,1.565752,0,-1,0,1.565752,524.7676,1.481067,0,0,8.216558,1.64816,1.565752,0,0,5.087331,25.02038,5.087331,0,5.087331,39.00008,100,0.1374044,1.722327,6.573246,0,33.23694
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.673076,57.62598,36.79973,4.736426,4.736426,0,-1,0,4.736426,140.8884,1.687364,0,0,6.673076,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1374044,5.210069,5.33846,0,36.27205
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.367254,63.88388,39.87529,2.925285,2.925285,0,-1,0,2.925285,251.8474,4.288007,0,0,7.367254,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1374044,3.217813,5.893804,0,36.96623
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.120594,66.43897,42.81104,1.869721,1.869721,0,-1,0,1.869721,380.8373,5.152467,0,0,7.120594,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1374044,2.056693,5.696475,0,36.71957
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.96803,68.05123,44.66131,0.07823607,0.07823607,0,-1,0,0.07823607,8906.417,6.885676,0,0,6.96803,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1374044,0.08605967,5.574424,0,36.56701
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.802367,60.78283,45.4672,5.014842,5.014842,0,-1,0,5.014842,95.7631,0,0,0,4.802367,5.27878,5.014842,0,0,0,29.59898,0,0.476413,-0.476413,38.49789,98.71235,0.1374044,5.516325,3.841894,0,34.40134
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.093816,59.22249,46.30599,3.320411,3.320411,0,-1,0,3.320411,123.2925,0.06929919,0,0,4.093816,3.495169,3.320411,0,0,0.5293478,29.12256,0.5293478,0,0.5293478,39.00008,100,0.1373212,3.652452,3.275053,0,33.21638
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.367804,52.81105,45.65634,4.9221,4.9221,0,-1,0,4.9221,48.10558,0,0,0,2.367804,5.181158,4.9221,0,0,0,29.59898,0,2.813353,-2.813353,36.03454,92.39608,0.1373212,5.41431,1.894243,0,31.96678
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5384122,44.86584,43.32089,0,0,0,-1,0,0,0,0,0,0,0.5384122,0,0,0,0,3.125948,26.78563,0.5384122,0,0.5384122,36.54533,93.70578,0.1372367,0,0.4307297,0,27.32404
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,41.01012,41.01012,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.587536,27.2702,0,7.519504,-7.519504,28.61907,73.3821,0.1372367,7.857882,0,0,27.2702
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,38.99538,38.99538,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.94254,19.75069,0,6.180208,-6.180208,22.10456,56.67825,0.1372367,6.458317,0,0,19.75069
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,36.98065,36.98065,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.80944,13.57048,0,6.560405,-6.560405,15.18929,38.94682,0.1372367,6.855623,0,0,13.57048
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,34.90013,34.90013,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.09878,7.010079,0,2.808002,-2.808002,12.22939,31.35736,0.1372367,2.934363,0,0,7.010079
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,33.25545,33.25545,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.21878,4.202077,0,0.2211079,-0.2211079,11.99633,30.75975,0.1372367,0.2310578,0,0,4.202077
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,31.89036,31.89036,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.46445,3.980969,0,1.599258,-1.599258,10.31056,26.43728,0.1372367,1.671224,0,0,3.980969
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,30.50883,30.50883,3.318246,2.262626,0,-1,0,2.262626,0,0,1.05562,1.387444,0,2.381711,2.262626,0,0,30.24141,2.381711,0,2.381711,-2.381711,7.800015,20,0.1372367,3.65007,0,0,2.381711
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,29.32466,29.32466,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372367,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,28.32963,28.32963,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372367,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,27.31815,27.31815,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372367,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,26.29844,26.29844,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386151,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,25.46788,25.46788,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1396006,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.599473,28.78635,24.6291,4.882278,4.882278,12,0,3.372,4.882278,32.76078,0,0,0,1.599473,0,0,7.117722,6.761836,16.16775,15.048,8.361308,0,8.361308,31.59423,81.0107,0.1410015,5.370506,1.279578,12,16.64747
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.873345,36.59719,26.04352,1.431747,1.431747,0,0,0,1.431747,270.5328,0,0,0,3.873345,1.507102,1.431747,0,0,7.806445,22.57318,2.366243,0,2.366243,33.83905,86.76662,0.1406317,1.574922,3.098676,0,26.44652
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.192347,47.88568,29.76872,0,0,0,-1,0,0,0,0.7521445,0,0,6.192347,0,0,0,0,5.440202,24.7028,5.440202,0,5.440202,39.00008,100,0.1397889,0,4.953877,0,30.89514
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.263604,59.80213,33.6255,6.093828,6.093828,0,-1,0,6.093828,135.6061,1.849048,0,0,8.263604,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1397889,6.703211,6.610883,0,37.86258
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.485608,69.05188,36.98065,6.474194,6.474194,0,-1,0,6.474194,146.5141,2.670667,0,0,9.485608,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1397889,7.121614,7.588487,0,39.08459
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.568988,73.47317,40.0562,1.599005,1.599005,0,-1,0,1.599005,598.434,7.885825,0,0,9.568988,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1397889,1.758905,7.65519,0,39.16796
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.515732,77.15121,42.99196,7.978848,7.978848,0,-1,0,7.978848,119.262,1.116943,0,0.4167335,9.515732,8.398788,7.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1397889,8.776733,7.612585,0,39.11471
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.166973,73.36485,44.86689,3.844534,3.844534,0,-1,0,3.844534,212.4308,4.120095,0,0,8.166973,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1397889,4.228988,6.533578,0,37.76595
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.400773,67.00657,45.68101,2.08648,2.08648,0,-1,0,2.08648,306.7738,4.204478,0,0,6.400773,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1397889,2.295128,5.120618,0,35.99975
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.021972,62.69195,46.46223,0.1748781,0.1748781,0,-1,0,0.1748781,2871.699,4.83789,0,0,5.021972,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1397889,0.1923659,4.017578,0,34.62095
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.886728,54.66862,45.83725,1.711189,1.711189,0,-1,0,1.711189,168.6972,1.085476,0,0,2.886728,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1397889,1.882308,2.309382,0,32.48571
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9182046,46.15845,43.50181,9.075001,8.36,0,-1,0,8.36,10.98331,0,0.7150006,1.622501,0.9182046,8.8,8.36,0,0,0,29.59898,0,7.881795,-7.881795,30.69194,78.69711,0.1397889,9.982501,0.7345637,0,30.51718
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,41.19103,41.19103,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.75755,21.71718,0,3.854677,-3.854677,26.62875,68.27871,0.1397889,4.028138,0,0,21.71718
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,39.1763,39.1763,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.04053,17.8625,0,6.212557,-6.212557,20.08014,51.48743,0.1397889,6.492122,0,0,17.8625
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,37.14511,37.14511,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.94337,11.64995,0,2.613812,-2.613812,17.32494,44.42283,0.1397889,2.731433,0,0,11.64995
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,35.03992,35.03992,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.8476,9.036137,0,2.638232,-2.638232,14.544,37.29223,0.1397889,2.756952,0,0,9.036137
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,33.39524,33.39524,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.77897,6.397905,0,2.209477,-2.209477,12.21501,31.32047,0.1397889,2.308904,0,0,6.397905
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,32.03016,32.03016,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.23394,4.188428,0,1.813993,-1.813993,10.30289,26.41761,0.1397889,1.895623,0,0,4.188428
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,30.66507,30.66507,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.24949,2.374434,0,0.1306275,-0.1306275,10.1652,26.06455,0.1397889,0.1365058,0,0,2.374434
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,29.48913,29.48913,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.39463,2.243807,0,1.126113,-1.126113,8.978168,23.0209,0.1397889,1.176788,0,0,2.243807
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,28.46943,28.46943,1.457228,1.061809,0,-1,0,1.061809,0,0,0.3954189,0.5411417,0,1.117693,1.061809,0,0,31.64587,1.117693,0,1.117693,-1.117693,7.800015,20,0.1397889,1.60295,0,0,1.117693
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,27.44972,27.44972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397889,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,26.41357,26.41357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397889,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,25.59946,25.59946,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1405042,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6465458,26.42609,24.76889,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6465458,0,0,8.8,8.36,24.52775,7.524,9.006546,0,9.006546,24.27537,62.24441,0.1408987,0,0.5172366,12,8.170546
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.289938,32.28579,26.20799,6.918281,6.918281,12,0,3.372,6.918281,33.09981,0,0,0,2.289938,0,0,5.081719,4.827633,15.52121,15.62989,7.117571,0,7.117571,31.02769,79.55801,0.1420113,7.610109,1.83195,12,17.91983
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.481011,36.68876,29.92497,2.976566,2.976566,0,-1,0,2.976566,83.35146,0,4.440892E-16,0,2.481011,3.133227,2.976566,0,0,8.403636,22.03571,0,0.652216,-0.652216,30.34019,77.79521,0.1420113,3.274222,1.984809,0,24.51672
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.801939,41.66885,33.78997,0.9292127,0.9292127,0,-1,0,0.9292127,301.539,0,0,0,2.801939,0.9781187,0.9292127,0,0,9.128321,21.38349,1.82382,0,1.82382,32.07042,82.23168,0.141734,1.022134,2.241551,0,24.18543
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.4118,50.28025,37.16978,5.991599,5.991599,0,-1,0,5.991599,73.6331,0,0,0,4.4118,6.306946,5.991599,0,0,7.304501,23.02493,0,1.895146,-1.895146,30.07276,77.10949,0.141734,6.590759,3.52944,0,27.43673
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.758515,65.91985,40.27001,5.241073,5.241073,0,-1,0,5.241073,148.033,0,0,0,7.758515,5.516919,5.241073,0,0,9.410218,21.12978,2.241596,0,2.241596,32.19933,82.56221,0.1413947,5.765181,6.206812,0,28.8883
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.220812,59.70842,43.1811,3.846406,3.846406,0,-1,0,3.846406,135.7322,0,0,0,5.220812,4.048849,3.846406,0,0,7.168622,23.14722,1.171964,0,1.171964,33.31115,85.41303,0.1412179,4.231047,4.17665,0,28.36803
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.162257,54.73459,45.05603,0,0,0,-1,0,0,0,0,0,0,3.162257,0,0,0,0,5.996658,24.20199,3.162257,0,3.162257,36.31113,93.10527,0.1407432,0,2.529805,0,27.36424
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.969696,58.30882,45.86192,2.03688,2.03688,0,-1,0,2.03688,194.891,0,0,0,3.969696,2.144084,2.03688,0,0,2.834402,27.04802,1.825612,0,1.825612,38.04306,97.5461,0.1404705,2.240568,3.175757,0,31.01771
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.459776,57.43512,46.65137,7.029453,7.029453,0,-1,0,7.029453,49.21828,0,0,0,3.459776,7.399424,7.029453,0,0,1.00879,28.69107,0,3.939648,-3.939648,33.8903,86.89803,0.1404705,7.732398,2.767821,0,32.15084
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.196496,52.65668,46.02639,3.79246,3.79246,0,-1,0,3.79246,57.91745,4.440892E-16,0,0,2.196496,3.992063,3.79246,0,0,5.386177,24.75142,0,1.795567,-1.795567,31.99761,82.04498,0.1404705,4.171706,1.757197,0,26.94791
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8177306,46.08037,43.71561,0,0,0,-1,0,0,0,0,0,0,0.8177306,0,0,0,0,7.381251,22.95585,0.8177306,0,0.8177306,32.77338,84.03413,0.1403488,0,0.6541845,0,23.77358
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,41.39662,41.39662,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,6.563521,23.69181,0,5.646041,-5.646041,26.82193,68.77403,0.1403488,5.900113,0,0,23.69181
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,39.36543,39.36543,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,12.8369,18.04577,0,7.03331,-7.03331,19.40817,49.76443,0.1403488,7.349809,0,0,18.04577
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,37.32603,37.32603,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,20.65169,11.01246,0,3.477994,-3.477994,15.74204,40.36412,0.1403488,3.634504,0,0,11.01246
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,35.22084,35.22084,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,24.51613,7.534464,0,0.9039205,-0.9039205,14.78922,37.92101,0.1403488,0.9445969,0,0,7.534464
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,33.58438,33.58438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52048,6.630544,0,0,0,14.78922,37.92101,0.1403488,0,0,0,6.630544
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,32.2193,32.2193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52048,6.630544,0,0,0,14.78922,37.92101,0.1403488,0,0,0,6.630544
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,30.85421,30.85421,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,25.52048,6.630544,0,1.895593,-1.895593,12.79109,32.79761,0.1403488,1.980895,0,0,6.630544
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,29.67004,29.67004,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,27.6267,4.734951,0,0.1813191,-0.1813191,12.59997,32.30754,0.1403488,0.1894784,0,0,4.734951
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,28.63389,28.63389,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,27.82816,4.553632,0,0.4081286,-0.4081286,12.16976,31.20445,0.1403488,0.4264944,0,0,4.553632
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,27.61419,27.61419,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,28.28164,4.145503,0,0.6245852,-0.6245852,11.51139,29.51632,0.1403488,0.6526915,0,0,4.145503
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,26.59449,26.59449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.97562,3.520918,0,0,0,11.51139,29.51632,0.1403488,0,0,0,3.520918
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,25.76393,25.76393,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,28.97562,3.520918,0,0.6938681,-0.6938681,10.77999,27.64094,0.1403488,0.7250922,0,0,3.520918
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.889395,29.87613,24.93336,2.809633,2.809633,11.60963,0,3.273237,2.809633,67.24706,0,0,0,1.889395,0,0,8.8,8.36,29.74659,2.82705,10.2494,0,10.2494,20.50342,52.57276,0.1413784,3.090596,1.511516,12,4.716445
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.036203,34.55914,26.3889,5.634143,5.634143,12,0,3.372,5.634143,53.88935,0,0,0,3.036203,0,0,6.365857,6.047565,19.49719,12.05151,9.083767,0,9.083767,29.12104,74.66917,0.1426725,6.197557,2.428962,12,15.08771
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.786587,40.69704,30.11411,2.773999,2.773999,0,-1,0,2.773999,136.5028,0,0,0,3.786587,2.919999,2.773999,0,0,10.41342,20.2269,0.8665875,0,0.8665875,29.94315,76.77716,0.1425442,3.051399,3.029269,0,24.01348
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.865513,51.5749,33.99555,0.9081695,0.9081695,0,-1,0,0.9081695,645.8611,0,0,0,5.865513,0.9559679,0.9081695,0,0,9.546837,21.00682,4.909545,0,4.909545,34.60076,88.71971,0.1418215,0.9989864,4.69241,0,26.87234
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.716066,58.45438,37.37537,1.715387,1.715387,0,-1,0,1.715387,391.5189,0.2731038,0,0,6.716066,1.805671,1.715387,0,0,4.637291,25.42542,4.637291,0,4.637291,39.00008,100,0.1411456,1.886926,5.372853,0,32.14148
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.644715,61.81955,40.47559,0.6885646,0.6885646,0,-1,0,0.6885646,965.0096,5.91991,0,0,6.644715,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1411456,0.7574211,5.315772,0,36.24369
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.146171,63.33967,43.38668,1.619067,1.619067,0,-1,0,1.619067,379.6119,4.44189,0,0,6.146171,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1411456,1.780974,4.916937,0,35.74515
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.799164,60.51397,45.23695,1.169336,1.169336,0,-1,0,1.169336,410.4177,3.568283,0,0,4.799164,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1411456,1.28627,3.839331,0,34.39814
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.975937,62.06153,46.05106,0,0,0,-1,0,0,0,4.975937,0,0,4.975937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411456,0,3.98075,0,34.57492
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.968328,55.99453,46.83229,0,0,0,-1,0,0,0,2.968328,0,0,2.968328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411456,0,2.374662,0,32.56731
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.454489,50.53686,46.20731,0,0,0,-1,0,0,0,1.454489,0,0,1.454489,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411456,0,1.163591,0,31.05347
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3978652,45.03946,43.89653,0,0,0,-1,0,0,0,0.3978652,0,0,0.3978652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411456,0,0.3182921,0,29.99684
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,41.58575,41.58575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411456,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,39.54635,39.54635,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1411456,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,37.53984,37.53984,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1411456,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,35.40998,35.40998,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1411456,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,33.74063,33.74063,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1411456,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,32.40021,32.40021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1411456,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,31.01868,31.01868,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1411456,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,29.80984,29.80984,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1411456,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,28.79836,28.79836,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1411456,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,27.77866,27.77866,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1411456,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,26.75896,26.75896,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1411456,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,25.95306,25.95306,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1411456,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.216452,28.26627,25.11428,3.641071,3.641071,0,0,0,3.641071,33.40916,0,0,0,1.216452,3.832707,3.641071,0,0,12.12313,18.68816,0,2.616255,-2.616255,24.74129,63.43907,0.1411456,4.005178,0.9731613,0,19.90461
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.515089,36.12804,26.57804,3.795027,3.795027,0,0,0,3.795027,92.62354,0,0,0,3.515089,3.994766,3.795027,0,0,15.03008,16.0719,0,0.4796769,-0.4796769,24.23566,62.1426,0.1411456,4.174531,2.812071,0,19.58699
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.966488,44.51425,30.29502,4.867235,4.867235,0,-1,0,4.867235,102.0392,0,0,0,4.966488,5.123406,4.867235,0,0,15.56306,15.59223,0,0.156918,-0.156918,24.07026,61.71849,0.1411456,5.353959,3.97319,0,20.55871
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.419013,50.3168,34.20936,0,0,0,-1,0,0,0,0,0,0,5.419013,0,0,0,0,15.73741,15.43531,5.419013,0,5.419013,29.21119,74.90032,0.1403639,0,4.33521,0,20.85432
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.608056,66.06973,37.58096,2.898896,2.898896,0,-1,0,2.898896,296.9425,0,0,0,8.608056,3.05147,2.898896,0,0,10.3184,20.31242,5.556587,0,5.556587,34.48262,88.41681,0.1395713,3.188786,6.886445,0,28.92048
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.904922,71.24934,40.65651,0,0,0,-1,0,0,0,4.143108,0,0,8.904922,0,0,0,0,4.761813,25.31335,4.761813,0,4.761813,39.00008,100,0.1388991,0,7.123937,0,34.21827
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.342848,60.59278,43.57582,0,0,0,-1,0,0,0,5.342848,0,0,5.342848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388991,0,4.274279,0,34.94183
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.832063,64.51655,45.42608,10.2028,8.36,0,-1,0,8.36,69.76152,0,1.842804,2.863085,5.832063,8.8,8.36,0,0,0,29.59898,0,2.967937,-2.967937,35.8716,91.97827,0.1388991,11.22308,4.66565,0,35.43104
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.000689,66.09512,46.23198,5.992543,5.992543,0,-1,0,5.992543,100.1359,0,0,0,6.000689,6.30794,5.992543,0,0,3.297708,26.63104,0,0.3072514,-0.3072514,35.54773,91.14783,0.1388991,6.591797,4.800551,0,32.63173
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.649629,61.97273,47.02142,1.886827,1.886827,0,-1,0,1.886827,246.4259,0,0,0,4.649629,1.986133,1.886827,0,0,3.639098,26.32379,2.663496,0,2.663496,38.07454,97.62683,0.138526,2.075509,3.719703,0,30.97342
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.727495,54.74493,46.39645,4.865246,4.865246,0,-1,0,4.865246,56.06078,0,0,0,2.727495,5.121311,4.865246,0,0,0.9756029,28.72094,0,2.393816,-2.393816,35.55124,91.15683,0.138526,5.35177,2.181996,0,31.44843
