Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5263956,49.05845,47.5066,4.049177,4.049177,0,-1,0,4.049177,13.00006,0,8.881784E-16,0,0.5263956,4.262291,4.049177,0,0,0.44847,29.19535,0,3.735896,-3.735896,34.63664,88.81172,0.126063,4.454095,0.4211164,0,29.72175
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,45.28629,45.28629,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.599466,25.45946,0,5.37491,-5.37491,28.97099,74.28444,0.126063,5.616781,0,0,25.45946
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,43.15643,43.15643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57159,20.08455,0,0,0,28.97099,74.28444,0.126063,0,0,0,20.08455
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57159,20.08455,0,0,0,28.97099,74.28444,0.126063,0,0,0,20.08455
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,38.88025,38.88025,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.57159,20.08455,0,0.610579,-0.610579,28.32738,72.63417,0.126063,0.6380551,0,0,20.08455
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,37.09578,37.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25001,19.47397,0,0,0,28.32738,72.63417,0.126063,0,0,0,19.47397
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,35.73069,35.73069,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.25001,19.47397,0,1.746314,-1.746314,26.48661,67.91424,0.126063,1.824898,0,0,19.47397
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,34.32449,34.32449,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.19036,17.72766,0,0.6117055,-0.6117055,25.84181,66.26093,0.126063,0.6392323,0,0,17.72766
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,32.98407,32.98407,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.87003,17.11595,0,1.403982,-1.403982,24.36189,62.46625,0.126063,1.467162,0,0,17.11595
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,31.91503,31.91503,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.43001,15.71197,0,1.555193,-1.555193,22.72257,58.26288,0.126063,1.625177,0,0,15.71197
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,30.85421,30.85421,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.158,14.15678,0,1.307384,-1.307384,21.34446,54.72928,0.126063,1.366217,0,0,14.15678
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,29.92497,29.92497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.61065,12.84939,0,0,0,21.34446,54.72928,0.126063,0,0,0,12.84939
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,29.14374,29.14374,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.61065,12.84939,0,1.625077,-1.625077,19.63148,50.33703,0.126063,1.698206,0,0,12.84939
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.443712,32.11641,28.28851,4.422362,4.422362,0,0,0,4.422362,32.64572,0,8.881784E-16,0,1.443712,4.655118,4.422362,0,0,20.41629,11.22431,0,3.211406,-3.211406,16.24636,41.65725,0.126063,4.864599,1.15497,0,12.66803
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.255849,38.88103,29.88385,0,0,0,0,0,0,0,0,0,0,3.255849,0,0,0,0,23.98452,8.012908,3.255849,0,3.255849,19.33513,49.57716,0.1257814,0,2.60468,0,11.26876
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.893935,51.43864,33.78997,2.978613,2.978613,0,-1,0,2.978613,197.8751,0,0,0,5.893935,3.135382,2.978613,0,0,20.72867,10.94317,2.758553,0,2.758553,21.95213,56.28739,0.1255437,3.276475,4.715148,0,16.83711
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.038683,64.12661,37.88522,0,0,0,-1,0,0,0,0,0,0,8.038683,0,0,0,0,17.97012,13.42587,8.038683,0,8.038683,29.57829,75.84161,0.1248563,0,6.430946,0,21.46455
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.334812,69.71194,41.39662,0,0,0,-1,0,0,0,0,0,0,8.334812,0,0,0,0,9.931437,20.66068,8.334812,0,8.334812,37.48539,96.11618,0.1241515,0,6.66785,0,28.9955
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.900902,67.50504,44.43105,0,0,0,-1,0,0,0,5.304277,0,0,6.900902,0,0,0,0,1.596625,28.16202,1.596625,0,1.596625,39.00008,100,0.1240174,0,5.520721,0,35.06292
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.642166,69.89622,47.30102,3.093728,3.093728,0,-1,0,3.093728,214.6978,3.385611,0,0,6.642166,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1240174,3.4031,5.313733,0,36.24115
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.535445,71.64414,49.12661,7.477917,7.477917,0,-1,0,7.477917,87.39659,0,0,0,6.535445,7.871492,7.477917,0,0,0,29.59898,0,1.336047,-1.336047,37.59176,96.38894,0.1240174,8.225709,5.228356,0,36.13442
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.420627,72.05557,49.86672,0,0,0,-1,0,0,0,4.936131,0,0,6.420627,0,0,0,0,1.484497,28.26293,1.484497,0,1.484497,39.00008,100,0.123893,0,5.136502,0,34.68356
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.452689,65.25869,50.60683,0,0,0,-1,0,0,0,4.452689,0,0,4.452689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123893,0,3.562151,0,34.05167
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.879699,55.74962,49.95718,2.302402,2.302402,0,-1,0,2.302402,81.64076,0,0,0,1.879699,2.423582,2.302402,0,0,0,29.59898,0,0.5438826,-0.5438826,38.42678,98.53,0.123893,2.532643,1.503759,0,31.47868
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5039268,49.2739,47.7862,1.516051,1.516051,0,-1,0,1.516051,33.23944,0,0,0,0.5039268,1.595843,1.516051,0,0,0.604314,29.0551,0,1.091916,-1.091916,37.27579,95.57877,0.123893,1.667656,0.4031415,0,29.55902
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,45.56588,45.56588,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.817554,27.96318,0,7.035714,-7.035714,29.8595,76.56267,0.123893,7.352321,0,0,27.96318
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,43.43602,43.43602,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.635014,20.92747,0,6.083249,-6.083249,23.44719,60.12089,0.123893,6.356995,0,0,20.92747
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,41.33083,41.33083,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.39418,14.84422,0,3.4277,-3.4277,19.83408,50.85652,0.123893,3.581946,0,0,14.84422
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,39.13518,39.13518,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.20273,11.41652,0,0.4104038,-0.4104038,19.40148,49.74728,0.123893,0.428872,0,0,11.41652
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,37.3507,37.3507,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.65874,11.00611,0,1.873632,-1.873632,17.42649,44.68323,0.123893,1.957946,0,0,11.00611
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,35.96095,35.96095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74055,9.132481,0,0,0,17.42649,44.68323,0.123893,0,0,0,9.132481
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,34.57941,34.57941,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.74055,9.132481,0,2.442188,-2.442188,14.8522,38.0825,0.123893,2.552086,0,0,9.132481
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,33.21433,33.21433,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.45409,6.690293,0,1.015465,-1.015465,13.78181,35.3379,0.123893,1.061162,0,0,6.690293
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,32.14529,32.14529,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.58239,5.674828,0,0.4935783,-0.4935783,13.26153,34.00386,0.123893,0.5157894,0,0,5.674828
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,31.10914,31.10914,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.13081,5.181249,0,0.5230436,-0.5230436,12.7102,32.59018,0.123893,0.5465805,0,0,5.181249
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,30.17989,30.17989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.71197,4.658206,0,0,0,12.7102,32.59018,0.123893,0,0,0,4.658206
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,29.374,29.374,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.71197,4.658206,0,1.328234,-1.328234,11.31011,29.00023,0.123893,1.388004,0,0,4.658206
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.984066,33.85979,28.54343,0,0,0,0,0,0,0,0,0,0,1.984066,0,0,0,0,29.18778,3.329972,1.984066,0,1.984066,13.19236,33.82651,0.1237271,0,1.587253,0,5.314038
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.434474,42.71543,30.16344,4.41798,4.41798,0,0,0,4.41798,100.3733,0,0,0,4.434474,4.650506,4.41798,0,0,27.20372,5.115632,0,0.2160322,-0.2160322,12.96465,33.24262,0.1237271,4.859778,3.547579,0,9.550105
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.304466,53.16427,34.06956,2.542094,2.542094,0,-1,0,2.542094,248.0028,0,0,0,6.304466,2.675889,2.542094,0,0,27.44375,4.8996,3.628577,0,3.628577,16.40702,42.06919,0.1234248,2.796304,5.043573,0,11.20407
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.520966,58.6316,38.14015,1.085498,1.085498,0,-1,0,1.085498,600.7347,0,0,0,6.520966,1.14263,1.085498,0,0,23.81518,8.165318,5.378336,0,5.378336,21.50936,55.15208,0.1229795,1.194048,5.216773,0,14.68629
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.430511,66.27997,41.65154,0,0,0,-1,0,0,0,0,0,0,7.430511,0,0,0,0,18.43684,13.00582,7.430511,0,7.430511,28.55856,73.22692,0.1223695,0,5.944409,0,20.43633
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.609346,66.65056,44.68598,2.874733,2.874733,0,-1,0,2.874733,229.9117,0,0,0,6.609346,3.026035,2.874733,0,0,11.00633,19.69328,3.583312,0,3.583312,31.95798,81.94338,0.1220775,3.162207,5.287477,0,26.30263
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.892652,67.20876,47.54772,0,0,0,-1,0,0,0,0,0,0,5.892652,0,0,0,0,7.423018,22.91826,5.892652,0,5.892652,37.54824,96.27736,0.1216003,0,4.714121,0,28.81091
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.216679,74.81118,49.35687,3.301298,3.301298,0,-1,0,3.301298,218.6012,2.211261,0,0,7.216679,3.475051,3.301298,0,0,1.530367,28.22165,1.530367,0,1.530367,39.00008,100,0.121477,3.631428,5.773343,0,35.43833
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.950858,66.58318,50.1381,0,0,0,-1,0,0,0,4.950858,0,0,4.950858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121477,0,3.960686,0,34.54984
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.786684,66.81217,50.88642,4.684907,4.684907,0,-1,0,4.684907,102.1724,0,0,0,4.786684,4.931481,4.684907,0,0,0,29.59898,0,0.1447973,-0.1447973,38.84745,99.60864,0.121477,5.153398,3.829347,0,34.38566
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.276549,57.32734,50.23677,7.583268,7.583268,0,-1,0,7.583268,30.02068,0,8.881784E-16,0,2.276549,7.982388,7.583268,0,0,0.1608858,29.45418,0,5.705839,-5.705839,32.83297,84.18692,0.121477,8.341595,1.821239,0,31.73073
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3049284,48.91456,48.01646,3.107256,3.107256,0,-1,0,3.107256,9.813428,0,0,0,0.3049284,3.270796,3.107256,0,0,6.500707,23.74834,0,2.965868,-2.965868,29.70667,76.17078,0.121477,3.417982,0.2439427,0,24.05327
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,45.8208,45.8208,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.796116,20.78247,0,0.8580937,-0.8580937,28.80216,73.85153,0.121477,0.8967079,0,0,20.78247
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,43.69094,43.69094,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.74955,19.92438,0,3.129223,-3.129223,25.50367,65.39388,0.121477,3.270038,0,0,19.92438
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,41.56108,41.56108,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.22647,16.79516,0,3.100399,-3.100399,22.23556,57.01414,0.121477,3.239917,0,0,16.79516
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,39.39011,39.39011,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.67136,13.69476,0,1.361828,-1.361828,20.80007,53.33339,0.121477,1.42311,0,0,13.69476
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1845,12.33293,0,0,0,20.80007,53.33339,0.121477,0,0,0,12.33293
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,36.21587,36.21587,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.1845,12.33293,0,0.7164054,-0.7164054,20.04491,51.39709,0.121477,0.7486436,0,0,12.33293
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,34.83434,34.83434,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.9805,11.61652,0,1.040627,-1.040627,18.94799,48.58449,0.121477,1.087455,0,0,11.61652
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,33.46925,33.46925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.13676,10.5759,0,0,0,18.94799,48.58449,0.121477,0,0,0,10.5759
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,32.40021,32.40021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.13676,10.5759,0,0,0,18.94799,48.58449,0.121477,0,0,0,10.5759
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,31.36406,31.36406,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.13676,10.5759,0,1.078002,-1.078002,17.81168,45.67087,0.121477,1.126513,0,0,10.5759
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,30.43482,30.43482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33454,9.497895,0,0,0,17.81168,45.67087,0.121477,0,0,0,9.497895
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,29.62892,29.62892,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.33454,9.497895,0,1.300965,-1.300965,16.44034,42.15463,0.121477,1.359508,0,0,9.497895
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.787196,33.55364,28.77369,0.489036,0.489036,0,0,0,0.489036,365.4529,0,0,0,1.787196,0.5147747,0.489036,0,0,23.78005,8.19693,1.272421,0,1.272421,17.64746,45.24982,0.1213746,0.5379396,1.429757,0,9.984126
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.639576,40.57441,30.41015,5.530351,5.530351,0,0,0,5.530351,65.81094,0,0,0,3.639576,5.821422,5.530351,0,0,22.50763,9.34211,0,2.181846,-2.181846,15.3476,39.35273,0.1213746,6.083385,2.911661,0,12.98169
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.225436,49.80457,34.32449,3.641737,3.641737,0,-1,0,3.641737,143.4874,0,0,0,5.225436,3.833408,3.641737,0,0,24.93191,7.160264,1.392028,0,1.392028,16.66819,42.73886,0.1212628,4.005911,4.180349,0,12.3857
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.274675,61.78098,38.41974,2.395345,2.395345,0,-1,0,2.395345,303.7006,0,0,0,7.274675,2.521415,2.395345,0,0,23.53988,8.413089,4.75326,0,4.75326,21.17753,54.30125,0.1208827,2.634879,5.81974,0,15.68776
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.902567,72.88608,41.93114,3.304729,3.304729,0,-1,0,3.304729,269.3888,0,0,0,8.902567,3.478662,3.304729,0,0,18.78662,12.69102,5.423905,0,5.423905,26.3231,67.49499,0.1204519,3.635201,7.122054,0,21.59359
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.331866,69.90936,44.96557,0,0,0,-1,0,0,0,0,0,0,7.331866,0,0,0,0,13.36271,17.57254,7.331866,0,7.331866,33.27871,85.32986,0.1198744,0,5.865492,0,24.9044
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.660982,74.85825,47.82732,5.090401,5.090401,0,-1,0,5.090401,150.4986,0,0,0,7.660982,5.358316,5.090401,0,0,6.030846,24.17122,2.302665,0,2.302665,35.46321,90.93114,0.1196942,5.599441,6.128785,0,31.8322
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.103422,79.17866,49.63647,0,0,0,-1,0,0,0,4.375241,0,0,8.103422,0,0,0,0,3.728181,26.24362,3.728181,0,3.728181,39.00008,100,0.1194035,0,6.482738,0,34.34704
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.588553,69.35417,50.41769,3.876046,3.876046,0,-1,0,3.876046,144.1818,1.508504,0,0,5.588553,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1194035,4.263651,4.470842,0,35.18753
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.613493,62.80367,51.11668,3.599405,3.599405,0,-1,0,3.599405,100.3914,0,0,0,3.613493,3.788847,3.599405,0,0,0,29.59898,0,0.175354,-0.175354,38.81524,99.52605,0.1194035,3.959345,2.890795,0,33.21247
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.50206,58.31238,50.46703,6.168629,6.168629,0,-1,0,6.168629,40.56104,0,8.881784E-16,0,2.50206,6.493294,6.168629,0,0,0.1948378,29.42362,0,3.991234,-3.991234,34.60811,88.73856,0.1194035,6.785492,2.001648,0,31.92568
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6128042,50.10682,48.28783,0.9011741,0.9011741,0,-1,0,0.9011741,68.00065,0,0,0,0.6128042,0.9486043,0.9011741,0,0,4.629542,25.43239,0,0.3358001,-0.3358001,34.25414,87.83096,0.1194035,0.9912915,0.4902434,0,26.04519
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,46.09218,46.09218,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.002653,25.09659,0,8.8,-8.8,24.97813,64.04636,0.1194035,11.24536,0,0,25.09659
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,43.97054,43.97054,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.78043,16.29659,0,8.05671,-8.05671,16.48561,42.27071,0.1194035,8.419262,0,0,16.29659
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,41.84068,41.84068,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.73233,8.239881,0,5.510005,-5.510005,10.67756,27.3783,0.1194035,5.757955,0,0,8.239881
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,39.64503,39.64503,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.85456,2.729875,0,1.025147,-1.025147,9.596957,24.60753,0.1194035,1.071279,0,0,2.729875
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,37.86055,37.86055,2.067216,1.619492,0,-1,0,1.619492,0,0,0.4477245,0.6544461,0,1.704728,1.619492,0,0,30.99361,1.704728,0,1.704728,-1.704728,7.800015,20,0.1194035,2.273938,0,0,1.704728
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,36.49547,36.49547,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194035,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,35.08926,35.08926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194035,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,33.72418,33.72418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194035,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,32.65514,32.65514,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194035,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,31.61899,31.61899,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194035,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,30.68974,30.68974,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200131,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.88385,29.88385,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1205235,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.121742,32.01751,29.04506,2.434291,2.434291,11.23429,0,3.178276,2.434291,46.08085,1.776357E-15,0,0,1.121742,0,0,8.8,8.36,16.16775,15.048,9.481742,0,9.481742,32.65717,83.73617,0.1212741,2.67772,0.8973936,12,16.16974
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.487026,40.39222,30.66507,0,0,0,0,0,0,0,0,0,0,3.487026,0,0,0,0,6.686011,23.58157,3.487026,0,3.487026,35.96526,92.21841,0.1210039,0,2.789621,0,27.06859
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.911755,45.8946,34.59586,0,0,0,-1,0,0,0,0.7127697,0,0,3.911755,0,0,0,0,3.198985,26.71989,3.198985,0,3.198985,39.00008,100,0.1207571,0,3.129404,0,30.63165
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.383916,55.22351,38.69112,0.0485849,0.0485849,0,-1,0,0.0485849,11081.46,5.332774,0,0,5.383916,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1207571,0.05344339,4.307133,0,34.98289
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.406408,55.79343,42.21073,0.6162495,0.6162495,0,-1,0,0.6162495,715.0363,3.757724,0,0,4.406408,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1207571,0.6778744,3.525126,0,34.00539
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.739195,71.96475,45.23695,7.72175,7.72175,0,-1,0,7.72175,100.2259,0,8.881784E-16,0.1339255,7.739195,8.128159,7.72175,0,0,0,29.59898,0,0.388963,-0.388963,38.59008,98.94872,0.1207571,8.493925,6.191356,0,37.33817
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.411164,74.11118,48.10691,0,0,0,-1,0,0,0,6.978983,0,0,7.411164,0,0,0,0,0.4321811,29.21001,0.4321811,0,0.4321811,39.00008,100,0.1207238,0,5.928931,0,36.62118
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.012117,79.09944,49.90784,2.491486,2.491486,0,-1,0,2.491486,321.5799,5.389501,0,0,8.012117,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1207238,2.740634,6.409694,0,37.6111
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.188063,76.28271,50.64795,0,0,0,-1,0,0,0,7.188063,0,0,7.188063,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207238,0,5.750451,0,36.78704
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.41942,62.37307,51.34694,5.988398,5.988398,0,-1,0,5.988398,57.10074,0,8.881784E-16,0,3.41942,6.303576,5.988398,0,0,0,29.59898,0,2.884157,-2.884157,35.95991,92.20471,0.1207238,6.587237,2.735536,0,33.0184
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.580804,55.56253,50.69728,2.591704,2.591704,0,-1,0,2.591704,60.99477,0,4.440892E-16,0,1.580804,2.72811,2.591704,0,0,3.204619,26.71482,0,1.147306,-1.147306,34.75054,89.10378,0.1207238,2.850875,1.264643,0,28.29563
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4724628,49.92707,48.52631,0,0,0,-1,0,0,0,0,0,0,0.4724628,0,0,0,0,4.479403,25.56752,0.4724628,0,0.4724628,35.19876,90.25305,0.1206874,0,0.3779702,0,26.03998
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,46.34711,46.34711,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.00694,25.99273,0,6.713813,-6.713813,28.12178,72.10699,0.1206874,7.015935,0,0,25.99273
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,44.21724,44.21724,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.46673,19.27892,0,4.782191,-4.782191,23.08091,59.1817,0.1206874,4.99739,0,0,19.27892
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,42.0956,42.0956,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.78028,14.49673,0,7.438059,-7.438059,15.24051,39.07814,0.1206874,7.772771,0,0,14.49673
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04479,7.058669,0,0,0,15.24051,39.07814,0.1206874,0,0,0,7.058669
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,38.11548,38.11548,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.04479,7.058669,0,1.343466,-1.343466,13.82437,35.44703,0.1206874,1.403922,0,0,7.058669
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,36.75039,36.75039,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.53753,5.715202,0,0.131896,-0.131896,13.68534,35.09054,0.1206874,0.1378313,0,0,5.715202
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,35.33597,35.33597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68408,5.583306,0,0,0,13.68534,35.09054,0.1206874,0,0,0,5.583306
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68408,5.583306,0,0,0,13.68534,35.09054,0.1206874,0,0,0,5.583306
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.91006,32.91006,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.68408,5.583306,0,0.6469426,-0.6469426,13.0034,33.34198,0.1206874,0.676055,0,0,5.583306
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,31.87391,31.87391,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.4029,4.936364,0,2.365197,-2.365197,10.51026,26.94934,0.1206874,2.471632,0,0,4.936364
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.94467,30.94467,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.0309,2.571166,0,0.6024789,-0.6024789,9.875195,25.32096,0.1206874,0.6295904,0,0,2.571166
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,30.16344,30.16344,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.70032,1.968687,0,1.272406,-1.272406,8.53396,21.88191,0.1206874,1.329664,0,0,1.968687
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.755022,34.00681,29.29999,3.374854,3.374854,11.62164,0,3.276274,3.374854,52.0029,0,0,0,1.755022,0,0,8.246782,7.834444,32.11411,0.6962814,9.589465,0,9.589465,17.63133,45.20844,0.1214896,3.712339,1.404017,12,2.451303
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.772056,44.58908,30.92,3.734201,3.734201,11.81041,0,3.324035,3.734201,127.7932,0,0,0,4.772056,0,0,8.076213,7.672402,22.52464,9.3268,12.44446,0,12.44446,29.43718,75.47979,0.122096,4.107621,3.817645,12,14.09886
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.676808,55.37399,34.85079,4.47958,4.47958,0,-1,0,4.47958,149.0499,0,0,0,6.676808,4.715347,4.47958,0,0,10.08018,20.52681,1.96146,0,1.96146,31.29798,80.25107,0.1219457,4.927538,5.341446,0,27.20362
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.212646,66.13971,38.94604,3.656803,3.656803,0,-1,0,3.656803,224.5854,0,0,0,8.212646,3.849266,3.656803,0,0,8.118724,22.29213,4.36338,0,4.36338,35.43745,90.86507,0.1216126,4.022483,6.570117,0,30.50477
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.950953,73.80024,42.46566,5.442139,5.442139,0,-1,0,5.442139,164.4749,0,0,0,8.950953,5.728567,5.442139,0,0,3.755344,26.21917,3.222386,0,3.222386,38.49447,98.70358,0.1213677,5.986353,7.160763,0,35.17012
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.598577,80.97182,45.49187,0.9183055,0.9183055,0,-1,0,0.9183055,1045.249,8.098983,0,0,9.598577,0.9666374,0.9183055,0,0,0.5329576,29.11932,0.5329576,0,0.5329576,39.00008,100,0.1213273,1.010136,7.678862,0,38.7179
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.147353,77.70806,48.33717,0,0,0,-1,0,0,0,8.147353,0,0,8.147353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213273,0,6.517883,0,37.74633
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.42347,76.69481,50.1381,0,0,0,-1,0,0,0,7.42347,0,0,7.42347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213273,0,5.938776,0,37.02245
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.533945,73.75152,50.88642,0.7577292,0.7577292,0,-1,0,0.7577292,862.3061,5.736335,0,0,6.533945,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1213273,0.8335021,5.227156,0,36.13292
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.560228,70.58719,51.57719,2.917553,2.917553,0,-1,0,2.917553,190.5784,2.489119,0,0,5.560228,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1213273,3.209309,4.448182,0,35.15921
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.034237,60.5915,50.92754,5.10813,5.10813,0,-1,0,5.10813,59.40015,0,0,0,3.034237,5.376979,5.10813,0,0,0,29.59898,0,2.342742,-2.342742,36.53061,93.66805,0.1213273,5.618943,2.42739,0,32.63322
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7643101,51.03919,48.75656,4.611968,4.611968,0,-1,0,4.611968,16.57232,0,8.881784E-16,0,0.7643101,4.854703,4.611968,0,0,2.603047,27.25624,0,4.090393,-4.090393,32.21896,82.61255,0.1213273,5.073165,0.6114481,0,28.02055
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,46.60203,46.60203,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.147928,23.16584,0,2.67192,-2.67192,29.40251,75.39089,0.1213273,2.792156,0,0,23.16584
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,44.45572,44.45572,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.11673,20.49392,0,8.8,-8.8,20.12649,51.60629,0.1213273,10.26814,0,0,20.49392
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,42.35053,42.35053,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.89451,11.69392,0,2.821866,-2.821866,17.15199,43.97936,0.1213273,2.94885,0,0,11.69392
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,40.17133,40.17133,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.02991,8.872057,0,0.2884433,-0.2884433,16.84794,43.19976,0.1213273,0.3014233,0,0,8.872057
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,38.3704,38.3704,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.3504,8.583614,0,1.039398,-1.039398,15.75232,40.39048,0.1213273,1.086171,0,0,8.583614
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,37.00532,37.00532,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.50529,7.544216,0,1.540015,-1.540015,14.129,36.22813,0.1213273,1.609316,0,0,7.544216
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,35.59089,35.59089,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.21642,6.004201,0,1.999282,-1.999282,12.02157,30.82448,0.1213273,2.08925,0,0,6.004201
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,34.20936,34.20936,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.43784,4.004919,0,1.00631,-1.00631,10.96083,28.10463,0.1213273,1.051594,0,0,4.004919
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.55597,2.998609,0,0,0,10.96083,28.10463,0.1213273,0,0,0,2.998609
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,32.10417,32.10417,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.55597,2.998609,0,1.379537,-1.379537,9.506668,24.37602,0.1213273,1.441616,0,0,2.998609
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,31.19959,31.19959,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.08878,1.619073,8.36,0,8.36,17.43766,44.71186,0.1220166,1.92978,0,12,1.619073
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,30.3937,30.3937,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.72878,9.143073,8.36,0,8.36,25.36865,65.0477,0.1223938,0,0,12,9.143073
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.725983,34.18898,29.55491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.725983,0,0,8.8,8.36,14.36878,16.66707,10.08598,0,10.08598,34.93706,89.58202,0.1226371,0,1.380786,12,18.39305
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.480302,37.99129,31.17492,0,0,0,0,0,0,0,0,0,0,2.480302,0,0,0,0,4.282801,25.74446,2.480302,0,2.480302,37.29008,95.61539,0.1224505,0,1.984241,0,28.22476
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.960549,53.18607,35.13038,7.047101,7.047101,0,-1,0,7.047101,84.58158,0,0,0,5.960549,7.418001,7.047101,0,0,1.802499,27.97673,0,1.457452,-1.457452,35.75379,91.67619,0.1224505,7.751811,4.76844,0,33.93728
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.35646,59.2904,39.22564,0,0,0,-1,0,0,0,2.934569,0,0,6.35646,0,0,0,0,3.42189,26.51928,3.42189,0,3.42189,39.00008,100,0.1221941,0,5.085167,0,32.87574
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.842328,65.25092,42.73703,2.050681,2.050681,0,-1,0,2.050681,333.6613,4.683716,0,0,6.842328,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1221941,2.255749,5.473862,0,36.44131
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.989634,65.51681,45.77147,4.23988,4.23988,0,-1,0,4.23988,141.269,1.526602,0,0,5.989634,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1221941,4.663868,4.791707,0,35.58861
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.399118,74.6912,48.61676,2.249298,2.249298,0,-1,0,2.249298,328.9523,5.031435,0,0,7.399118,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1221941,2.474228,5.919294,0,36.9981
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.997714,75.16506,50.41769,3.05285,3.05285,0,-1,0,3.05285,229.219,3.784187,0,0,6.997714,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1221941,3.358135,5.598171,0,36.59669
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.460979,73.77078,51.15779,0,0,0,-1,0,0,0,6.460979,0,0,6.460979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221941,0,5.168783,0,36.05996
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.40344,66.41687,51.80745,2.572703,2.572703,0,-1,0,2.572703,171.16,1.695331,0,0,4.40344,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1221941,2.829973,3.522752,0,34.00242
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.272725,61.6586,51.15779,7.763823,7.763823,0,-1,0,7.763823,42.15352,0,0,0.1802051,3.272725,8.172445,7.763823,0,0,0,29.59898,0,4.899721,-4.899721,33.83532,86.75706,0.1221941,8.540205,2.61818,0,32.8717
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9089352,51.76369,49.03616,1.145753,1.145753,0,-1,0,1.145753,79.33083,0,0,0,0.9089352,1.206056,1.145753,0,0,5.444134,24.69926,0,0.2971204,-0.2971204,33.52213,85.954,0.1221941,1.260328,0.7271482,0,25.60819
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,46.85696,46.85696,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.774268,24.40214,0,7.63024,-7.63024,25.47915,65.33102,0.1221941,7.973601,0,0,24.40214
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,44.7271,44.7271,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.25231,16.7719,0,0.3641304,-0.3641304,25.09532,64.34685,0.1221941,0.3805163,0,0,16.7719
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,42.6219,42.6219,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.6569,16.40777,0,4.544278,-4.544278,20.30523,52.06459,0.1221941,4.74877,0,0,16.40777
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,40.45092,40.45092,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.7061,11.86349,0,1.715457,-1.715457,18.49698,47.42806,0.1221941,1.792652,0,0,11.86349
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,38.65,38.65,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61216,10.14803,0,0,0,18.49698,47.42806,0.1221941,0,0,0,10.14803
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,37.28491,37.28491,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.61216,10.14803,0,0.9892819,-0.9892819,17.45419,44.75423,0.1221941,1.0338,0,0,10.14803
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,35.84582,35.84582,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.71136,9.158751,0,0.4307847,-0.4307847,17.0001,43.58991,0.1221941,0.45017,0,0,9.158751
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,34.48073,34.48073,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.19001,8.727966,0,1.364299,-1.364299,15.562,39.90249,0.1221941,1.425693,0,0,8.727966
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,33.44458,33.44458,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.7059,7.363667,0,0.1761488,-0.1761488,15.37632,39.4264,0.1221941,0.1840755,0,0,7.363667
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,32.38376,32.38376,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.90162,7.187518,0,1.439212,-1.439212,13.85926,35.5365,0.1221941,1.503976,0,0,7.187518
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,31.47919,31.47919,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.50075,5.748306,0,2.004298,-2.004298,11.74655,30.11929,0.1221941,2.094492,0,0,5.748306
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,30.68974,30.68974,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.72775,3.744008,0,0.4087695,-0.4087695,11.31567,29.01447,0.1221941,0.4271641,0,0,3.744008
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.092486,32.74211,29.83451,0.2590178,0.2590178,0,0,0,0.2590178,421.7804,0,0,0,1.092486,0.2726503,0.2590178,0,0,29.18193,3.335238,0.8198359,0,0.8198359,12.09343,31.00873,0.1221328,0.2849195,0.8739889,0,4.427724
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.692481,36.05056,31.45452,5.199888,5.199888,12,0,3.372,5.199888,32.54841,0,0,0,1.692481,0,0,6.800112,6.460107,28.3621,4.073091,8.152587,0,8.152587,19.82765,50.84003,0.1229654,5.719876,1.353984,12,5.765571
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.040415,44.09139,35.40998,0,0,0,-1,0,0,0,0,0,0,3.040415,0,0,0,0,20.20951,11.41042,3.040415,0,3.040415,22.71204,58.23589,0.1227383,0,2.432332,0,14.45083
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.358519,56.05155,39.50523,0,0,0,-1,0,0,0,0,0,0,5.358519,0,0,0,0,17.1691,14.14679,5.358519,0,5.358519,27.79558,71.27058,0.1223399,0,4.286815,0,19.50531
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.087312,55.62622,43.0413,2.710656,2.710656,0,-1,0,2.710656,150.7868,0,0,0,4.087312,2.853323,2.710656,0,0,11.81058,18.96946,1.233989,0,1.233989,28.96625,74.27228,0.1222486,2.981722,3.269849,0,23.05677
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.343823,59.78468,46.02639,3.029256,3.029256,0,-1,0,3.029256,143.3957,0,0,0,4.343823,3.18869,3.029256,0,0,10.57659,20.08005,1.155133,0,1.155133,30.0621,77.08215,0.1221632,3.332182,3.475059,0,24.42387
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.115248,62.09085,48.84702,6.095648,6.095648,0,-1,0,6.095648,67.51125,0,8.881784E-16,0,4.115248,6.416472,6.095648,0,0,9.421454,21.11967,0,2.301224,-2.301224,27.6364,70.86242,0.1221632,6.705213,3.292198,0,25.23492
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.516748,69.33908,50.64795,0,0,0,-1,0,0,0,0,0,0,5.516748,0,0,0,0,11.97837,18.81845,5.516748,0,5.516748,32.87004,84.282,0.121757,0,4.413398,0,24.33519
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.236536,65.33631,51.38805,3.676544,3.676544,0,-1,0,3.676544,115.2315,0,0,0,4.236536,3.870046,3.676544,0,0,6.461622,23.78352,0.3664896,0,0.3664896,33.21773,85.17349,0.1217301,4.044198,3.389229,0,28.02005
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.113705,58.73378,52.08704,3.921572,3.921572,0,-1,0,3.921572,53.89944,0,0,0,2.113705,4.127971,3.921572,0,0,6.095133,24.11336,0,2.014265,-2.014265,31.09451,79.72934,0.1217301,4.313729,1.690964,0,26.22706
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.291575,55.35767,51.38805,5.187548,5.187548,0,-1,0,5.187548,24.8976,0,0,0,1.291575,5.460577,5.187548,0,0,8.333205,22.09909,0,4.169002,-4.169002,26.69999,68.46138,0.1217301,5.706302,1.03326,0,23.39067
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5651408,50.95326,49.26641,6.737183,6.737183,0,-1,0,6.737183,8.388385,0,0,0,0.5651408,7.091771,6.737183,0,0,12.96543,17.93009,0,6.52663,-6.52663,19.82032,50.82123,0.1217301,7.410901,0.4521126,0,18.49523
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,47.13655,47.13655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21724,11.40346,0,0,0,19.82032,50.82123,0.1217301,0,0,0,11.40346
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.00669,45.00669,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,20.21724,11.40346,0,2.72725,-2.72725,16.94555,43.45003,0.1217301,2.849976,0,0,11.40346
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,42.9015,42.9015,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,23.24752,8.676212,0,3.816039,-3.816039,12.92309,33.13605,0.1217301,3.987761,0,0,8.676212
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,40.70585,40.70585,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,27.48756,4.860173,0,1.517285,-1.517285,11.32373,29.03514,0.1217301,1.585563,0,0,4.860173
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,38.92137,38.92137,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,29.17343,3.342888,0,0.953823,-0.953823,10.31831,26.45716,0.1217301,0.996745,0,0,3.342888
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,37.56451,37.56451,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,30.23324,2.389065,0,0.1523288,-0.1523288,10.15774,26.04544,0.1217301,0.1591836,0,0,2.389065
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,36.12542,36.12542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.40249,2.236736,0,0,0,10.15774,26.04544,0.1217301,0,0,0,2.236736
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,34.76033,34.76033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.40249,2.236736,0,0,0,10.15774,26.04544,0.1217301,0,0,0,2.236736
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,33.72418,33.72418,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0.1523807,0,2.179215,2.070254,0,0,30.40249,2.236736,0,2.179215,-2.179215,7.860648,20.15547,0.1217301,2.27728,0,0,2.236736
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,32.65514,32.65514,0.6610937,0.05464469,0,-1,0,0.05464469,0,0,0.6064489,0.6725583,0,0.05752073,0.05464469,0,0,32.82384,0.05752073,0,0.05752073,-0.05752073,7.800015,20,0.1217301,0.727203,0,0,0.05752073
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,31.75879,31.75879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217301,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,30.96934,30.96934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217301,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7501613,32.12791,30.13877,3.81859,3.81859,11.65778,0,3.285417,3.81859,19.64498,0,0,0,0.7501613,0,0,7.839185,7.447226,32.88775,0,8.197388,0,8.197388,15.57674,39.94028,0.1225733,4.200449,0.600129,12,0.7501613
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.700239,36.38539,31.75879,1.135097,1.135097,9.935097,0,2.849579,1.135097,149.788,1.776357E-15,0,0,1.700239,0,0,8.8,8.36,24.69037,7.377649,10.06024,0,10.06024,25.12072,64.41197,0.1230003,1.248606,1.360191,12,9.077888
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.008524,50.63238,35.71424,1.25525,1.25525,0,-1,0,1.25525,399.0062,0,0,0,5.008524,1.321316,1.25525,0,0,14.63013,16.43186,3.687209,0,3.687209,28.61871,73.38117,0.1227306,1.380775,4.006819,0,21.44039
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.814611,57.99377,39.80128,3.092464,3.092464,0,-1,0,3.092464,188.0252,0,0,0,5.814611,3.255225,3.092464,0,0,10.94292,19.75035,2.559386,0,2.559386,31.04676,79.60692,0.122544,3.401711,4.651689,0,25.56496
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.409759,68.22461,43.32089,1.297665,1.297665,0,-1,0,1.297665,571.007,0,0,0,7.409759,1.365963,1.297665,0,0,8.383533,22.0538,6.043795,0,6.043795,36.78041,94.30855,0.1221058,1.427432,5.927807,0,29.46356
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.591192,72.6769,46.32244,2.001295,2.001295,0,-1,0,2.001295,379.314,3.144828,0,0,7.591192,2.106627,2.001295,0,0,2.339737,27.49321,2.339737,0,2.339737,39.00008,100,0.121937,2.201425,6.072954,0,35.08441
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.723426,76.77264,49.12661,0,0,0,-1,0,0,0,7.723426,0,0,7.723426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121937,0,6.178741,0,37.3224
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.404467,77.59807,50.92754,3.195981,3.195981,0,-1,0,3.195981,231.6806,4.040277,0,0,7.404467,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.121937,3.515579,5.923573,0,37.00344
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.950786,72.2644,51.66765,0.6234491,0.6234491,0,-1,0,0.6234491,954.4941,5.294523,0,0,5.950786,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.121937,0.6857941,4.760629,0,35.54976
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.271582,66.49738,52.3173,5.97468,5.97468,0,-1,0,5.97468,71.49473,0,8.881784E-16,0,4.271582,6.289137,5.97468,0,0,0,29.59898,0,2.017556,-2.017556,36.87339,94.54696,0.121937,6.572149,3.417265,0,33.87056
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.641487,60.04933,51.66765,3.020991,3.020991,0,-1,0,3.020991,87.43777,0,0,0,2.641487,3.17999,3.020991,0,0,2.241729,27.58142,0,0.5385032,-0.5385032,36.30576,93.09149,0.121937,3.32309,2.11319,0,30.22291
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5778863,51.26624,49.53778,4.080159,4.080159,0,-1,0,4.080159,14.16333,0,8.881784E-16,0,0.5778863,4.294904,4.080159,0,0,2.840066,27.04292,0,3.717017,-3.717017,32.38768,83.04515,0.121937,4.488174,0.462309,0,27.62081
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,47.41615,47.41615,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.970085,23.3259,0,8.489376,-8.489376,23.43909,60.1001,0.121937,8.871398,0,0,23.3259
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,45.28629,45.28629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40273,14.83653,0,0,0,23.43909,60.1001,0.121937,0,0,0,14.83653
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,43.1811,43.1811,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.40273,14.83653,0,7.180992,-7.180992,15.86966,40.69135,0.121937,7.504137,0,0,14.83653
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,41.01012,41.01012,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.38161,7.655533,0,0.5192639,-0.5192639,15.3223,39.28788,0.121937,0.5426307,0,0,7.655533
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.20097,39.20097,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.95856,7.13627,0,1.223507,-1.223507,14.03261,35.98099,0.121937,1.278565,0,0,7.13627
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.83588,37.83588,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.31802,5.912762,0,0.7260837,-0.7260837,13.26725,34.01854,0.121937,0.7587574,0,0,5.912762
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,36.40501,36.40501,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.12478,5.186678,0,0.9934372,-0.9934372,12.22008,31.33348,0.121937,1.038142,0,0,5.186678
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.03992,35.03992,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.2286,4.193242,0,0.7458635,-0.7458635,11.43387,29.31756,0.121937,0.7794273,0,0,4.193242
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,33.99555,33.99555,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.05733,3.447378,0,2.364194,-2.364194,8.941792,22.92763,0.121937,2.470582,0,0,3.447378
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,32.93473,32.93473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68422,1.083184,0,0,0,8.941792,22.92763,0.121937,0,0,0,1.083184
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.05483,32.05483,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.68422,1.083184,0,0.9731237,-0.9731237,7.916029,20.29747,0.121937,1.016914,0,0,1.083184
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,31.26538,31.26538,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.76546,0.1100604,8.36,0,8.36,15.84702,40.63331,0.1223887,0.6149691,0,12,0.1100604
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8323655,32.64887,30.43482,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,197.144,1.776357E-15,0,0,0.8323655,0,0,8.8,8.36,24.40546,7.63406,9.192366,0,9.192366,24.56767,62.99389,0.1227536,0.464433,0.6658924,12,8.466426
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.854317,37.09819,32.03016,6.094754,6.094754,12,0,3.372,6.094754,30.42481,-8.881784E-16,0,0,1.854317,0,0,5.905246,5.609983,15.2131,15.90719,7.464301,0,7.464301,31.64892,81.15092,0.1234751,6.70423,1.483454,12,17.76151
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.421914,49.04525,36.01028,4.95651,4.95651,0,-1,0,4.95651,89.21427,0,0,0,4.421914,5.217379,4.95651,0,0,7.748798,22.62506,0,0.7954648,-0.7954648,30.81043,79.00095,0.1234751,5.452161,3.537531,0,27.04697
