Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.990356,62.36562,39.82595,1.13606,1.13606,0,-1,0,1.13606,615.3157,2.207646,0,0,6.990356,1.195853,1.13606,0,0,3.586857,26.37081,3.586857,0,3.586857,39.00008,100,0.1190275,1.249666,5.592285,0,33.36116
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.676764,70.24125,44.061,2.956496,2.956496,0,-1,0,2.956496,259.6576,4.564664,0,0,7.676764,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1190275,3.252145,6.141412,0,37.27574
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.285144,82.19803,47.54772,5.323534,5.323534,0,-1,0,5.323534,174.4169,3.681425,0,0,9.285144,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1190275,5.855887,7.428115,0,38.88412
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.936686,84.20803,50.32723,4.124148,4.124148,0,-1,0,4.124148,216.6917,4.595478,0,0,8.936686,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1190275,4.536562,7.149349,0,38.53566
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.633557,81.1796,52.91761,3.142292,3.142292,0,-1,0,3.142292,242.9296,4.325881,0,0,7.633557,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1190275,3.456521,6.106846,0,37.23254
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.111938,76.3448,54.53762,3.392417,3.392417,0,-1,0,3.392417,180.1647,2.540973,0,0,6.111938,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1190275,3.731659,4.889551,0,35.71091
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.611532,63.58104,55.08858,3.328868,3.328868,0,-1,0,3.328868,78.45107,0,0,0,2.611532,3.504071,3.328868,0,0,0,29.59898,0,0.8925389,-0.8925389,38.05926,97.58765,0.1190275,3.661754,2.089226,0,32.21051
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.297294,66.54821,55.59843,4.278567,4.278567,0,-1,0,4.278567,77.06538,0,8.881784E-16,0,3.297294,4.503755,4.278567,0,0,0.9917099,28.70644,0,1.206461,-1.206461,36.78754,94.32684,0.1190275,4.706424,2.637836,0,32.00373
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.470838,59.55907,54.90767,1.591536,1.591536,0,-1,0,1.591536,92.41631,0,0,0,1.470838,1.675301,1.591536,0,0,2.332222,27.49998,0,0.2044623,-0.2044623,36.57202,93.77422,0.1190275,1.750689,1.176671,0,28.97082
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2916245,53.85427,52.96695,5.948587,5.948587,0,-1,0,5.948587,4.902417,0,8.881784E-16,0,0.2916245,6.261671,5.948587,0,0,2.559402,27.29552,0,5.970047,-5.970047,30.27903,77.6384,0.1190275,6.543446,0.2332996,0,27.58714
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,50.97688,50.97688,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.192787,21.32547,0,4.152995,-4.152995,25.90139,66.4137,0.1190275,4.33988,0,0,21.32547
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,48.89636,48.89636,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.80723,17.17248,0,5.076653,-5.076653,20.55013,52.69254,0.1190275,5.305102,0,0,17.17248
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,46.71716,46.71716,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.44795,12.09582,0,5.453464,-5.453464,14.80168,37.95294,0.1190275,5.698869,0,0,12.09582
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,44.49684,44.49684,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.50735,6.642359,0,0.1498321,-0.1498321,14.64374,37.54797,0.1190275,0.1565746,0,0,6.642359
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,42.73703,42.73703,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.67384,6.492527,0,0.3736104,-0.3736104,14.24992,36.53818,0.1190275,0.3904229,0,0,6.492527
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,41.44596,41.44596,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.08896,6.118916,0,0.1287555,-0.1287555,14.1142,36.19018,0.1190275,0.1345495,0,0,6.118916
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,40.03153,40.03153,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.23202,5.99016,0,2.393494,-2.393494,11.59123,29.72105,0.1190275,2.501202,0,0,5.99016
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,38.66645,38.66645,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.89146,3.596666,0,1.785478,-1.785478,9.709175,24.89527,0.1190275,1.865825,0,0,3.596666
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,37.65496,37.65496,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.87532,1.811188,0,0.4794627,-0.4794627,9.203777,23.59938,0.1190275,0.5010385,0,0,1.811188
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,36.56948,36.56948,1.311095,1.265139,0,-1,0,1.265139,0,0,0.04595578,0.1770653,0,1.331725,1.265139,0,0,31.40806,1.331725,0,1.331725,-1.331725,7.800015,20,0.1190275,1.442204,0,0,1.331725
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,35.6649,35.6649,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.119558,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,34.9248,34.9248,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1198959,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.260505,40.41741,34.11068,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.260505,0,0,8.8,8.36,16.16775,15.048,10.62051,0,10.62051,33.7375,86.50623,0.1200565,0,1.808404,12,17.30851
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.715072,49.74252,35.78003,2.380003,2.380003,0,0,0,2.380003,198.112,0,0,0,4.715072,2.505267,2.380003,0,0,5.547248,24.60645,2.209805,0,2.209805,35.8339,91.88161,0.1199373,2.618004,3.772058,0,29.32153
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.14558,63.18793,40.01508,0,0,0,-1,0,0,0,3.808137,0,0,7.14558,0,0,0,0,3.337443,26.59528,3.337443,0,3.337443,39.00008,100,0.1197576,0,5.716464,0,33.74086
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.279625,73.1327,44.29125,0,0,0,-1,0,0,0,8.279625,0,0,8.279625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197576,0,6.6237,0,37.8786
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.235386,77.40658,47.7862,0,0,0,-1,0,0,0,8.235386,0,0,8.235386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197576,0,6.588308,0,37.83436
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.101337,85.32993,50.51637,0,0,0,-1,0,0,0,9.101337,0,0,9.101337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197576,0,7.28107,0,38.70031
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.316438,84.83389,53.14786,8.514484,8.36,0,-1,0,8.36,99.47892,0,0.1544845,1.005933,8.316438,8.8,8.36,0,0,0,29.59898,0,0.4835625,-0.4835625,38.49036,98.69303,0.1197576,9.365932,6.65315,0,37.91542
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.349399,82.13058,54.71853,2.121099,2.121099,0,-1,0,2.121099,346.4902,4.579372,0,0,7.349399,2.232735,2.121099,0,0,0.5372916,29.11542,0.5372916,0,0.5372916,39.00008,100,0.1197288,2.333209,5.879519,0,36.46481
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.254419,77.84879,55.27772,1.515377,1.515377,0,-1,0,1.515377,412.7302,4.659286,0,0,6.254419,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1197288,1.666915,5.003536,0,35.8534
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.307874,70.55336,55.82869,3.632058,3.632058,0,-1,0,3.632058,118.607,0.4846555,0,0,4.307874,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1197288,3.995263,3.446299,0,33.90685
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.975538,61.41663,55.08858,1.806,1.806,0,-1,0,1.806,109.3875,0.07448523,0,0,1.975538,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1197288,1.9866,1.58043,0,31.57452
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3446567,54.19896,53.14786,0.3469691,0.3469691,0,-1,0,0.3469691,99.33353,5.551115E-17,0,0,0.3446567,0.3652307,0.3469691,0,0,0,29.59898,0,0.02057399,-0.02057399,38.97839,99.94439,0.1197288,0.381666,0.2757253,0,29.94363
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,51.20714,51.20714,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.02285999,29.5784,0,8.8,-8.8,29.70238,76.15979,0.1197288,9.235144,0,0,29.5784
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,49.07727,49.07727,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.800638,20.7784,0,6.814764,-6.814764,22.51899,57.74087,0.1197288,7.121428,0,0,20.7784
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,46.93097,46.93097,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.3726,13.96364,0,0.839039,-0.839039,21.63456,55.47312,0.1197288,0.8767958,0,0,13.96364
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,44.68598,44.68598,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.30486,13.1246,0,1.323444,-1.323444,20.23953,51.89612,0.1197288,1.382999,0,0,13.1246
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.95084,42.95084,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.77536,11.80116,0,0.8567147,-0.8567147,19.33647,49.5806,0.1197288,0.8952668,0,0,11.80116
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,41.63509,41.63509,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.72726,10.94444,0,0.7329547,-0.7329547,18.56387,47.59957,0.1197288,0.7659376,0,0,10.94444
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,40.22067,40.22067,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.54165,10.21149,0,0.258417,-0.258417,18.29147,46.90112,0.1197288,0.2700457,0,0,10.21149
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,38.85558,38.85558,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.82878,9.953072,0,0.9830946,-0.9830946,17.2552,44.24402,0.1197288,1.027334,0,0,9.953072
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,37.86055,37.86055,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.92111,8.969976,0,0.9557868,-0.9557868,16.24771,41.66072,0.1197288,0.9987972,0,0,8.969976
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,36.77506,36.77506,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.9831,8.01419,0,0.44168,-0.44168,15.78214,40.46695,0.1197288,0.4615556,0,0,8.01419
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,35.84582,35.84582,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.47385,7.57251,0,1.395334,-1.395334,14.31133,36.69564,0.1197288,1.458125,0,0,7.57251
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,35.13038,35.13038,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.02423,6.177176,0,0.602861,-0.602861,13.67586,35.06623,0.1197288,0.6299897,0,0,6.177176
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.019963,39.94346,34.32449,1.320421,1.320421,0,0,0,1.320421,152.9787,0,0,0,2.019963,1.389916,1.320421,0,0,26.69407,5.574314,0.6300465,0,0.6300465,14.27357,36.59883,0.1196949,1.452463,1.61597,0,7.594277
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.983564,50.8507,35.98561,3.418337,3.418337,0,0,0,3.418337,145.7891,0,0,0,4.983564,3.59825,3.418337,0,0,26.06402,6.141356,1.385315,0,1.385315,15.5878,39.96863,0.1196206,3.760171,3.986851,0,11.12492
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.658946,61.60284,40.24534,1.996071,1.996071,0,-1,0,1.996071,333.6027,0,0,0,6.658946,2.101127,1.996071,0,0,24.67871,7.388139,4.557818,0,4.557818,19.91172,51.0556,0.1193767,2.195678,5.327157,0,14.04708
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.215511,73.14148,44.52151,3.985343,3.985343,0,-1,0,3.985343,206.1432,0,0,0,8.215511,4.195098,3.985343,0,0,20.12089,11.49018,4.020414,0,4.020414,23.72582,60.83532,0.1191624,4.383877,6.572409,0,19.70569
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.309682,78.05069,48.01646,2.320695,2.320695,0,-1,0,2.320695,358.0687,0,0,0,8.309682,2.442837,2.320695,0,0,16.10048,15.10855,5.866845,0,5.866845,29.2916,75.10652,0.118851,2.552765,6.647745,0,23.41823
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.741828,78.91327,50.74662,7.786452,7.786452,0,-1,0,7.786452,99.4269,0,0,0.2050976,7.741828,8.196265,7.786452,0,0,10.23363,20.38871,0,0.4544377,-0.4544377,28.81258,73.87827,0.118851,8.565098,6.193462,0,28.13054
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.67813,87.02695,53.37812,1.129364,1.129364,0,-1,0,1.129364,768.4087,0,0,0,8.67813,1.188804,1.129364,0,0,10.73856,19.93427,7.489326,0,7.489326,35.91758,92.09618,0.1184558,1.2423,6.942504,0,28.6124
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.946504,85.3498,54.94879,3.950425,3.950425,0,-1,0,3.950425,201.1557,0.5389246,0,0,7.946504,4.158342,3.950425,0,0,3.249238,26.67466,3.249238,0,3.249238,39.00008,100,0.1182852,4.345467,6.357203,0,34.62117
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.029859,77.09526,55.45864,4.870605,4.870605,0,-1,0,4.870605,123.801,0.9029069,0,0,6.029859,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1182852,5.357665,4.823887,0,35.62884
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.659639,72.12971,56.01783,4.242053,4.242053,0,-1,0,4.242053,109.844,0.1943201,0,0,4.659639,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1182852,4.666258,3.727711,0,34.25862
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.978644,65.06578,55.27772,5.498199,5.498199,0,-1,0,5.498199,54.1749,0,8.881784E-16,0,2.978644,5.787578,5.498199,0,0,0,29.59898,0,2.808934,-2.808934,36.0392,92.40803,0.1182852,6.048019,2.382915,0,32.57762
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3988991,54.55643,53.337,4.948461,4.948461,0,-1,0,4.948461,8.061074,0,8.881784E-16,0,0.3988991,5.208906,4.948461,0,0,3.121038,26.79004,0,4.810007,-4.810007,30.96901,79.40755,0.1182852,5.443307,0.3191193,0,27.18894
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,51.38805,51.38805,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.465489,21.98004,0,8.8,-8.8,21.693,55.62295,0.1182852,14.26284,0,0,21.98004
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,49.30753,49.30753,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.24327,13.18004,0,8.8,-8.8,12.41698,31.83835,0.1182852,11.06898,0,0,13.18004
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,47.11188,47.11188,5.537506,4.161036,0,-1,0,4.161036,0,0,1.376471,1.930221,0,4.380037,4.161036,0,0,28.02105,4.380037,0,4.380037,-4.380037,7.800015,20,0.1182852,6.091257,0,0,4.380037
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,44.86689,44.86689,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182852,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,43.11531,43.11531,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182852,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,41.81601,41.81601,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182852,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,40.40158,40.40158,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182852,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,39.0365,39.0365,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182852,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,38.04969,38.04969,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182852,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,36.95598,36.95598,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182852,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,36.03496,36.03496,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1186739,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,35.31952,35.31952,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.118973,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.611626,38.98655,34.53008,1.792377,1.792377,10.59238,0,3.015872,1.792377,89.91555,0,0,0,1.611626,0,0,8.8,8.36,16.16775,15.048,9.971626,0,9.971626,33.12191,84.92782,0.1193883,1.971615,1.289301,12,16.65963
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.219949,48.60334,36.19942,3.893744,3.893744,0,0,0,3.893744,108.3777,0,0,0,4.219949,4.098677,3.893744,0,0,6.196127,24.02246,0.121272,0,0.121272,33.23697,85.22282,0.1193819,4.283118,3.37596,0,28.24241
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.502444,57.6234,40.45092,4.469407,4.469407,0,-1,0,4.469407,123.1135,0,0,0,5.502444,4.704639,4.469407,0,0,6.074855,24.13161,0.7978052,0,0.7978052,33.99383,87.16349,0.1193402,4.916348,4.401955,0,29.63405
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.180938,65.03351,44.7271,0.8653704,0.8653704,0,-1,0,0.8653704,714.2535,0,0,0,6.180938,0.9109162,0.8653704,0,0,5.27705,24.84963,5.270022,0,5.270022,38.99341,99.9829,0.1190654,0.9519075,4.944751,0,31.03057
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.012662,68.49413,48.24671,2.239498,2.239498,0,-1,0,2.239498,268.4826,3.648268,0,0,6.012662,2.357366,2.239498,0,0,0.007028156,29.59265,0.007028156,0,0.007028156,39.00008,100,0.1190651,2.463448,4.81013,0,35.60532
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.712291,59.55397,50.97688,4.436774,4.436774,0,-1,0,4.436774,61.13204,0,8.881784E-16,0,2.712291,4.670289,4.436774,0,0,0,29.59898,0,1.957998,-1.957998,36.93617,94.70793,0.1190651,4.880452,2.169832,0,32.31127
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.336278,76.14004,53.56725,0,0,0,-1,0,0,0,4.160725,0,0,6.336278,0,0,0,0,2.175554,27.64098,2.175554,0,2.175554,39.00008,100,0.118952,0,5.069023,0,33.97726
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.836681,71.7683,55.08858,2.158868,2.158868,0,-1,0,2.158868,224.0378,2.564188,0,0,4.836681,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.118952,2.374755,3.869345,0,34.43566
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.743925,72.04032,55.64777,0.5918815,0.5918815,0,-1,0,0.5918815,801.4991,4.120891,0,0,4.743925,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.118952,0.6510696,3.79514,0,34.3429
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.718112,65.09116,56.15763,0,0,0,-1,0,0,0,2.718112,0,0,2.718112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118952,0,2.174489,0,32.31709
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.686806,60.7976,55.41752,1.554945,1.554945,0,-1,0,1.554945,108.4801,0.05002156,0,0,1.686806,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.118952,1.71044,1.349445,0,31.28578
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4745054,54.97253,53.51791,5.120403,5.120403,0,-1,0,5.120403,9.266955,0,8.881784E-16,0,0.4745054,5.389898,5.120403,0,0,0,29.59898,0,4.915392,-4.915392,33.8188,86.7147,0.118952,5.632443,0.3796043,0,30.07348
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,51.57719,51.57719,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.461547,24.68359,0,2.786466,-2.786466,30.88161,79.18345,0.118952,2.911857,0,0,24.68359
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,49.49667,49.49667,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.55762,21.89712,0,1.159409,-1.159409,29.65948,76.0498,0.118952,1.211583,0,0,21.89712
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,47.27635,47.27635,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.845853,20.73771,0,8.8,-8.8,20.38347,52.2652,0.118952,11.41901,0,0,20.73771
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,45.03136,45.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62363,11.93771,0,0,0,20.38347,52.2652,0.118952,0,0,0,11.93771
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,43.27155,43.27155,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.62363,11.93771,0,1.231991,-1.231991,19.08484,48.93538,0.118952,1.28743,0,0,11.93771
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,41.99693,41.99693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99251,10.70572,0,0,0,19.08484,48.93538,0.118952,0,0,0,10.70572
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,40.56605,40.56605,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.99251,10.70572,0,0.2804166,-0.2804166,18.78925,48.17747,0.118952,0.2930354,0,0,10.70572
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,39.22564,39.22564,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.30408,10.4253,0,1.205309,-1.205309,17.51874,44.91977,0.118952,1.259548,0,0,10.4253
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,38.23061,38.23061,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.64331,9.219995,0,1.751663,-1.751663,15.67233,40.18538,0.118952,1.830488,0,0,9.219995
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,37.14511,37.14511,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.58961,7.468331,0,0.3715439,-0.3715439,15.28069,39.18117,0.118952,0.3882634,0,0,7.468331
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,36.21587,36.21587,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.00243,7.096787,0,1.033996,-1.033996,14.19076,36.38649,0.118952,1.080526,0,0,7.096787
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,35.50043,35.50043,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.15132,6.062791,0,0.1067294,-0.1067294,14.07826,36.09802,0.118952,0.1115323,0,0,6.062791
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.056222,37.61519,34.71921,0,0,0,0,0,0,0,0,0,0,1.056222,0,0,0,0,26.26991,5.956062,1.056222,0,1.056222,15.08028,38.6673,0.1188972,0,0.844978,0,7.012284
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8930995,38.84781,36.38034,2.385811,2.385811,0,0,0,2.385811,37.43378,0,0,0,0.8930995,2.51138,2.385811,0,0,25.21368,6.906662,0,1.618281,-1.618281,13.37446,34.29342,0.1188972,2.624393,0.7144796,0,7.799761
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.139865,46.87645,40.65651,0,0,0,-1,0,0,0,0,0,0,2.139865,0,0,0,0,27.01177,5.288381,2.139865,0,2.139865,15.40451,39.49867,0.1187863,0,1.711892,0,7.428246
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.120475,57.84443,44.96557,7.365402,7.365402,0,-1,0,7.365402,55.94365,0,0,0.4655052,4.120475,7.753055,7.365402,0,0,24.87191,7.21426,0,3.63258,-3.63258,11.57544,29.68055,0.1187863,8.101942,3.29638,0,11.33473
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.177649,61.84976,48.42763,7.178588,7.178588,0,-1,0,7.178588,58.19598,0,0,3.700097,4.177649,7.556408,7.178588,0,0,28.90811,3.58168,0,3.378759,-3.378759,8.013913,20.54845,0.1187863,7.896447,3.342119,0,7.759329
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.642473,62.95061,51.15779,5.054327,3.653124,0,-1,0,3.653124,99.70843,0,1.401203,4.674915,3.642473,3.845394,3.653124,0,0,32.66228,0.2029213,0,0.2029213,-0.2029213,7.800015,20,0.1187863,5.55976,2.913978,0,3.845394
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.822802,74.19139,53.74817,8.873192,5.531662,0,-1,0,5.531662,105.2632,0,3.34153,8.654179,5.822802,5.822802,5.531662,0,0,32.88775,0,0,0,0,7.800015,20,0.1187863,9.76051,4.658242,0,5.822802
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.608406,67.32753,55.27772,1.802616,1.802616,0,-1,0,1.802616,200.1761,0,0,1.29728,3.608406,1.89749,1.802616,0,0,32.88775,0,1.710916,0,1.710916,9.423133,24.16183,0.1186978,1.982877,2.886725,0,3.608406
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.633821,64.40208,55.78757,3.532203,3.532203,0,-1,0,3.532203,74.56597,0,0,1.922164,2.633821,3.718108,3.532203,0,0,31.17684,1.539824,0,1.084287,-1.084287,8.280194,21.23122,0.1186978,3.885423,2.107057,0,4.173645
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.780944,58.7535,56.29742,1.147137,1.147137,0,-1,0,1.147137,68.07768,0,2.220446E-16,0.6807103,0.780944,1.207512,1.147137,0,0,32.3816,0.4555375,0,0.4265682,-0.4265682,7.830552,20.0783,0.1186978,1.26185,0.6247552,0,1.236482
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.881217,58.32058,55.55732,4.538374,0.864677,0,-1,0,0.864677,101.9128,0,3.673698,4.79726,0.881217,0.9101863,0.864677,0,0,32.85556,0.02896932,0,0.02896932,-0.02896932,7.800015,20,0.1186978,4.992212,0.7049736,0,0.9101863
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4525192,55.0456,53.65771,3.141542,0.4298933,0,-1,0,0.4298933,105.2632,0,2.711649,3.369718,0.4525192,0.4525192,0.4298933,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,3.455697,0.3620154,0,0.4525192
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,51.71699,51.71699,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,49.63647,49.63647,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,47.45726,47.45726,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,45.19583,45.19583,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,43.46069,43.46069,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,42.16139,42.16139,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,40.75519,40.75519,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,39.41478,39.41478,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,38.41974,38.41974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,37.32603,37.32603,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,36.40501,36.40501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186978,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,35.71424,35.71424,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190789,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.410242,38.82038,34.9248,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,406.8504,1.776357E-15,0,0,1.410242,0,0,8.8,8.36,24.52775,7.524,9.770242,0,9.770242,24.99987,64.10211,0.1193229,0.3812866,1.128193,12,8.934241
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.605915,44.02349,36.58593,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.605915,0,0,8.8,8.36,14.75751,16.31722,10.96592,0,10.96592,35.40305,90.77688,0.1194614,0,2.084732,12,18.92313
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.14037,50.19743,40.87032,0.4215068,0.4215068,0,-1,0,0.4215068,745.0342,0,0,0,3.14037,0.4436913,0.4215068,0,0,3.791596,26.18654,2.696678,0,2.696678,37.96135,97.33659,0.119323,0.4636575,2.512296,0,29.32691
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.203802,61.86756,45.14649,3.029947,3.029947,0,-1,0,3.029947,171.7457,0.9194664,0,0,5.203802,3.189418,3.029947,0,0,1.094918,28.61355,1.094918,0,1.094918,39.00008,100,0.1192669,3.332942,4.163042,0,33.81735
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.312654,70.12709,48.61676,4.592062,4.592062,0,-1,0,4.592062,137.4688,1.478905,0,0,6.312654,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1192669,5.051269,5.050124,0,35.91163
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.481397,74.02491,51.2976,2.335534,2.335534,0,-1,0,2.335534,277.5124,4.02294,0,0,6.481397,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1192669,2.569088,5.185118,0,36.08038
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.749809,78.33765,53.88797,0,0,0,-1,0,0,0,6.749809,0,0,6.749809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192669,0,5.399847,0,36.34879
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.312204,66.40564,55.41752,5.277546,5.277546,0,-1,0,5.277546,62.76029,0,0,0,3.312204,5.555312,5.277546,0,0,0,29.59898,0,2.243109,-2.243109,36.63564,93.93733,0.1192669,5.805301,2.649763,0,32.91118
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.903326,65.49709,55.92737,7.531993,7.531993,0,-1,0,7.531993,38.54658,0,0,0,2.903326,7.928414,7.531993,0,0,2.492343,27.35587,0,5.025088,-5.025088,31.33873,80.35555,0.1192669,8.285192,2.32266,0,30.2592
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.132463,70.50835,56.38788,7.073449,7.073449,0,-1,0,7.073449,58.42218,0,8.881784E-16,0,4.132463,7.445735,7.073449,0,0,8.075774,22.33078,0,3.313272,-3.313272,27.84623,71.40045,0.1192669,7.780793,3.305971,0,26.46325
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.313042,59.84958,55.68889,0,0,0,-1,0,0,0,0,0,0,1.313042,0,0,0,0,11.75719,19.01751,1.313042,0,1.313042,29.09189,74.59444,0.1191996,0,1.050434,0,20.33055
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4385945,55.09379,53.74817,0,0,0,-1,0,0,0,0,0,0,0.4385945,0,0,0,0,10.44415,20.19925,0.4385945,0,0.4385945,29.50798,75.66133,0.1191772,0,0.3508756,0,20.63784
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,51.85678,51.85678,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,10.00555,20.59398,0,4.002131,-4.002131,25.28936,64.84439,0.1191772,4.182227,0,0,20.59398
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,49.81738,49.81738,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,14.45236,16.59185,0,7.011227,-7.011227,17.89888,45.89447,0.1191772,7.326732,0,0,16.59185
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,47.59706,47.59706,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,22.24261,9.580625,0,7.103123,-7.103123,10.41153,26.69618,0.1191772,7.422764,0,0,9.580625
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,45.35207,45.35207,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,30.13497,2.477501,0,0.7367789,-0.7367789,9.634898,24.70482,0.1191772,0.7699339,0,0,2.477501
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,43.61694,43.61694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.95362,1.740722,0,0,0,9.634898,24.70482,0.1191772,0,0,0,1.740722
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,42.30119,42.30119,1.723419,1.653686,0,-1,0,1.653686,0,0,0.06973299,0.2420749,0,1.740722,1.653686,0,0,30.95362,1.740722,0,1.740722,-1.740722,7.800015,20,0.1191772,1.895761,0,0,1.740722
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,40.88676,40.88676,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191772,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,39.57102,39.57102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191772,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,38.57599,38.57599,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191772,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,37.51517,37.51517,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191772,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,36.56948,36.56948,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1194868,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,35.87049,35.87049,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1198464,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.797554,40.11124,35.10571,6.282591,6.282591,12,0,3.372,6.282591,28.61166,0,0,0,1.797554,0,0,5.717409,5.431539,16.16775,15.048,7.229093,0,7.229093,30.52012,78.25656,0.1203649,6.91085,1.438043,12,16.84555
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.98037,48.4642,36.77506,0.8805873,0.8805873,6.099841,0,1.87926,0.8805873,452.0131,0,0,0,3.98037,0,0,5.219254,4.958291,8.938661,21.55418,8.938661,0,8.938661,39.00008,100,0.1202784,0.9686461,3.184296,12,25.53455
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.142271,64.41351,41.05123,9.142047,8.36,0,-1,0,8.36,85.43386,0,0.7820466,1.696251,7.142271,8.8,8.36,0,0,0,29.59898,0,1.657729,-1.657729,37.25268,95.51949,0.1202784,10.05625,5.713817,0,36.74125
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.144091,69.58314,45.33562,1.888099,1.888099,0,-1,0,1.888099,378.3748,3.314696,0,0,7.144091,1.987473,1.888099,0,0,1.841921,27.94125,1.841921,0,1.841921,39.00008,100,0.1201847,2.076909,5.715272,0,35.08534
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.817013,57.58707,48.79768,6.247189,6.247189,0,-1,0,6.247189,45.09249,0,0,0,2.817013,6.575988,6.247189,0,0,0,29.59898,0,3.758976,-3.758976,35.03777,89.84026,0.1201847,6.871908,2.25361,0,32.41599
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.058895,72.493,51.48673,4.616685,4.616685,0,-1,0,4.616685,131.2391,0,0,0,6.058895,4.859669,4.616685,0,0,4.17664,25.84,1.199226,0,1.199226,36.17546,92.75739,0.1201238,5.078354,4.847116,0,31.8989
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.455293,81.75307,54.02776,3.579668,3.579668,0,-1,0,3.579668,208.2677,0.709809,0,0,7.455293,3.768071,3.579668,0,0,2.977413,26.91931,2.977413,0,2.977413,39.00008,100,0.1199729,3.937634,5.964234,0,34.3746
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.880659,76.5759,55.55732,1.465304,1.465304,0,-1,0,1.465304,401.3268,4.338233,0,0,5.880659,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1199729,1.611835,4.704527,0,35.47964
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.949644,73.32524,56.05894,3.962698,3.962698,0,-1,0,3.962698,124.9059,0.7783828,0,0,4.949644,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1199729,4.358968,3.959715,0,34.54862
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.105972,63.36578,56.52768,3.482925,3.482925,0,-1,0,3.482925,60.46563,0,4.440892E-16,0,2.105972,3.666237,3.482925,0,0,0,29.59898,0,1.560264,-1.560264,37.35542,95.78292,0.1199729,3.831217,1.684778,0,31.70495
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.859152,61.79978,55.82869,6.291893,6.291893,0,-1,0,6.291893,29.54838,0,0,0,1.859152,6.623045,6.291893,0,0,1.733627,28.03871,0,4.763893,-4.763893,32.33383,82.90709,0.1199729,6.921082,1.487322,0,29.89787
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3433121,54.94017,53.88797,6.215737,6.215737,0,-1,0,6.215737,5.523273,0,8.881784E-16,0,0.3433121,6.542881,6.215737,0,0,7.026841,23.27482,0,6.199569,-6.199569,25.79891,66.15092,0.1199729,6.837311,0.2746497,0,23.61813
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,52.0377,52.0377,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.91525,17.07525,0,5.296251,-5.296251,20.21617,51.83624,0.1199729,5.534582,0,0,17.07525
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,49.95718,49.95718,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.79997,11.779,0,8.8,-8.8,10.94016,28.05163,0.1199729,10.30656,0,0,11.779
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,47.7862,47.7862,4.407741,2.83005,0,-1,0,2.83005,0,0,1.57769,2.018464,0,2.979001,2.83005,0,0,29.57775,2.979001,0,2.979001,-2.979001,7.800015,20,0.1199729,4.848515,0,0,2.979001
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,45.51654,45.51654,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199729,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,43.75673,43.75673,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199729,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199729,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.05123,41.05123,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199729,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199729,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,38.74046,38.74046,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199729,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,37.65496,37.65496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199729,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,36.72572,36.72572,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202368,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,36.03496,36.03496,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1205505,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6097566,36.95996,35.29485,1.001889,1.001889,9.801888,0,2.815878,1.001889,60.86073,0,0,0,0.6097566,0,0,8.8,8.36,16.16775,15.048,8.969757,0,8.969757,32.17146,82.49075,0.1208974,1.102077,0.4878053,12,15.65776
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.918304,45.35621,36.95598,0,0,0,0,0,0,0,0,0,0,2.918304,0,0,0,0,7.197997,23.12078,2.918304,0,2.918304,34.94001,89.58958,0.1207503,0,2.334643,0,26.03909
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.262097,54.26929,41.26504,0,0,0,-1,0,0,0,0,0,0,4.262097,0,0,0,0,4.279693,25.74726,4.262097,0,4.262097,38.98338,99.9572,0.120536,0,3.409678,0,30.00935
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.307332,62.72132,45.56588,1.377757,1.377757,0,-1,0,1.377757,385.2152,3.839465,0,0,5.307332,1.450271,1.377757,0,0,0.01759601,29.58314,0.01759601,0,0.01759601,39.00008,100,0.1205352,1.515533,4.245865,0,34.89047
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.009874,65.55625,49.03616,1.715117,1.715117,0,-1,0,1.715117,292.1011,3.204488,0,0,5.009874,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1205352,1.886628,4.007899,0,34.60885
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.185752,77.60011,51.71699,0,0,0,-1,0,0,0,7.185752,0,0,7.185752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205352,0,5.748602,0,36.78473
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.715267,70.35152,54.25802,2.662398,2.662398,0,-1,0,2.662398,177.106,1.912743,0,0,4.715267,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1205352,2.928638,3.772214,0,34.31425
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.665037,75.88036,55.73823,8.447623,8.36,0,-1,0,8.36,67.7636,0,0.08762284,0.9323851,5.665037,8.8,8.36,0,0,0,29.59898,0,3.134963,-3.134963,35.69554,91.52683,0.1205352,9.292385,4.53203,0,35.26402
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.051288,66.31474,56.19874,4.288146,4.288146,0,-1,0,4.288146,71.15636,0,0,0,3.051288,4.513837,4.288146,0,0,3.483292,26.46401,0,1.462549,-1.462549,34.15387,87.57386,0.1205352,4.71696,2.441031,0,29.5153
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.283112,67.70155,56.7086,8.831901,8.36,0,-1,0,8.36,39.27167,0,0.4719007,1.355091,3.283112,8.8,8.36,0,0,5.108347,25.00147,0,5.516889,-5.516889,28.33856,72.66284,0.1205352,9.715091,2.626489,0,28.28458
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.319947,60.15999,55.96849,3.268117,3.268117,0,-1,0,3.268117,40.38861,0,0,0,1.319947,3.440124,3.268117,0,0,11.23822,19.48458,0,2.120177,-2.120177,26.1037,66.93243,0.1205352,3.594929,1.055958,0,20.80453
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3727147,55.22158,54.0771,6.765174,6.765174,0,-1,0,6.765174,5.509314,0,8.881784E-16,0,0.3727147,7.121236,6.765174,0,0,13.59398,17.3644,0,6.748521,-6.748521,18.99014,48.69256,0.1205352,7.441691,0.2981718,0,17.73712
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,52.1775,52.1775,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,21.09233,10.61588,0,3.311144,-3.311144,15.49988,39.74321,0.1205352,3.460146,0,0,10.61588
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,50.1381,50.1381,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,24.77138,7.304736,0,3.452044,-3.452044,11.86111,30.41304,0.1205352,3.607386,0,0,7.304736
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,47.91777,47.91777,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,28.60699,3.852691,0,0.6320109,-0.6320109,11.19491,28.70484,0.1205352,0.6604514,0,0,3.852691
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,45.68101,45.68101,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,29.30922,3.22068,0,1.718245,-1.718245,9.383721,24.06078,0.1205352,1.795566,0,0,3.22068
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,43.9212,43.9212,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,31.21838,1.502435,0,0.4338844,-0.4338844,8.926367,22.88807,0.1205352,0.4534091,0,0,1.502435
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,42.6219,42.6219,1.821768,1.015123,0,-1,0,1.015123,0,0,0.8066445,0.9888213,0,1.068551,1.015123,0,0,31.70047,1.068551,0,1.068551,-1.068551,7.800015,20,0.1205352,2.003945,0,0,1.068551
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,41.19103,41.19103,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205352,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,39.89996,39.89996,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205352,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,38.90492,38.90492,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205352,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,37.81121,37.81121,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205352,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,36.89019,36.89019,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1208394,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,36.21587,36.21587,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1212275,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3536444,36.42185,35.45932,4.963945,4.963945,12,0,3.372,4.963945,7.12426,0,0,0,0.3536444,0,0,7.036055,6.684252,16.16775,15.048,7.037896,0,7.037896,30.33874,77.79147,0.12173,5.46034,0.2829155,12,15.40164
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.754234,39.23393,37.14511,6.642489,6.642489,12,0,3.372,6.642489,11.35469,0,0,0,0.754234,0,0,5.357511,5.089635,9.129857,21.38211,5.843869,0,5.843869,35.88272,92.00678,0.1221396,7.306738,0.6033872,12,22.13634
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.096776,47.5679,41.44596,1.691885,1.691885,0,-1,0,1.691885,123.9314,0,0,0,2.096776,1.780931,1.691885,0,0,3.285988,26.64159,0.315845,0,0.315845,36.18235,92.77508,0.1221237,1.861073,1.677421,0,28.73837
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.318865,49.64992,45.7468,2.975075,2.975075,0,-1,0,2.975075,44.33047,0,0,0,1.318865,3.131658,2.975075,0,0,2.970143,26.92585,0,1.812793,-1.812793,34.2715,87.87547,0.1221237,3.272583,1.055092,0,28.24471
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.16136,62.71723,49.26641,5.42601,5.42601,0,-1,0,5.42601,76.69283,0,0,0,4.16136,5.711589,5.42601,0,0,4.984358,25.11306,0,1.550229,-1.550229,32.63742,83.68552,0.1221237,5.968611,3.329088,0,29.27442
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.350506,56.06855,51.8979,3.213506,3.213506,0,-1,0,3.213506,42.02594,0,4.440892E-16,0,1.350506,3.382638,3.213506,0,0,6.706834,23.56283,0,2.032132,-2.032132,30.49536,78.19308,0.1221237,3.534856,1.080405,0,24.91333
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4867827,55.94923,54.44716,0,0,0,-1,0,0,0,0,0,0,0.4867827,0,0,0,0,8.964758,21.53069,0.4867827,0,0.4867827,30.95716,79.37718,0.1220993,0,0.3894261,0,22.01748
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6230776,57.87526,55.92737,3.740049,3.740049,0,-1,0,3.740049,16.65961,0,0,0,0.6230776,3.936894,3.740049,0,0,8.477976,21.9688,0,3.313817,-3.313817,27.46409,70.42062,0.1220993,4.114054,0.4984621,0,22.59188
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2899002,57.29058,56.38788,1.713004,1.713004,0,-1,0,1.713004,16.92349,0,0,0,0.2899002,1.803163,1.713004,0,0,12.15999,18.65498,0,1.513262,-1.513262,25.86898,66.33057,0.1220993,1.884305,0.2319201,0,18.94488
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6383837,58.90757,56.89773,5.178129,5.178129,0,-1,0,5.178129,12.32846,0,8.881784E-16,0,0.6383837,5.450662,5.178129,0,0,13.8414,17.14172,0,4.812278,-4.812278,20.79639,53.32397,0.1220993,5.695941,0.510707,0,17.78011
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8523141,58.83974,56.15763,0,0,0,-1,0,0,0,0,0,0,0.8523141,0,0,0,0,19.18837,12.32944,0.8523141,0,0.8523141,21.60497,55.39724,0.1220565,0,0.6818513,0,13.18176
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3605634,55.36626,54.25802,3.999151,3.999151,0,-1,0,3.999151,9.015999,0,4.440892E-16,0,0.3605634,4.209633,3.999151,0,0,18.33606,13.09653,0,3.84907,-3.84907,17.54769,44.99399,0.1220565,4.399066,0.2884507,0,13.45709
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,52.36663,52.36663,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.6128,9.247457,0,0.867236,-0.867236,16.63354,42.65002,0.1220565,0.9062617,0,0,9.247457
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,50.32723,50.32723,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.5764,8.38022,0,2.399456,-2.399456,14.10429,36.16479,0.1220565,2.507431,0,0,8.38022
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,48.10691,48.10691,5.696502,5.681726,0,-1,0,5.681726,0,0,0.01477572,0.5844259,0,5.980765,5.681726,0,0,26.24246,5.980765,0,5.980765,-5.980765,7.800015,20,0.1220565,6.266152,0,0,5.980765
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,45.8208,45.8208,0.580467,0,0,-1,0,0,0,0,0.580467,0.6385137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220565,0.6385137,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,44.061,44.061,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220565,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,42.7617,42.7617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220565,0,0,0,0
