Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,41.3555,41.3555,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220565,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,40.0562,40.0562,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220565,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,39.06117,39.06117,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220565,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,37.97568,37.97568,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220565,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,37.07111,37.07111,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224087,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,36.40501,36.40501,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1226565,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.393899,42.42869,35.6649,8.649833,8.649833,12,0,3.372,8.649833,27.67567,0,0,0,2.393899,0,0,3.350167,3.182659,16.16775,15.048,5.576558,0,5.576558,28.95239,74.23674,0.1230218,9.514816,1.915119,12,17.4419
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.154286,52.91088,37.32603,10.75759,10.75759,12,0,3.372,10.75759,47.91301,0,0,0,5.154286,0,0,1.242406,1.180286,10.5912,20.0669,6.334573,0,6.334573,34.96189,89.64569,0.1234061,11.83335,4.123429,12,25.22119
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.035974,60.91956,41.65154,0.8490878,0.8490878,0,-1,0,0.8490878,710.8774,0.8855734,0,0,6.035974,0.8937766,0.8490878,0,0,4.256623,25.76802,4.256623,0,4.256623,39.00008,100,0.1231932,0.9339966,4.828779,0,31.80399
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.184108,74.85255,45.97705,7.165127,7.165127,0,-1,0,7.165127,114.2214,0.6418682,0,0,8.184108,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1231932,7.88164,6.547286,0,37.78308
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.447671,80.64307,49.49667,2.953632,2.953632,0,-1,0,2.953632,286.0096,5.338584,0,0,8.447671,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1231932,3.248995,6.758137,0,38.04665
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.871109,81.29599,52.12816,6.436813,6.436813,0,-1,0,6.436813,122.2827,1.095517,0,0,7.871109,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1231932,7.080494,6.296888,0,37.47009
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.240092,86.42406,54.62807,10.28863,8.36,0,-1,0,8.36,98.5657,0,1.928634,2.957497,8.240092,8.8,8.36,0,0,0,29.59898,0,0.5599076,-0.5599076,38.40989,98.48669,0.1231932,11.3175,6.592074,0,37.83907
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.963314,86.97176,56.10828,2.148057,2.148057,0,-1,0,2.148057,370.7218,5.080082,0,0,7.963314,2.261112,2.148057,0,0,0.6221195,29.03907,0.6221195,0,0.6221195,39.00008,100,0.1231621,2.362862,6.370651,0,37.00238
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.74556,81.63084,56.5688,2.55654,2.55654,0,-1,0,2.55654,263.855,4.054465,0,0,6.74556,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1231621,2.812194,5.396448,0,36.34454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.489385,72.66291,57.07865,6.234103,6.234103,0,-1,0,6.234103,72.01332,0,8.881784E-16,0,4.489385,6.562214,6.234103,0,0,0,29.59898,0,2.072829,-2.072829,36.81512,94.39757,0.1231621,6.857513,3.591508,0,34.08836
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.154977,63.33421,56.33854,1.145866,1.145866,0,-1,0,1.145866,188.0653,0,0,0,2.154977,1.206175,1.145866,0,0,2.303143,27.52615,0.9488018,0,0.9488018,37.71524,96.70554,0.1231148,1.260453,1.723981,0,29.68113
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2719455,55.23293,54.39782,1.979515,1.979515,0,-1,0,1.979515,13.73799,0,0,0,0.2719455,2.0837,1.979515,0,0,1.354342,28.38007,0,1.811755,-1.811755,35.80548,91.80874,0.1231148,2.177467,0.2175564,0,28.65202
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,52.54755,52.54755,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.367402,26.56832,0,7.495688,-7.495688,27.90433,71.54942,0.1231148,7.832994,0,0,26.56832
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,50.46703,50.46703,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.69594,19.07263,0,7.624672,-7.624672,19.86722,50.94149,0.1231148,7.967782,0,0,19.07263
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,48.24671,48.24671,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.1678,11.44796,0,5.022411,-5.022411,14.57313,37.36694,0.1231148,5.24842,0,0,11.44796
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,45.97705,45.97705,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.74826,6.425544,0,2.162901,-2.162901,12.29324,31.52106,0.1231148,2.260231,0,0,6.425544
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,44.21724,44.21724,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.15148,4.262644,0,1.627313,-1.627313,10.5779,27.12276,0.1231148,1.700542,0,0,4.262644
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,42.92617,42.92617,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.95961,2.63533,0,1.576251,-1.576251,8.916383,22.86247,0.1231148,1.647183,0,0,2.63533
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,41.51175,41.51175,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.711,1.059079,0,0.07979003,-0.07979003,8.832276,22.64682,0.1231148,0.08338058,0,0,1.059079
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,40.22067,40.22067,1.014,0.9303245,0,-1,0,0.9303245,0,0,0.08367545,0.1850754,0,0.9792889,0.9303245,0,0,31.79965,0.9792889,0,0.9792889,-0.9792889,7.800015,20,0.1231148,1.1154,0,0,0.9792889
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,39.22564,39.22564,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231148,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,38.16482,38.16482,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231148,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,37.23557,37.23557,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235935,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,36.56948,36.56948,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1238339,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.215719,42.07581,35.82937,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,824.7985,1.776357E-15,0,0,2.215719,0,0,8.8,8.36,16.16775,15.048,10.57572,0,10.57572,33.69501,86.39729,0.1239927,0.2955014,1.772575,12,17.26372
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.414282,50.69324,37.53984,3.846075,3.846075,0,0,0,3.846075,114.7737,0,0,0,4.414282,4.0485,3.846075,0,0,5.592035,24.56615,0.3657818,0,0.3657818,34.04202,87.28706,0.1239745,4.230682,3.531425,0,28.98043
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.804726,64.08923,41.8818,0,0,0,-1,0,0,0,1.578474,0,0,6.804726,0,0,0,0,5.226253,24.89535,5.226253,0,5.226253,39.00008,100,0.1237154,0,5.443781,0,31.70008
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.857442,73.69169,46.20731,4.799961,4.799961,0,-1,0,4.799961,163.698,2.804852,0,0,7.857442,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1237154,5.279957,6.285954,0,37.45642
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.827785,82.83504,49.72692,2.000199,2.000199,0,-1,0,2.000199,441.3454,6.722312,0,0,8.827785,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1237154,2.200219,7.062228,0,38.42676
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.347486,83.94895,52.36663,0,0,0,-1,0,0,0,8.347486,0,0,8.347486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237154,0,6.677989,0,37.94646
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.014769,85.57578,54.85833,5.184445,5.184445,0,-1,0,5.184445,154.5926,2.557458,0,0,8.014769,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1237154,5.70289,6.411815,0,37.61375
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.542355,85.09348,56.29742,5.896609,5.896609,0,-1,0,5.896609,127.91,1.335398,0,0,7.542355,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1237154,6.48627,6.033884,0,37.14133
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.063638,78.84923,56.79905,3.188506,3.188506,0,-1,0,3.188506,190.1717,2.707315,0,0,6.063638,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1237154,3.507357,4.85091,0,35.66262
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.868134,74.38377,57.26778,0,0,0,-1,0,0,0,4.868134,0,0,4.868134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237154,0,3.894507,0,34.46711
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.565456,64.95114,56.52768,0,0,0,-1,0,0,0,2.565456,0,0,2.565456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237154,0,2.052365,0,32.16443
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4380879,55.93868,54.58696,3.574477,3.574477,0,-1,0,3.574477,12.256,0,0,0,0.4380879,3.762607,3.574477,0,0,0,29.59898,0,3.324519,-3.324519,35.49573,91.0145,0.1237154,3.931924,0.3504703,0,30.03707
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,52.73669,52.73669,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.69391,26.27446,0,5.523945,-5.523945,29.67298,76.0844,0.1237154,5.772522,0,0,26.27446
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,50.64795,50.64795,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.831627,20.75051,0,8.8,-8.8,20.39696,52.2998,0.1237154,9.325895,0,0,20.75051
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,48.42763,48.42763,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.6094,11.95051,0,5.588091,-5.588091,14.5066,37.19633,0.1237154,5.839555,0,0,11.95051
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,46.11685,46.11685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81839,6.362423,0,0,0,14.5066,37.19633,0.1237154,0,0,0,6.362423
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,44.35704,44.35704,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.81839,6.362423,0,2.516032,-2.516032,11.85447,30.39601,0.1237154,2.629254,0,0,6.362423
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.06597,43.06597,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.61399,3.846391,0,0.9175767,-0.9175767,10.88726,27.91599,0.1237154,0.9588677,0,0,3.846391
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,41.65154,41.65154,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.63351,2.928814,0,0.9485367,-0.9485367,9.887412,25.35229,0.1237154,0.9912209,0,0,2.928814
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,40.38514,40.38514,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.05024825,0,1.848337,1.75592,0,0,30.68744,1.980278,0,1.848337,-1.848337,7.939094,20.35661,0.1237154,1.931512,0,0,1.980278
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,39.39011,39.39011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74115,0.1319408,0,0,0,7.939094,20.35661,0.1237154,0,0,0,0.1319408
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,38.29639,38.29639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74115,0.1319408,0,0,0,7.939094,20.35661,0.1237154,0,0,0,0.1319408
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,37.37537,37.37537,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.74115,0.1319408,8.36,0,8.36,15.87009,40.69245,0.124045,0.9033981,0,12,0.1319408
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,36.72572,36.72572,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.38115,7.655941,8.36,0,8.36,23.80108,61.02828,0.1243759,0.9374413,0,12,7.655941
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.383332,42.73248,35.98561,3.23324,3.23324,11.39663,0,3.219347,3.23324,73.71346,0,0,0,2.383332,0,0,8.163386,7.755218,16.02115,15.17994,10.13855,0,10.13855,33.41935,85.69048,0.1248108,3.556564,1.906666,12,17.56327
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.252768,53.65777,37.69608,10.09159,10.09159,10.68994,0,3.040554,10.09159,52.05093,0,0,0,5.252768,0,0,0.5983428,0.5684257,5.882603,24.30464,5.821194,0,5.821194,38.94182,99.85062,0.1251441,11.10075,4.202215,12,29.5574
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.03619,65.21717,42.07093,4.226095,4.226095,0,-1,0,4.226095,166.4939,2.52626,0,0,7.03619,4.448521,4.226095,0,0,0.06140886,29.54371,0.06140886,0,0.06140886,39.00008,100,0.1251411,4.648705,5.628952,0,36.5799
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.510942,72.45421,46.42112,1.858534,1.858534,0,-1,0,1.858534,404.1328,5.554592,0,0,7.510942,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1251411,2.044387,6.008754,0,37.10992
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.889333,78.52638,49.90784,6.223515,6.223515,0,-1,0,6.223515,126.7665,1.338264,0,0,7.889333,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1251411,6.845866,6.311466,0,37.48831
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.671699,80.88624,52.54755,1.141276,1.141276,0,-1,0,1.141276,672.2036,6.470356,0,0,7.671699,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1251411,1.255404,6.137359,0,37.27068
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.070351,81.23567,55.04747,11.93556,8.36,0,-1,0,8.36,84.57357,0,3.575558,4.769114,7.070351,8.8,8.36,0,0,0,29.59898,0,1.72965,-1.72965,37.17687,95.32511,0.1251411,13.12911,5.656281,0,36.66933
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.352284,84.45656,56.52768,1.224647,1.224647,0,-1,0,1.224647,600.3597,4.14135,0,0,7.352284,1.289102,1.224647,0,0,1.921833,27.86933,1.921833,0,1.921833,39.00008,100,0.1250462,1.347111,5.881828,0,35.22161
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.075349,79.12819,56.98819,0,0,0,-1,0,0,0,6.075349,0,0,6.075349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250462,0,4.860279,0,35.67433
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.178481,71.86923,57.4487,3.18095,3.18095,0,-1,0,3.18095,131.3596,0.8301134,0,0,4.178481,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1250462,3.499045,3.342785,0,33.77746
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.739765,65.75578,56.7086,4.000392,4.000392,0,-1,0,4.000392,68.4874,0,0,0,2.739765,4.210939,4.000392,0,0,0,29.59898,0,1.471174,-1.471174,37.44933,96.02371,0.1250462,4.400432,2.191812,0,32.33874
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3793488,55.93835,54.76787,7.216546,7.216546,0,-1,0,7.216546,5.256654,0,0,0,0.3793488,7.596364,7.216546,0,0,1.634638,28.1278,0,7.217015,-7.217015,29.84192,76.51759,0.1250462,7.9382,0.3034791,0,28.50715
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,52.86826,52.86826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.653543,20.91079,0,0,0,29.84192,76.51759,0.1250462,0,0,0,20.91079
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,50.78774,50.78774,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.653543,20.91079,0,4.285076,-4.285076,25.32506,64.93591,0.1250462,4.477905,0,0,20.91079
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,48.56742,48.56742,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.41474,16.62571,0,5.039183,-5.039183,20.01329,51.31603,0.1250462,5.265946,0,0,16.62571
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,46.25665,46.25665,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.01383,11.58653,0,1.220124,-1.220124,18.72717,48.01828,0.1250462,1.27503,0,0,11.58653
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,44.49684,44.49684,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.36953,10.36641,0,1.775365,-1.775365,16.85577,43.21983,0.1250462,1.855256,0,0,10.36641
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,43.20576,43.20576,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.34215,8.591041,0,0.4756334,-0.4756334,16.35441,41.93429,0.1250462,0.497037,0,0,8.591041
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,41.79134,41.79134,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.87063,8.115407,0,1.577221,-1.577221,14.69187,37.67138,0.1250462,1.648196,0,0,8.115407
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,40.51671,40.51671,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.6231,6.538186,0,1.673052,-1.673052,12.92832,33.14947,0.1250462,1.748339,0,0,6.538186
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.48205,4.865134,0,0,0,12.92832,33.14947,0.1250462,0,0,0,4.865134
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,38.43619,38.43619,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.48205,4.865134,0,1.468173,-1.468173,11.38073,29.1813,0.1250462,1.53424,0,0,4.865134
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,37.53984,37.53984,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.11335,3.396962,0,1.084182,-1.084182,10.2379,26.25097,0.1250462,1.13297,0,0,3.396962
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,36.86552,36.86552,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.318,2.31278,0,0.156341,-0.156341,10.0731,25.82841,0.1250462,0.1633763,0,0,2.31278
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.906181,41.50462,36.15009,5.188727,5.188727,12,0,3.372,5.188727,36.73697,0,0,0,1.906181,0,0,6.811273,6.470709,30.49171,2.156439,8.37689,0,8.37689,18.02012,46.20534,0.1255872,5.7076,1.524945,12,4.06262
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.258185,50.53572,37.86055,3.78489,3.78489,11.63379,0,3.279349,3.78489,112.5049,0,0,0,4.258185,0,0,7.848901,7.456456,22.11482,9.695641,11.71464,0,11.71464,29.1336,74.70139,0.1259613,4.163379,3.406548,12,13.95383
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.677405,64.03555,42.25185,5.898579,5.898579,0,-1,0,5.898579,113.2036,0,0,0,6.677405,6.20903,5.898579,0,0,10.40018,20.23882,0.468375,0,0.468375,29.57794,75.84073,0.1259382,6.488437,5.341924,0,26.91622
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.609982,73.10549,46.60203,5.779702,5.779702,0,-1,0,5.779702,131.6674,0,0,0,7.609982,6.083897,5.779702,0,0,9.931803,20.66035,1.526085,0,1.526085,31.02571,79.55296,0.125863,6.357672,6.087986,0,28.27034
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.338608,80.95724,50.1381,5.463427,5.463427,0,-1,0,5.463427,152.626,0,0,0,8.338608,5.750976,5.463427,0,0,8.405718,22.03383,2.587632,0,2.587632,33.48056,85.84741,0.1257358,6.00977,6.670887,0,30.37244
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.036964,78.19975,52.73669,0.1403835,0.1403835,0,-1,0,0.1403835,5012.671,1.071106,0,0,7.036964,0.1477721,0.1403835,0,0,5.818086,24.3627,5.818086,0,5.818086,39.00008,100,0.1254507,0.1544219,5.629571,0,31.39967
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.331829,78.12728,55.22838,4.133775,4.133775,0,-1,0,4.133775,153.173,1.980487,0,0,6.331829,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1254507,4.547152,5.065463,0,35.93081
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.68989,86.36825,56.7086,7.768633,7.768633,0,-1,0,7.768633,98.9864,0,0,0.1854962,7.68989,8.177508,7.768633,0,0,0,29.59898,0,0.4876183,-0.4876183,38.48608,98.68207,0.1254507,8.545496,6.151912,0,37.28887
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.014229,79.08781,57.17733,6.314729,6.314729,0,-1,0,6.314729,95.24128,0,0,0,6.014229,6.647083,6.314729,0,0,0.5417981,29.11136,0,0.6328544,-0.6328544,37.819,96.97159,0.1254507,6.946202,4.811383,0,35.12559
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.568819,69.71268,57.5885,3.899585,3.899585,0,-1,0,3.899585,91.51794,0,0,0,3.568819,4.104826,3.899585,0,0,1.24497,28.47851,0,0.5360066,-0.5360066,37.25399,95.52287,0.1254507,4.289543,2.855055,0,32.04733
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.689378,62.29286,56.84839,3.418542,3.418542,0,-1,0,3.418542,49.4181,0,0,0,1.689378,3.598465,3.418542,0,0,1.840532,27.9425,0,1.909086,-1.909086,35.24164,90.36301,0.1254507,3.760396,1.351503,0,29.63188
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3537992,56.04119,54.94879,12.14431,8.36,0,-1,0,8.36,4.232048,0,3.784307,4.998737,0.3537992,8.8,8.36,0,0,3.96174,26.03341,0,8.4462,-8.4462,26.33856,67.53465,0.1254507,13.35874,0.2830394,0,26.38721
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,53.0574,53.0574,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,13.34641,17.58721,0,8.099737,-8.099737,17.80069,45.64271,0.1254507,8.464225,0,0,17.58721
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,50.92754,50.92754,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,22.34612,9.487474,0,6.372723,-6.372723,11.08325,28.41854,0.1254507,6.659495,0,0,9.487474
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,48.70722,48.70722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42692,3.114752,0,0,0,11.08325,28.41854,0.1254507,0,0,0,3.114752
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,46.39645,46.39645,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,29.42692,3.114752,0,0.9299748,-0.9299748,10.10297,25.90501,0.1254507,0.9718236,0,0,3.114752
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,44.61197,44.61197,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,30.46022,2.184777,0,0.4825473,-0.4825473,9.594324,24.60078,0.1254507,0.5042619,0,0,2.184777
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,43.32089,43.32089,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,30.99639,1.70223,0,1.117203,-1.117203,8.416689,21.58121,0.1254507,1.167477,0,0,1.70223
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,41.90647,41.90647,1.318718,0.555776,0,-1,0,0.555776,0,0,0.7629416,0.8948134,0,0.5850273,0.555776,0,0,32.23772,0.5850273,0,0.5850273,-0.5850273,7.800015,20,0.1254507,1.450589,0,0,0.5850273
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,40.64006,40.64006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254507,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,39.66148,39.66148,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254507,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,38.57599,38.57599,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254507,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,37.67964,37.67964,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257413,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,37.00532,37.00532,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262852,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.579916,40.73112,36.31455,5.501554,5.501554,12,0,3.372,5.501554,28.71764,0,0,0,1.579916,0,0,6.498446,6.173524,16.16775,15.048,7.75344,0,7.75344,31.01756,79.53204,0.1267753,6.051709,1.263933,12,16.62792
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.166081,44.21477,38.02502,5.816266,5.816266,11.75209,0,3.309278,5.816266,37.24179,0,0,0,2.166081,0,0,5.93582,5.639029,8.414313,22.0261,7.80511,0,7.80511,38.42214,98.5181,0.1272593,6.397892,1.732865,12,24.19218
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.547208,53.18619,42.44099,4.967347,4.967347,0,-1,0,4.967347,71.4105,0,0,0,3.547208,5.228786,4.967347,0,0,0.6092026,29.0507,0,1.681579,-1.681579,36.6496,93.97314,0.1272593,5.464082,2.837766,0,32.5979
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.333386,57.16172,46.79117,0.05585923,0.05585923,0,-1,0,0.05585923,5967.476,0.7969629,0,0,3.333386,0.05879918,0.05585923,0,0,2.477624,27.36912,2.477624,0,2.477624,39.00008,100,0.1271381,0.06144515,2.666709,0,30.7025
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.104033,67.37761,50.32723,2.631121,2.631121,0,-1,0,2.631121,193.987,2.334432,0,0,5.104033,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1271381,2.894233,4.083227,0,34.70301
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.080478,74.2795,52.91761,1.488333,1.488333,0,-1,0,1.488333,408.5429,4.513812,0,0,6.080478,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1271381,1.637166,4.864383,0,35.67945
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.802942,80.46542,55.41752,4.533324,4.533324,0,-1,0,4.533324,150.0652,2.031021,0,0,6.802942,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1271381,4.986657,5.442353,0,36.40192
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.30552,75.68453,56.84839,1.027269,1.027269,0,-1,0,1.027269,516.4687,4.224185,0,0,5.30552,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1271381,1.129995,4.244416,0,34.9045
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.533861,62.25072,57.3089,3.414918,3.414918,0,-1,0,3.414918,44.9165,0,0,0,1.533861,3.59465,3.414918,0,0,0,29.59898,0,2.060789,-2.060789,36.82782,94.43011,0.1271381,3.75641,1.227089,0,31.13284
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8973323,60.58617,57.72829,1.600833,1.600833,0,-1,0,1.600833,56.0541,0,0,0,0.8973323,1.685087,1.600833,0,0,2.289765,27.53819,0,0.7877546,-0.7877546,35.99745,92.30096,0.1271381,1.760916,0.7178659,0,28.43552
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.078555,60.41928,56.98819,3.724252,3.724252,0,-1,0,3.724252,28.96032,0,0,0,1.078555,3.920265,3.724252,0,0,3.165048,26.75043,0,2.84171,-2.84171,33.00203,84.62041,0.1271381,4.096677,0.8628443,0,27.82899
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3720242,56.23879,55.08858,8.112211,8.112211,0,-1,0,8.112211,4.585978,0,1.776357E-15,0.5634321,0.3720242,8.539169,8.112211,0,0,6.322504,23.90872,0,8.167146,-8.167146,24.3931,62.54628,0.1271381,8.923432,0.2976194,0,24.28075
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,53.1972,53.1972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39711,15.74158,0,0,0,24.3931,62.54628,0.1271381,0,0,0,15.74158
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,51.11668,51.11668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39711,15.74158,0,0,0,24.3931,62.54628,0.1271381,0,0,0,15.74158
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,48.84702,48.84702,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.39711,15.74158,0,1.64442,-1.64442,22.65973,58.10175,0.1271381,1.718419,0,0,15.74158
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,46.56091,46.56091,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.22424,14.09716,0,0.3895404,-0.3895404,22.24911,57.0489,0.1271381,0.4070697,0,0,14.09716
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,44.77644,44.77644,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.65707,13.70762,0,0.5723895,-0.5723895,21.64576,55.50185,0.1271381,0.598147,0,0,13.70762
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29305,13.13523,0,0,0,21.64576,55.50185,0.1271381,0,0,0,13.13523
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,42.04626,42.04626,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.29305,13.13523,0,1.986853,-1.986853,19.55144,50.13179,0.1271381,2.076262,0,0,13.13523
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,40.79631,40.79631,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.50067,11.14838,0,0.1513303,-0.1513303,19.39192,49.72277,0.1271381,0.1581401,0,0,11.14838
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,39.80128,39.80128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.66881,10.99705,0,0,0,19.39192,49.72277,0.1271381,0,0,0,10.99705
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,38.71579,38.71579,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.66881,10.99705,0,1.95255,-1.95255,17.33375,44.44543,0.1271381,2.040415,0,0,10.99705
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,37.81121,37.81121,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.83831,9.044496,0,0.5423463,-0.5423463,16.76207,42.97958,0.1271381,0.5667519,0,0,9.044496
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,37.18623,37.18623,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.44092,8.50215,0,0.5225536,-0.5225536,16.21125,41.56722,0.1271381,0.5460685,0,0,8.50215
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.407183,40.39627,36.4708,1.090118,1.090118,0,0,0,1.090118,129.0854,0,0,0,1.407183,1.147492,1.090118,0,0,24.02154,7.979596,0.2596902,0,0.2596902,16.45761,42.19892,0.1271254,1.19913,1.125746,0,9.386778
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.309553,47.8889,38.20594,0,0,0,0,0,0,0,0,0,0,3.309553,0,0,0,0,23.76185,8.213317,3.309553,0,3.309553,19.59733,50.24946,0.1269638,0,2.647642,0,11.52287
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.483677,56.50972,42.6219,0.7236612,0.7236612,0,-1,0,0.7236612,619.5823,0,0,0,4.483677,0.7617486,0.7236612,0,0,20.45229,11.19191,3.721928,0,3.721928,23.12826,59.30311,0.1267826,0.7960273,3.586941,0,15.67559
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.061175,67.19315,46.97208,1.773995,1.773995,0,-1,0,1.773995,341.6681,0,0,0,6.061175,1.867363,1.773995,0,0,16.73037,14.54165,4.193812,0,4.193812,27.10686,69.50463,0.1265791,1.951395,4.84894,0,20.60283
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.205421,76.19633,50.51637,0,0,0,-1,0,0,0,0,0,0,7.205421,0,0,0,0,12.53655,18.31608,7.205421,0,7.205421,33.94252,87.03194,0.1262309,0,5.764337,0,25.5215
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.595939,81.23286,53.09852,0.6451645,0.6451645,0,-1,0,0.6451645,1177.365,1.585687,0,0,7.595939,0.6791205,0.6451645,0,0,5.331131,24.80096,5.331131,0,5.331131,39.00008,100,0.1259746,0.709681,6.076751,0,32.3969
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.741689,71.97545,55.59843,5.029613,5.029613,0,-1,0,5.029613,94.27542,8.881784E-16,0,0,4.741689,5.29433,5.029613,0,0,0,29.59898,0,0.5526405,-0.5526405,38.41755,98.50632,0.1259746,5.532574,3.793351,0,34.34067
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.99586,70.71146,57.03753,9.030632,8.36,0,-1,0,8.36,47.79737,0,0.6706322,1.573695,3.99586,8.8,8.36,0,0,0.614045,29.04634,0,4.80414,-4.80414,33.35353,85.52171,0.1259746,9.933696,3.196688,0,33.0422
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.033422,75.26234,57.4487,1.197983,1.197983,0,-1,0,1.197983,420.158,0,0,0,5.033422,1.261035,1.197983,0,0,5.951978,24.2422,3.772387,0,3.772387,36.93233,94.6981,0.1257938,1.317781,4.026737,0,29.27562
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.524892,69.9005,57.90921,2.922539,2.922539,0,-1,0,2.922539,120.6106,0,0,0,3.524892,3.076356,2.922539,0,0,2.179591,27.63735,0.4485355,0,0.4485355,37.35785,95.78918,0.1257723,3.214792,2.819913,0,31.16224
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7873495,59.66914,57.17733,0.3924985,0.3924985,0,-1,0,0.3924985,200.5993,0,0,0,0.7873495,0.4131564,0.3924985,0,0,1.731056,28.04103,0.3741932,0,0.3741932,37.71284,96.69941,0.1257544,0.4317484,0.6298796,0,28.82838
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3115588,56.19134,55.22838,3.793537,3.793537,0,-1,0,3.793537,8.212885,0,0,0,0.3115588,3.993197,3.793537,0,0,1.356863,28.3778,0,3.681638,-3.681638,33.83206,86.7487,0.1257544,4.172891,0.2492471,0,28.68936
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,53.337,53.337,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,5.447571,24.69616,0,7.945735,-7.945735,25.45652,65.27299,0.1257544,8.303292,0,0,24.69616
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.27617,16.75043,0,0,0,25.45652,65.27299,0.1257544,0,0,0,16.75043
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,49.03616,49.03616,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,14.27617,16.75043,0,6.096815,-6.096815,19.02991,48.79455,0.1257544,6.371171,0,0,16.75043
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,46.71716,46.71716,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,21.0504,10.65361,0,1.679597,-1.679597,17.25946,44.25494,0.1257544,1.755178,0,0,10.65361
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,44.91623,44.91623,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,22.91662,8.974018,0,0.6465894,-0.6465894,16.5779,42.50734,0.1257544,0.6756859,0,0,8.974018
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,43.61694,43.61694,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,23.63505,8.327429,0,0.3314892,-0.3314892,16.22848,41.61139,0.1257544,0.3464062,0,0,8.327429
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,42.18606,42.18606,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,24.00338,7.99594,0,1.1123,-1.1123,15.05601,38.60508,0.1257544,1.162353,0,0,7.99594
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,40.96077,40.96077,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,25.23927,6.88364,0,2.279506,-2.279506,12.6532,32.44403,0.1257544,2.382084,0,0,6.88364
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,39.96574,39.96574,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,27.77205,4.604134,0,1.437556,-1.437556,11.13788,28.55861,0.1257544,1.502246,0,0,4.604134
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.88025,38.88025,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,29.36933,3.166578,0,0.8170016,-0.8170016,10.27669,26.35043,0.1257544,0.8537667,0,0,3.166578
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.27711,2.349576,0,0,0,10.27669,26.35043,0.1257544,0,0,0,2.349576
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,37.3507,37.3507,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,30.27711,2.349576,0,1.901546,-1.901546,8.272281,21.21093,0.1257544,1.987116,0,0,2.349576
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.036433,42.41317,36.65993,3.714968,3.714968,11.57962,0,3.265644,3.714968,54.81697,0,0,0,2.036433,0,0,7.864654,7.471421,32.38994,0.4480301,9.507854,0,9.507854,17.29222,44.33894,0.1262152,4.086465,1.629147,12,2.484463
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.485937,48.64418,38.39507,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.485937,0,0,8.8,8.36,22.88209,9.005098,11.84594,0,11.84594,28.53027,73.15438,0.1262663,0,2.788749,12,12.49104
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.508605,64.07455,42.83571,0.7348429,0.7348429,0,-1,0,0.7348429,885.7139,0,0,0,6.508605,0.7735189,0.7348429,0,0,11.03615,19.66644,5.735086,0,5.735086,33.97105,87.10507,0.1259937,0.8083272,5.206884,0,26.17505
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.546248,73.55501,47.18589,0,0,0,-1,0,0,0,2.245184,0,0,7.546248,0,0,0,0,5.301065,24.82802,5.301065,0,5.301065,39.00008,100,0.1257428,0,6.036999,0,32.37427
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.169835,76.26331,50.69728,3.386389,3.386389,0,-1,0,3.386389,211.7251,3.605215,0,0,7.169835,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1257428,3.725028,5.735868,0,36.76881
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.598572,81.48747,53.28766,2.208354,2.208354,0,-1,0,2.208354,344.0832,5.273989,0,0,7.598572,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1257428,2.429189,6.078857,0,37.19755
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.079695,87.08009,55.73823,1.981616,1.981616,0,-1,0,1.981616,407.7327,5.993784,0,0,8.079695,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1257428,2.179777,6.463756,0,37.67867
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.812014,82.69799,57.17733,0.1037847,0.1037847,0,-1,0,0.1037847,6563.6,6.702767,0,0,6.812014,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1257428,0.1141632,5.449612,0,36.41099
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.342395,76.70132,57.5885,0,0,0,-1,0,0,0,5.342395,0,0,5.342395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257428,0,4.273916,0,34.94137
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.839281,71.23773,58.04901,3.174001,3.174001,0,-1,0,3.174001,120.9603,0.498228,0,0,3.839281,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1257428,3.491401,3.071425,0,33.43826
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.633072,62.58255,57.3089,1.659177,1.659177,0,-1,0,1.659177,98.42667,0,0,0,1.633072,1.746502,1.659177,0,0,0,29.59898,0,0.1134295,-0.1134295,38.88051,99.69342,0.1257428,1.825095,1.306458,0,31.23205
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3628827,56.49204,55.36818,0,0,0,-1,0,0,0,0.2368499,0,0,0.3628827,0,0,0,0,0.1260328,29.48555,0.1260328,0,0.1260328,39.00008,100,0.1257368,0,0.2903062,0,29.84843
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,53.51791,53.51791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257368,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,51.43739,51.43739,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1257368,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,49.16773,49.16773,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1257368,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,46.85696,46.85696,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1257368,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,45.05603,45.05603,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1257368,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,43.75673,43.75673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1257368,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,42.35053,42.35053,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1257368,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,41.10057,41.10057,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1257368,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.10554,40.10554,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1257368,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,39.0365,39.0365,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1257368,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,38.14015,38.14015,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1257368,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,37.51517,37.51517,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1257368,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.359279,40.63844,36.84085,2.593085,2.593085,0,0,0,2.593085,52.41939,0,0,0,1.359279,2.729563,2.593085,0,0,10.66858,19.99726,0,1.370284,-1.370284,27.43457,70.34491,0.1257368,2.852394,1.087423,0,21.35654
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.217328,48.02191,38.60066,4.018846,4.018846,0,0,0,4.018846,80.05602,0,0,0,3.217328,4.230364,4.018846,0,0,12.19112,18.62697,0,1.013036,-1.013036,26.36674,67.60688,0.1257368,4.420731,2.573862,0,21.8443
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.011938,58.78235,43.01663,7.292486,7.292486,0,-1,0,7.292486,68.72742,0,0,0,5.011938,7.676301,7.292486,0,0,13.31671,17.61394,0,2.664364,-2.664364,23.55825,60.40565,0.1257368,8.021735,4.00955,0,22.62588
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.928374,63.37895,47.37503,5.521786,5.521786,0,-1,0,5.521786,89.25327,0,0,0,4.928374,5.812406,5.521786,0,0,16.27711,14.94957,0,0.8840318,-0.8840318,22.6264,58.01629,0.1257368,6.073964,3.942699,0,19.87795
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.158347,68.16674,50.83708,0,0,0,-1,0,0,0,0,0,0,5.158347,0,0,0,0,17.25937,14.06554,5.158347,0,5.158347,27.52004,70.56406,0.1254936,0,4.126678,0,19.22389
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.998538,83.60838,53.42746,1.626542,1.626542,0,-1,0,1.626542,491.7509,0,0,0,7.998538,1.71215,1.626542,0,0,12.10103,18.70806,6.286388,0,6.286388,33.48383,85.8558,0.1251986,1.789197,6.39883,0,26.70659
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.39667,88.94542,55.87803,0,0,0,-1,0,0,0,2.582032,0,0,8.39667,0,0,0,0,5.814638,24.3658,5.814638,0,5.814638,39.00008,100,0.1249268,0,6.717336,0,32.76247
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.112026,84.2894,57.3089,1.898625,1.898625,0,-1,0,1.898625,374.5883,5.113473,0,0,7.112026,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1249268,2.088488,5.689621,0,36.71101
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.069357,71.76109,57.72829,2.716892,2.716892,0,-1,0,2.716892,149.7799,1.209471,0,0,4.069357,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1249268,2.988581,3.255486,0,33.66833
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.327007,65.87976,58.18881,3.127362,3.127362,0,-1,0,3.127362,74.40801,0,0,0,2.327007,3.29196,3.127362,0,0,0,29.59898,0,0.9649521,-0.9649521,37.98293,97.39193,0.1249268,3.440098,1.861606,0,31.92599
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.091631,64.24097,57.40758,6.752589,6.752589,0,-1,0,6.752589,30.97525,0,0,0,2.091631,7.107988,6.752589,0,0,1.072169,28.63403,0,5.016356,-5.016356,32.69522,83.83374,0.1249268,7.427847,1.673305,0,30.72566
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3727265,56.66367,55.50798,10.44353,8.36,0,-1,0,8.36,4.458451,0,2.083535,3.127889,0.3727265,8.8,8.36,0,0,6.645898,23.61767,0,8.427274,-8.427274,23.8121,61.05654,0.1249268,11.48789,0.2981812,0,23.9904
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,53.65771,53.65771,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,16.00953,15.1904,0,6.353417,-6.353417,17.11501,43.88455,0.1249268,6.639321,0,0,15.1904
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,51.57719,51.57719,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.06889,8.836979,0,7.08958,-7.08958,9.641936,24.72286,0.1249268,7.408611,0,0,8.836979
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,49.30753,49.30753,4.972708,1.660029,0,-1,0,1.660029,0,0,3.312679,3.80995,0,1.747399,1.660029,0,0,30.9462,1.747399,0,1.747399,-1.747399,7.800015,20,0.1249268,5.469979,0,0,1.747399
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,47.02142,47.02142,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,45.21228,45.21228,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,43.89653,43.89653,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,42.50677,42.50677,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,41.26504,41.26504,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,40.27001,40.27001,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249268,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,38.29639,38.29639,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253317,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,37.69608,37.69608,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1257332,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.964437,42.58587,37.02999,2.832945,2.832945,11.63295,0,3.279135,2.832945,69.34258,1.776357E-15,0,0,1.964437,0,0,8.8,8.36,16.16775,15.048,10.32444,0,10.32444,33.45662,85.78604,0.1261503,3.11624,1.57155,12,17.01244
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.650202,52.84425,38.78979,0,0,0,0,0,0,0,0,0,0,4.650202,0,0,0,0,5.843316,24.33999,4.650202,0,4.650202,37.86819,97.09773,0.1259339,0,3.720161,0,28.9902
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.346523,63.91753,43.23043,5.865776,5.865776,0,-1,0,5.865776,108.1958,0,0,0,6.346523,6.174501,5.865776,0,0,1.193114,28.52518,0.1720219,0,0.1720219,38.03138,97.51617,0.1259259,6.452353,5.077218,0,34.8717
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.535129,73.95658,47.54772,6.595095,6.595095,0,-1,0,6.595095,114.2535,0,0,0,7.535129,6.942205,6.595095,0,0,1.021092,28.67999,0.5929241,0,0.5929241,38.59388,98.95847,0.1258984,7.254604,6.028103,0,36.21512
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.782069,74.96729,51.018,0.804362,0.804362,0,-1,0,0.804362,843.1613,5.507204,0,0,6.782069,0.8466969,0.804362,0,0,0.4281684,29.21363,0.4281684,0,0.4281684,39.00008,100,0.1258785,0.8847982,5.425655,0,35.9957
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.621624,77.42845,53.60837,2.50564,2.50564,0,-1,0,2.50564,264.2687,3.984108,0,0,6.621624,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1258785,2.756204,5.297299,0,36.2206
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.5272,84.70969,56.05894,3.395962,3.395962,0,-1,0,3.395962,221.6515,3.952503,0,0,7.5272,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1258785,3.735558,6.02176,0,37.12618
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.260293,80.5058,57.4487,0,0,0,-1,0,0,0,6.260293,0,0,6.260293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258785,0,5.008235,0,35.85927
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.676577,78.44747,57.8681,1.970083,1.970083,0,-1,0,1.970083,288.139,3.602806,0,0,5.676577,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1258785,2.167091,4.541262,0,35.27555
