Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.255982,73.15662,58.32861,0,0,0,-1,0,0,0,4.255982,0,0,4.255982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258785,0,3.404786,0,33.85496
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.082376,64.34741,57.53916,5.361065,5.361065,0,-1,0,5.361065,38.84258,0,0,0,2.082376,5.643226,5.361065,0,0,0,29.59898,0,3.560851,-3.560851,35.24661,90.37575,0.1258785,5.897171,1.665901,0,31.68135
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3619031,56.77072,55.64777,1.535808,1.535808,0,-1,0,1.535808,23.56434,0,0,0,0.3619031,1.61664,1.535808,0,0,3.956501,26.03813,0,1.254737,-1.254737,33.924,86.98445,0.1258785,1.689389,0.2895225,0,26.40003
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,53.83863,53.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.350653,24.78339,0,0,0,33.924,86.98445,0.1258785,0,0,0,24.78339
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,51.75811,51.75811,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.350653,24.78339,0,7.253803,-7.253803,26.27782,67.3789,0.1258785,7.580225,0,0,24.78339
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,49.49667,49.49667,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.41043,17.52959,0,6.489778,-6.489778,19.437,49.83836,0.1258785,6.781817,0,0,17.52959
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,47.20234,47.20234,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.6213,11.03981,0,0.2460552,-0.2460552,19.17763,49.17332,0.1258785,0.2571276,0,0,11.03981
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,45.37674,45.37674,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.89469,10.79375,0,1.164356,-1.164356,17.95029,46.0263,0.1258785,1.216752,0,0,10.79375
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,44.061,44.061,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.18842,9.629399,0,0.3008265,-0.3008265,17.63319,45.21323,0.1258785,0.3143637,0,0,9.629399
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,42.67124,42.67124,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.52267,9.328572,0,2.581729,-2.581729,14.91181,38.23534,0.1258785,2.697907,0,0,9.328572
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,41.44596,41.44596,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.39126,6.746843,0,1.583839,-1.583839,13.2423,33.95455,0.1258785,1.655112,0,0,6.746843
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,40.45092,40.45092,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.15108,5.163004,0,0.8568084,-0.8568084,12.33914,31.63877,0.1258785,0.8953647,0,0,5.163004
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,39.36543,39.36543,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.10309,4.306196,0,1.115147,-1.115147,11.16368,28.62475,0.1258785,1.165329,0,0,4.306196
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,38.48553,38.48553,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.34214,3.191049,0,1.126154,-1.126154,9.976606,25.58099,0.1258785,1.176831,0,0,3.191049
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,37.88522,37.88522,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.59343,2.064895,0,1.290218,-1.290218,8.616596,22.09379,0.1258785,1.348278,0,0,2.064895
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.099125,43.1953,37.23557,5.919566,5.919566,12,0,3.372,5.919566,35.4608,0,0,0,2.099125,0,0,6.080434,5.776412,32.027,0.7746766,7.875538,0,7.875538,16.08799,41.25117,0.1263486,6.511522,1.6793,12,2.873802
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.802839,50.29748,38.99538,2.173225,2.173225,10.97323,0,3.112226,2.173225,174.9859,0,0,0,3.802839,0,0,8.8,8.36,24.15146,7.86266,12.16284,0,12.16284,27.62667,70.83747,0.1266064,2.390548,3.042271,12,11.6655
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.03879,59.34768,43.43602,2.152606,2.152606,0,-1,0,2.152606,234.0786,0,0,0,5.03879,2.265901,2.152606,0,0,11.98862,18.80922,2.772888,0,2.772888,30.25726,77.58257,0.1264781,2.367867,4.031032,0,23.84801
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.101454,60.82055,47.73686,0.07781794,0.07781794,0,-1,0,0.07781794,5270.577,0,0,0,4.101454,0.08191362,0.07781794,0,0,9.215736,21.30482,4.019541,0,4.019541,34.07053,87.36017,0.1262925,0.08559974,3.281163,0,25.40627
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.522519,62.5823,51.20714,1.832395,1.832395,0,-1,0,1.832395,192.2358,0,0,0,3.522519,1.928837,1.832395,0,0,5.196196,24.9224,1.593682,0,1.593682,35.58243,91.23682,0.126219,2.015634,2.818015,0,28.44492
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.024231,63.6358,53.79751,1.578797,1.578797,0,-1,0,1.578797,191.5529,0,0,0,3.024231,1.661891,1.578797,0,0,3.602514,26.35672,1.36234,0,1.36234,36.87486,94.55074,0.1261563,1.736677,2.419385,0,29.38095
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.52527,68.08434,56.24809,7.151236,7.151236,0,-1,0,7.151236,49.29595,0,8.881784E-16,0,3.52527,7.527617,7.151236,0,0,2.240174,27.58282,0,4.002347,-4.002347,32.65602,83.73322,0.1261563,7.86636,2.820216,0,31.10809
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.759341,66.81886,57.63784,0.9067894,0.9067894,0,-1,0,0.9067894,304.2979,0,0,0,2.759341,0.9545151,0.9067894,0,0,6.687226,23.58047,1.804826,0,1.804826,34.36823,88.12348,0.1260733,0.9974683,2.207473,0,26.33982
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.876637,75.31451,58.04901,0,0,0,-1,0,0,0,0,0,0,4.876637,0,0,0,0,4.8824,25.20482,4.876637,0,4.876637,38.99461,99.98598,0.1258496,0,3.90131,0,30.08146
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.432273,70.16727,58.4684,4.849401,4.849401,0,-1,0,4.849401,70.77725,0,0,0,3.432273,5.104633,4.849401,0,0,0.005762722,29.59379,0,1.67236,-1.67236,37.23179,95.46593,0.1258496,5.334342,2.745819,0,33.02607
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.412493,62.28002,57.72829,2.457719,2.457719,0,-1,0,2.457719,57.47172,0,0,0,1.412493,2.587073,2.457719,0,0,1.86394,27.92143,0,1.174579,-1.174579,35.99368,92.29128,0.1258496,2.703491,1.129995,0,29.33393
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2414718,56.57697,55.82869,4.076423,4.076423,0,-1,0,4.076423,5.92362,0,0,0,0.2414718,4.290972,4.076423,0,0,3.169029,26.74685,0,4.0495,-4.0495,31.72513,81.34631,0.1258496,4.484066,0.1931775,0,26.98833
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,53.97842,53.97842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668473,22.69735,0,0,0,31.72513,81.34631,0.1258496,0,0,0,22.69735
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,51.94724,51.94724,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.668473,22.69735,0,6.041044,-6.041044,25.35731,65.0186,0.1258496,6.312891,0,0,22.69735
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,49.67759,49.67759,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.38074,16.65631,0,8.130001,-8.130001,16.78753,43.04487,0.1258496,8.495852,0,0,16.65631
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,47.34214,47.34214,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.41408,8.526307,0,1.732763,-1.732763,14.96104,38.36156,0.1258496,1.810738,0,0,8.526307
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,45.51654,45.51654,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.33937,6.793543,0,2.052783,-2.052783,12.79722,32.81331,0.1258496,2.145159,0,0,6.793543
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,44.20079,44.20079,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.62024,4.74076,0,1.054379,-1.054379,11.6858,29.96354,0.1258496,1.101826,0,0,4.74076
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,42.81104,42.81104,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.79177,3.686381,0,1.407236,-1.407236,10.20245,26.16007,0.1258496,1.470561,0,0,3.686381
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,41.58575,41.58575,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.35537,2.279146,0,0.6507241,-0.6507241,9.516522,24.40129,0.1258496,0.6800067,0,0,2.279146
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,40.61539,40.61539,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,31.0784,1.628422,0,1.317055,-1.317055,8.128224,20.84156,0.1258496,1.376323,0,0,1.628422
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,39.5299,39.5299,1.712121,0.2957977,0,-1,0,0.2957977,0,0,1.416324,1.587536,0,0.311366,0.2957977,0,0,32.54179,0.311366,0,0.311366,-0.311366,7.800015,20,0.1258496,1.883333,0,0,0.311366
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,38.65,38.65,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262116,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,38.06614,38.06614,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1264729,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.475187,41.58717,37.44116,4.692933,4.692933,11.70007,0,3.296118,4.692933,31.43423,0,0,0,1.475187,0,0,7.007138,6.656782,16.16775,15.048,8.131968,0,8.131968,31.37666,80.45282,0.1269543,5.162226,1.18015,12,16.52319
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.353237,52.31154,39.20097,7.328786,7.328786,0,0,0,7.328786,59.39915,0,8.881784E-16,0,4.353237,7.714511,7.328786,0,0,8.035785,22.36677,0,3.361274,-3.361274,27.83357,71.36798,0.1269543,8.061665,3.482589,0,26.72001
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.069734,59.66075,43.61694,1.258173,1.258173,0,-1,0,1.258173,402.944,0,0,0,5.069734,1.324393,1.258173,0,0,11.77053,19.0055,3.745341,0,3.745341,31.38671,80.47858,0.1267831,1.383991,4.055787,0,24.07523
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.944088,71.88571,47.91777,7.26453,7.26453,0,-1,0,7.26453,95.58895,0,0,0,6.944088,7.646874,7.26453,0,0,8.025193,22.3763,0,0.7027857,-0.7027857,30.64591,78.5791,0.1267831,7.990983,5.555271,0,29.32039
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.942674,76.11677,51.38805,3.710587,3.710587,0,-1,0,3.710587,187.1045,0,0,0,6.942674,3.905881,3.710587,0,0,8.806067,21.67352,3.036793,0,3.036793,33.52686,85.96615,0.1266446,4.081645,5.554139,0,28.61619
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.199139,71.88194,53.93731,3.741095,3.741095,0,-1,0,3.741095,138.9737,0,0,0,5.199139,3.937995,3.741095,0,0,5.769274,24.40663,1.261144,0,1.261144,34.72329,89.0339,0.1265872,4.115204,4.159311,0,29.60577
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.48878,75.90727,56.38788,4.355729,4.355729,0,-1,0,4.355729,126.0129,0,0,0,5.48878,4.584978,4.355729,0,0,4.50813,25.54166,0.9038016,0,0.9038016,35.58071,91.23241,0.1265461,4.791302,4.391024,0,31.03044
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.436456,77.31791,57.77764,2.244019,2.244019,0,-1,0,2.244019,242.2643,0,0,0,5.436456,2.362125,2.244019,0,0,3.604328,26.35508,3.074331,0,3.074331,38.49728,98.71077,0.1264064,2.468421,4.349164,0,31.79154
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.557582,78.3167,58.18881,2.074993,2.074993,0,-1,0,2.074993,267.8362,2.843382,0,0,5.557582,2.184203,2.074993,0,0,0.5299975,29.12198,0.5299975,0,0.5299975,39.00008,100,0.1263824,2.282492,4.446065,0,34.67956
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.022574,68.8098,58.6082,5.005594,5.005594,0,-1,0,5.005594,60.38393,0,0,0,3.022574,5.269046,5.005594,0,0,0,29.59898,0,2.246472,-2.246472,36.63209,93.92825,0.1263824,5.506153,2.418059,0,32.62155
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.471604,62.6216,57.8681,0.8543607,0.8543607,0,-1,0,0.8543607,172.2462,0,0,0,1.471604,0.899327,0.8543607,0,0,2.49608,27.35251,0.5722767,0,0.5722767,37.175,95.32032,0.1263564,0.9397967,1.177283,0,28.82411
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3308318,56.99659,55.96849,9.212516,8.36,0,-1,0,8.36,3.957318,0,0.8525155,1.773767,0.3308318,8.8,8.36,0,0,1.923803,27.86756,0,8.469169,-8.469169,28.24771,72.42989,0.1263564,10.13377,0.2646654,0,28.19839
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,54.16756,54.16756,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.33399,19.39839,0,8.280997,-8.280997,19.51877,50.04803,0.1263564,8.653643,0,0,19.39839
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,52.08704,52.08704,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.5351,11.11739,0,3.153334,-3.153334,16.19487,41.52522,0.1263564,3.295234,0,0,11.11739
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,49.81738,49.81738,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,24.0388,7.964055,0,2.190343,-2.190343,13.88604,35.60516,0.1263564,2.288908,0,0,7.964055
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,47.5066,47.5066,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.47252,5.773712,0,0.8595196,-0.8595196,12.98003,33.28206,0.1263564,0.898198,0,0,5.773712
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,45.68101,45.68101,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.42754,4.914192,0,1.030069,-1.030069,11.89424,30.49799,0.1263564,1.076422,0,0,4.914192
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,44.35704,44.35704,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.57206,3.884123,0,0.3940711,-0.3940711,11.47885,29.4329,0.1263564,0.4118043,0,0,3.884123
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,42.95084,42.95084,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,29.00992,3.490052,0,0.4137788,-0.4137788,11.04269,28.31454,0.1263564,0.4323988,0,0,3.490052
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,41.75022,41.75022,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.46967,3.076273,0,0.5001115,-0.5001115,10.51553,26.96284,0.1263564,0.5226166,0,0,3.076273
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,40.75519,40.75519,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,30.02535,2.576162,0,0.9567243,-0.9567243,9.507052,24.37701,0.1263564,0.999777,0,0,2.576162
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,39.71082,39.71082,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,31.08838,1.619437,0,1.071778,-1.071778,8.377299,21.48021,0.1263564,1.120008,0,0,1.619437
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,38.83091,38.83091,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,32.27924,0.5476595,0,0.3486099,-0.3486099,8.009832,20.53799,0.1263564,0.3642974,0,0,0.5476595
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,38.25528,38.25528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.66659,0.1990496,0,0,0,8.009832,20.53799,0.1263564,0,0,0,0.1990496
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7021518,39.57906,37.63029,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,95.67775,0,0,0,0.7021518,0,0,8.8,8.36,32.66659,0.1990496,9.062152,0,9.062152,16.60695,42.58183,0.1266038,0.8072587,0.5617214,12,0.9012014
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6426848,41.16694,39.36543,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6426848,0,0,8.8,8.36,23.60443,8.354986,9.002685,0,9.002685,25.14764,64.481,0.1267788,0,0.5141478,12,8.997671
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6019679,45.51592,43.7814,3.153775,3.153775,0,-1,0,3.153775,19.08722,0,4.440892E-16,0,0.6019679,3.319763,3.153775,0,0,14.60175,16.4574,0,2.717795,-2.717795,22.28283,57.13536,0.1267788,3.469153,0.4815744,0,17.05937
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.363113,55.31862,48.05758,0,0,0,-1,0,0,0,0,0,0,2.363113,0,0,0,0,17.62152,13.73961,2.363113,0,2.363113,24.52468,62.88367,0.126672,0,1.89049,0,16.10272
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7564108,53.82899,51.52785,3.362167,3.362167,0,-1,0,3.362167,22.49772,0,4.440892E-16,0,0.7564108,3.539123,3.362167,0,0,15.25841,15.86641,0,2.782712,-2.782712,21.59144,55.36256,0.126672,3.698383,0.6051286,0,16.62282
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.030504,57.28582,54.0771,7.660284,7.660284,0,-1,0,7.660284,13.45255,0,0,0.06631207,1.030504,8.063457,7.660284,0,0,18.35031,13.0837,0,7.032953,-7.032953,14.17806,36.35393,0.126672,8.426312,0.8244029,0,14.1142
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.014364,66.5371,56.52768,7.684597,7.684597,0,-1,0,7.684597,39.22606,0,0,2.13212,3.014364,8.089048,7.684597,0,0,26.16471,6.050744,0,5.074685,-5.074685,8.828873,22.63809,0.126672,8.453056,2.411491,0,9.065108
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.49073,77.7022,57.90921,1.720756,1.720756,0,-1,0,1.720756,319.0883,0,0,0,5.49073,1.811322,1.720756,0,0,31.80324,0.9760593,3.679408,0,3.679408,12.31947,31.58831,0.1265062,1.892832,4.392584,0,6.46679
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.696703,71.00605,58.32861,0,0,0,-1,0,0,0,0,0,0,3.696703,0,0,0,0,28.12383,4.287527,3.696703,0,3.696703,15.82647,40.5806,0.12634,0,2.957362,0,7.98423
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7854939,61.26139,58.748,5.109326,5.109326,0,-1,0,5.109326,15.37373,0,0,0,0.7854939,5.378238,5.109326,0,0,24.42713,7.61456,0,4.592744,-4.592744,10.98529,28.16735,0.12634,5.620259,0.6283951,0,8.400053
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7997923,60.55456,58.00789,3.268749,3.268749,0,-1,0,3.268749,24.46784,0,4.440892E-16,0.5729395,0.7997923,3.440789,3.268749,0,0,29.53018,3.021815,0,2.640996,-2.640996,8.201433,21.02927,0.12634,3.595624,0.6398338,0,3.821607
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3093704,57.07018,56.10828,7.806823,0.6556795,0,-1,0,0.6556795,47.18318,0,7.151143,8.166947,0.3093704,0.6901889,0.6556795,0,0,32.46462,0.3808185,0,0.3808185,-0.3808185,7.800015,20,0.12634,8.587504,0.2474964,0,0.6901889
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,54.25802,54.25802,1.715681,0,0,-1,0,0,0,0,1.715681,1.887249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,1.887249,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,52.22684,52.22684,7.255804,0,0,-1,0,0,0,0,7.255804,7.981384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,7.981384,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,49.95718,49.95718,4.609711,0,0,-1,0,0,0,0,4.609711,5.070683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,5.070683,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,47.6464,47.6464,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,45.79613,45.79613,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,44.47217,44.47217,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,43.09064,43.09064,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,41.86535,41.86535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,40.88676,40.88676,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,39.85062,39.85062,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12634,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,38.97071,38.97071,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126547,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,38.43619,38.43619,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268099,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.906873,43.20914,37.79477,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.906873,0,0,8.8,8.36,16.16775,15.048,10.26687,0,10.26687,33.40201,85.64601,0.1269255,0,1.525498,12,16.95487
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.31376,49.31545,39.5299,2.611452,2.611452,0,0,0,2.611452,126.8934,0,0,0,3.31376,2.748897,2.611452,0,0,5.90088,24.28819,0.5648633,0,0.5648633,33.93789,87.02005,0.1269003,2.872597,2.651008,0,27.60195
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.132297,56.76766,43.94587,4.739147,4.739147,0,-1,0,4.739147,87.19495,0,0,0,4.132297,4.988576,4.739147,0,0,5.336017,24.79656,0,0.8562791,-0.8562791,33.03529,84.7057,0.1269003,5.213062,3.305837,0,28.92886
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.905004,64.2197,48.19737,5.939433,5.939433,0,-1,0,5.939433,82.58372,0,0,0,4.905004,6.252034,5.939433,0,0,6.287438,23.94028,0,1.34703,-1.34703,31.6154,81.06496,0.1269003,6.533376,3.924003,0,28.84529
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.915855,76.34281,51.66765,1.850788,1.850788,0,-1,0,1.850788,373.6709,0,0,0,6.915855,1.948198,1.850788,0,0,7.784139,22.59325,4.967658,0,4.967658,36.32813,93.14886,0.1266789,2.035867,5.532684,0,29.50911
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.431237,81.86963,54.20868,1.094885,1.094885,0,-1,0,1.094885,678.7231,3.462245,0,0,7.431237,1.152511,1.094885,0,0,2.816481,27.06415,2.816481,0,2.816481,39.00008,100,0.1265537,1.204373,5.94499,0,34.49538
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.497407,80.61879,56.66748,4.075206,4.075206,0,-1,0,4.075206,159.4375,2.207716,0,0,6.497407,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1265537,4.482727,5.197926,0,36.09639
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.512969,73.85384,58.04901,2.412818,2.412818,0,-1,0,2.412818,187.0414,1.97316,0,0,4.512969,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1265537,2.6541,3.610375,0,34.11195
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.927755,76.00562,58.4684,1.083327,1.083327,0,-1,0,1.083327,454.8726,3.787411,0,0,4.927755,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1265537,1.191659,3.942204,0,34.52673
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.386368,74.30035,58.88779,1.498942,1.498942,0,-1,0,1.498942,292.631,2.808535,0,0,4.386368,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1265537,1.648836,3.509095,0,33.98535
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.033561,61.45937,58.14769,9.207461,8.36,0,-1,0,8.36,12.36316,0,0.847461,1.768207,1.033561,8.8,8.36,0,0,0,29.59898,0,7.766439,-7.766439,30.81353,79.0089,0.1265537,10.12821,0.8268484,0,30.63254
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3101211,57.21324,56.24809,3.557585,3.557585,0,-1,0,3.557585,8.71718,0,0,0,0.3101211,3.744827,3.557585,0,0,8.629377,21.83254,0,3.434705,-3.434705,27.19304,69.72559,0.1265537,3.913344,0.2480969,0,22.14266
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,54.44716,54.44716,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.44572,18.39783,0,7.027948,-7.027948,19.78493,50.73048,0.1265537,7.344205,0,0,18.39783
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,52.36663,52.36663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25455,11.36989,0,0,0,19.78493,50.73048,0.1265537,0,0,0,11.36989
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,50.09698,50.09698,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.25455,11.36989,0,4.613438,-4.613438,14.92194,38.2613,0.1265537,4.821043,0,0,11.36989
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,47.7862,47.7862,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.38059,6.756447,0,2.015083,-2.015083,12.79785,32.81494,0.1265537,2.105761,0,0,6.756447
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,45.95238,45.95238,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.61957,4.741364,0,0.1109088,-0.1109088,12.68094,32.51518,0.1265537,0.1158997,0,0,4.741364
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,44.63664,44.63664,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.7428,4.630456,0,2.184489,-2.184489,10.37829,26.61095,0.1265537,2.282791,0,0,4.630456
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,43.24688,43.24688,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.17001,2.445967,0,0.4592989,-0.4592989,9.894148,25.36956,0.1265537,0.4799673,0,0,2.445967
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.0216,42.0216,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.68034,1.986668,0,1.303195,-1.303195,8.520459,21.84729,0.1265537,1.361839,0,0,1.986668
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,41.0759,41.0759,2.347204,0.6492994,0,-1,0,0.6492994,0,0,1.697904,1.932625,0,0.6834731,0.6492994,0,0,32.12834,0.6834731,0,0.6834731,-0.6834731,7.800015,20,0.1265537,2.581924,0,0,0.6834731
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.03153,40.03153,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265537,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,39.15985,39.15985,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268613,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,38.62533,38.62533,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1271468,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.278989,44.52565,38.00035,3.295317,3.295317,11.5642,0,3.261743,3.295317,69.15842,0,0,0,2.278989,0,0,8.268886,7.855441,16.16775,15.048,10.13443,0,10.13443,33.27637,85.32384,0.1275358,3.624849,1.823191,12,17.32699
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.623091,47.38507,39.73549,0,0,0,0,0,0,0,0,0,0,2.623091,0,0,0,0,6.033323,24.16899,2.623091,0,2.623091,35.76485,91.70455,0.1274196,0,2.098473,0,26.79208
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.202338,50.71478,44.15145,0,0,0,-1,0,0,0,0,0,0,2.202338,0,0,0,0,3.410232,26.52977,2.202338,0,2.202338,37.85417,97.06178,0.1273222,0,1.76187,0,28.73211
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.911918,72.31964,48.38651,4.856098,4.856098,0,-1,0,4.856098,142.3348,0.592343,0,0,6.911918,5.111681,4.856098,0,0,1.207894,28.51187,1.207894,0,1.207894,39.00008,100,0.1272689,5.341707,5.529535,0,35.42379
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.930604,76.57939,51.80745,3.609234,3.609234,0,-1,0,3.609234,192.0242,3.131411,0,0,6.930604,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1272689,3.970157,5.544484,0,36.52958
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.725429,83.46629,54.34848,5.935004,5.935004,0,-1,0,5.935004,130.1672,1.478056,0,0,7.725429,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1272689,6.528505,6.180343,0,37.32441
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.244452,75.32748,56.75793,3.310976,3.310976,0,-1,0,3.310976,158.396,1.759215,0,0,5.244452,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1272689,3.642074,4.195562,0,34.84343
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.726604,67.24763,58.14769,6.723809,6.723809,0,-1,0,6.723809,40.55148,0,8.881784E-16,0,2.726604,7.077694,6.723809,0,0,0,29.59898,0,4.351089,-4.351089,34.41363,88.23989,0.1272689,7.39619,2.181283,0,32.32558
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.460695,63.29954,58.55886,3.38913,3.38913,0,-1,0,3.38913,43.09941,0,0,0,1.460695,3.567505,3.38913,0,0,4.834544,25.24789,0,2.10681,-2.10681,32.19286,82.54562,0.1272689,3.728043,1.168556,0,26.70858
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.627532,71.45985,58.97825,6.198249,6.198249,0,-1,0,6.198249,58.5251,0,0,0,3.627532,6.524473,6.198249,0,0,7.175444,23.14108,0,2.896941,-2.896941,29.13921,74.71577,0.1272689,6.818074,2.902025,0,26.76861
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.764754,63.99361,58.23815,1.659824,1.659824,0,-1,0,1.659824,106.3217,0,0,0,1.764754,1.747183,1.659824,0,0,10.39427,20.24414,0.0175707,0,0.0175707,29.15588,74.75851,0.1272681,1.825806,1.411803,0,22.00889
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3137856,57.36546,56.38788,10.42647,8.36,0,-1,0,8.36,3.753417,0,2.066467,3.109114,0.3137856,8.8,8.36,0,0,10.3767,20.25995,0,8.486215,-8.486215,20.21062,51.82201,0.1272681,11.46911,0.2510285,0,20.57374
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,54.58696,54.58696,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,19.80582,11.77374,0,8.8,-8.8,10.93461,28.0374,0.1272681,10.55759,0,0,11.77374
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,52.54755,52.54755,5.914,2.825049,0,-1,0,2.825049,0,0,3.088951,3.680351,0,2.973736,2.825049,0,0,29.5836,2.973736,0,2.973736,-2.973736,7.800015,20,0.1272681,6.5054,0,0,2.973736
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,50.27789,50.27789,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272681,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,47.96712,47.96712,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272681,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,46.14152,46.14152,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272681,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,44.82578,44.82578,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272681,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,43.43602,43.43602,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272681,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,42.2354,42.2354,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272681,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,41.26504,41.26504,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272681,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,40.22067,40.22067,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272681,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,39.36543,39.36543,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275829,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,38.85558,38.85558,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1279098,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.023358,44.0048,38.23061,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,732.4115,0,0,0,2.023358,0,0,8.8,8.36,16.16775,15.048,10.38336,0,10.38336,33.51252,85.92936,0.1280404,0.3038856,1.618686,12,17.07136
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.188708,52.60537,39.96574,6.87883,6.87883,0,0,0,6.87883,60.89275,0,0,0,4.188708,7.240874,6.87883,0,0,5.784396,24.39302,0,3.052165,-3.052165,30.29525,77.67999,0.1280404,7.566713,3.350967,0,28.58173
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.427533,65.5511,44.35704,0.3627531,0.3627531,0,-1,0,0.3627531,1771.875,0,0,0,6.427533,0.3818454,0.3627531,0,0,9.175691,21.34086,6.045688,0,6.045688,36.0307,92.38622,0.1277749,0.3990284,5.142026,0,27.76839
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.772262,76.23442,48.52631,2.417177,2.417177,0,-1,0,2.417177,321.5428,2.097862,0,0,7.772262,2.544397,2.417177,0,0,3.130003,26.78197,3.130003,0,3.130003,39.00008,100,0.1276379,2.658895,6.217809,0,34.55424
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.710677,80.30142,51.94724,4.913921,4.913921,0,-1,0,4.913921,156.9149,2.538128,0,0,7.710677,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1276379,5.405313,6.168541,0,37.30965
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.71582,83.60065,54.48827,0.2352864,0.2352864,0,-1,0,0.2352864,3279.331,7.46815,0,0,7.71582,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1276379,0.2588151,6.172656,0,37.3148
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.601759,86.17123,56.89773,2.205743,2.205743,0,-1,0,2.205743,344.6349,5.279924,0,0,7.601759,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1276379,2.426317,6.081407,0,37.20074
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.571374,82.95656,58.28749,1.111464,1.111464,0,-1,0,1.111464,591.2359,5.401412,0,0,6.571374,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1276379,1.22261,5.257099,0,36.17035
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.959666,80.67772,58.69866,0.2891325,0.2891325,0,-1,0,0.2891325,2061.223,5.655316,0,0,5.959666,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1276379,0.3180457,4.767733,0,35.55864
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.687467,75.77069,59.11805,0.3070042,0.3070042,0,-1,0,0.3070042,1526.841,4.364305,0,0,4.687467,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1276379,0.3377046,3.749973,0,34.28645
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.614852,67.09542,58.37794,0.5801737,0.5801737,0,-1,0,0.5801737,450.7015,2.004143,0,0,2.614852,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1276379,0.638191,2.091881,0,32.21383
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3211762,57.47971,56.47834,3.010998,3.010998,0,-1,0,3.010998,10.66677,0,0,0,0.3211762,3.169472,3.010998,0,0,0,29.59898,0,2.848296,-2.848296,35.99771,92.30164,0.1276379,3.312098,0.256941,0,29.92015
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,54.71853,54.71853,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.164773,26.75068,0,8.099957,-8.099957,27.45961,70.40911,0.1276379,8.464455,0,0,26.75068
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,52.68735,52.68735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.16472,18.65073,0,0,0,27.45961,70.40911,0.1276379,0,0,0,18.65073
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,50.41769,50.41769,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.16472,18.65073,0,8.8,-8.8,18.18359,46.6245,0.1276379,15.27035,0,0,18.65073
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,48.10691,48.10691,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.9425,9.850726,0,0.363855,-0.363855,17.80006,45.64108,0.1276379,0.3802285,0,0,9.850726
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,46.30599,46.30599,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.34679,9.486871,0,0.4411592,-0.4411592,17.33503,44.44872,0.1276379,0.4610113,0,0,9.486871
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,44.98202,44.98202,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.83696,9.045712,0,2.228829,-2.228829,14.98564,38.42464,0.1276379,2.329127,0,0,9.045712
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,43.60049,43.60049,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.31344,6.816883,0,0.5209101,-0.5209101,14.43655,37.01673,0.1276379,0.5443511,0,0,6.816883
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,42.41632,42.41632,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.89223,6.295972,0,1.738131,-1.738131,12.6044,32.31892,0.1276379,1.816347,0,0,6.295972
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,41.44596,41.44596,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.82349,4.557841,0,1.827672,-1.827672,10.67787,27.37909,0.1276379,1.909917,0,0,4.557841
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,40.40158,40.40158,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.85423,2.730169,0,1.790807,-1.790807,8.790191,22.53891,0.1276379,1.871393,0,0,2.730169
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,39.54635,39.54635,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.84402,0.9393626,8.36,0,8.36,16.72118,42.87474,0.1279603,1.488488,0,12,0.9393626
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,39.0365,39.0365,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.48402,8.463363,8.36,0,8.36,24.65218,63.21058,0.1282101,0.67593,0,12,8.463363
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.153467,44.60522,38.43619,1.127314,1.127314,9.927314,0,2.84761,1.127314,191.0264,1.776357E-15,0,0,2.153467,0,0,8.8,8.36,15.12402,15.98736,10.51347,0,10.51347,34.62613,88.78476,0.1284136,1.240045,1.722774,12,18.14083
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.827437,51.64795,40.17133,2.478778,2.478778,0,0,0,2.478778,154.4082,0,0,0,3.827437,2.60924,2.478778,0,0,4.61055,25.44948,1.218197,0,1.218197,35.78181,91.74805,0.1283605,2.726655,3.061949,0,29.27692
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.014871,60.50935,44.54618,6.773167,6.773167,0,-1,0,6.773167,74.04026,0,0,0,5.014871,7.12965,6.773167,0,0,3.392353,26.54586,0,2.114779,-2.114779,33.55264,86.03223,0.1283605,7.450484,4.011897,0,31.56073
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.062872,69.23288,48.70722,6.655176,6.655176,0,-1,0,6.655176,91.1001,8.881784E-16,0,0,6.062872,7.005448,6.655176,0,0,5.742107,24.43108,0,0.9425766,-0.9425766,32.55907,83.48463,0.1283605,7.320693,4.850297,0,30.49395
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.37414,78.91663,52.08704,10.70796,8.36,0,-1,0,8.36,88.20741,0,2.347957,3.418752,7.37414,8.8,8.36,0,0,6.789415,23.4885,0,1.42586,-1.42586,31.05609,79.63083,0.1283605,11.77875,5.899312,0,30.86264
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.593552,83.18576,54.62807,0.04126022,0.04126022,0,-1,0,0.04126022,18404.05,0,0,0,7.593552,0.04343181,0.04126022,0,0,8.373704,22.06264,7.55012,0,7.55012,38.21876,97.99662,0.1280325,0.04538625,6.074841,0,29.6562
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.785521,82.39967,57.03753,0.9755363,0.9755363,0,-1,0,0.9755363,695.5683,4.935058,0,0,6.785521,1.02688,0.9755363,0,0,0.8235834,28.85775,0.8235834,0,0.8235834,39.00008,100,0.1279969,1.07309,5.428417,0,35.64327
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.368508,77.78341,58.41906,2.752191,2.752191,0,-1,0,2.752191,195.0631,2.471465,0,0,5.368508,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1279969,3.02741,4.294806,0,34.96749
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.348911,78.19223,58.83846,4.727178,4.727178,0,-1,0,4.727178,113.1523,0.3729343,0,0,5.348911,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1279969,5.199895,4.279129,0,34.94789
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.99447,73.17683,59.25785,3.220622,3.220622,0,-1,0,3.220622,124.0279,0.6043423,0,0,3.99447,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1279969,3.542684,3.195576,0,33.59345
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.13319,65.4998,58.4684,0.2762077,0.2762077,0,-1,0,0.2762077,772.3137,1.842445,0,0,2.13319,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1279969,0.3038285,1.706552,0,31.73217
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2945604,57.53688,56.61814,5.066692,5.066692,0,-1,0,5.066692,5.813664,0,0,0,0.2945604,5.33336,5.066692,0,0,0,29.59898,0,5.038799,-5.038799,33.68872,86.38115,0.1279969,5.573361,0.2356483,0,29.89354
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,54.85833,54.85833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.598666,24.56018,0,0,0,33.68872,86.38115,0.1279969,0,0,0,24.56018
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,52.77781,52.77781,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.598666,24.56018,0,7.341393,-7.341393,25.95021,66.53886,0.1279969,7.671755,0,0,24.56018
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,50.55749,50.55749,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.75577,17.21879,0,8.108595,-8.108595,17.403,44.62299,0.1279969,8.473481,0,0,17.21879
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,48.24671,48.24671,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.76532,9.110191,0,1.059328,-1.059328,16.28637,41.75984,0.1279969,1.106998,0,0,9.110191
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,46.43756,46.43756,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.94235,8.050863,0,1.971878,-1.971878,14.20783,36.43026,0.1279969,2.060613,0,0,8.050863
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,45.14649,45.14649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13333,6.078985,0,0,0,14.20783,36.43026,0.1279969,0,0,0,6.078985
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,43.75673,43.75673,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.13333,6.078985,0,1.187115,-1.187115,12.9565,33.22173,0.1279969,1.240536,0,0,6.078985
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,42.55611,42.55611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45234,4.89187,0,0,0,12.9565,33.22173,0.1279969,0,0,0,4.89187
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,41.58575,41.58575,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.45234,4.89187,0,0.2690337,-0.2690337,12.67291,32.49458,0.1279969,0.2811403,0,0,4.89187
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,40.56605,40.56605,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.75127,4.622836,0,0.3547938,-0.3547938,12.29893,31.53565,0.1279969,0.3707595,0,0,4.622836
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,39.71082,39.71082,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.14548,4.268042,0,0.3572066,-0.3572066,11.9224,30.57019,0.1279969,0.3732809,0,0,4.268042
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,39.20097,39.20097,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.54238,3.910836,0,0.6803133,-0.6803133,11.20529,28.73144,0.1279969,0.7109274,0,0,3.910836
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.09022,44.61349,38.62533,0,0,0,0,0,0,0,0,0,0,2.09022,0,0,0,0,29.29828,3.230522,2.09022,0,2.09022,13.18824,33.81594,0.1279064,0,1.672176,0,5.320742
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.495465,54.03021,40.3358,3.404568,3.404568,0,0,0,3.404568,132.0422,0,0,0,4.495465,3.583755,3.404568,0,0,27.20807,5.111721,0.9117092,0,0.9117092,14.05317,36.03368,0.127867,3.745025,3.596372,0,9.607185
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.548471,62.63471,44.71065,1.80981,1.80981,0,-1,0,1.80981,306.5775,0,0,0,5.548471,1.905063,1.80981,0,0,26.29635,5.932259,3.643408,0,3.643408,17.50961,44.89634,0.1277097,1.990791,4.438776,0,11.48073
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.940535,77.407,48.84702,3.661527,3.661527,0,-1,0,3.661527,216.864,0,0,0,7.940535,3.854239,3.661527,0,0,22.65295,9.211326,4.086296,0,4.086296,21.38621,54.83632,0.1275338,4.02768,6.352428,0,17.15186
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.149992,82.77967,52.22684,5.20333,5.20333,0,-1,0,5.20333,156.6303,0,0,0,8.149992,5.47719,5.20333,0,0,18.56665,12.88899,2.672802,0,2.672802,23.92185,61.33795,0.127419,5.723663,6.519993,0,21.03898
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.813319,84.44546,54.76787,3.164259,3.164259,0,-1,0,3.164259,246.9241,0,0,0,7.813319,3.330799,3.164259,0,0,15.89385,15.29451,4.48252,0,4.48252,28.17434,72.24175,0.1272269,3.480685,6.250655,0,23.10783
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.026633,83.71278,57.17733,5.609799,5.609799,0,-1,0,5.609799,125.2564,0,0,0,7.026633,5.905052,5.609799,0,0,11.41133,19.32878,1.121582,0,1.121582,29.23837,74.97002,0.127179,6.170779,5.621307,0,26.35542
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.848492,80.01842,58.55886,6.880911,6.880911,0,-1,0,6.880911,84.9959,0,0,0,5.848492,7.243064,6.880911,0,0,10.28975,20.33821,0,1.394572,-1.394572,27.76836,71.20078,0.127179,7.569002,4.678793,0,26.1867
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.541497,79.12256,58.92891,0,0,0,-1,0,0,0,0,0,0,5.541497,0,0,0,0,11.83927,18.94363,5.541497,0,5.541497,33.02548,84.68056,0.1269425,0,4.433197,0,24.48513
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.654848,71.97115,59.3483,2.125053,2.125053,0,-1,0,2.125053,171.9885,0,0,0,3.654848,2.236898,2.125053,0,0,6.297775,23.93098,1.41795,0,1.41795,34.37067,88.12975,0.1268821,2.337559,2.923878,0,27.58583
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.14175,65.62473,58.55886,7.296609,7.296609,0,-1,0,7.296609,29.35268,0,8.881784E-16,0,2.14175,7.680641,7.296609,0,0,4.879826,25.20713,0,5.538891,-5.538891,28.53217,73.15925,0.1268821,8.02627,1.7134,0,27.34888
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2937715,57.62543,56.7086,6.147295,6.147295,0,-1,0,6.147295,4.778874,0,0,0,0.2937715,6.470837,6.147295,0,0,11.03415,19.66824,0,6.177066,-6.177066,22.02097,56.4639,0.1268821,6.762025,0.2350172,0,19.96202
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,54.94879,54.94879,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,17.89755,13.49118,0,8.8,-8.8,12.74495,32.6793,0.1268821,11.53973,0,0,13.49118
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,52.96695,52.96695,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,27.67533,4.691178,0,3.916059,-3.916059,8.617063,22.09499,0.1268821,4.092282,0,0,4.691178
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,50.69728,50.69728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.02651,0.7751191,0,0,0,8.617063,22.09499,0.1268821,0,0,0,0.7751191
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,48.42763,48.42763,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,32.02651,0.7751191,0,0.1674962,-0.1674962,8.440506,21.64228,0.1268821,0.1750336,0,0,0.7751191
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,46.57736,46.57736,1.391952,0.5772417,0,-1,0,0.5772417,0,0,0.8147101,0.9539053,0,0.6076229,0.5772417,0,0,32.21262,0.6076229,0,0.6076229,-0.6076229,7.800015,20,0.1268821,1.531147,0,0,0.6076229
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,45.28629,45.28629,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268821,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,43.9212,43.9212,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268821,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,42.72058,42.72058,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268821,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,41.76667,41.76667,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268821,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,40.75519,40.75519,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268821,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,39.89996,39.89996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268821,0,0,0,0
