Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1980001,42.58157,42.0216,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.59242,1.776357E-15,0,0,0.1980001,0,0,8.8,8.36,24.52775,7.524,8.558001,0,8.558001,23.84984,61.15331,0.1274825,1.008688,0.1584001,12,7.722
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.872547,47.08535,41.63509,4.243285,4.243285,11.703,0,3.296858,4.243285,44.12964,0,0,0,1.872547,0,0,7.459711,7.086726,15.96975,15.2262,8.959272,0,8.959272,32.34935,82.94689,0.1278107,4.667614,1.498037,12,17.09875
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.190909,46.3262,42.87683,2.801784,2.801784,0,0,0,2.801784,42.50539,0,0,0,1.190909,2.949247,2.801784,0,0,7.010481,23.28955,0,1.758337,-1.758337,30.4959,78.19447,0.1278107,3.081963,0.9527273,0,24.48045
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.846453,55.13166,46.39645,7.438472,7.438472,0,-1,0,7.438472,38.26663,0,8.881784E-16,0,2.846453,7.82997,7.438472,0,0,8.96419,21.53121,0,4.983518,-4.983518,25.24281,64.72503,0.1278107,8.182319,2.277162,0,24.37766
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.371244,60.09891,49.39799,5.447739,5.447739,0,-1,0,5.447739,61.88336,0,0,0,3.371244,5.734462,5.447739,0,0,14.50143,16.54769,0,2.363218,-2.363218,22.75176,58.33773,0.1278107,5.992513,2.696995,0,19.91893
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.727414,64.41969,52.22684,0,0,0,-1,0,0,0,0,0,0,3.727414,0,0,0,0,17.12723,14.18447,3.727414,0,3.727414,26.2879,67.40473,0.1276909,0,2.981931,0,17.91189
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.13303,61.31604,54.48827,0.8138125,0.8138125,0,-1,0,0.8138125,262.1033,0,0,0,2.13303,0.8566447,0.8138125,0,0,13.39981,17.53914,1.276385,0,1.276385,27.49878,70.50956,0.1276499,0.8951938,1.706424,0,19.67217
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.903102,63.01251,56.84839,2.673085,2.673085,0,-1,0,2.673085,71.19495,0,0,0,1.903102,2.813774,2.673085,0,0,12.12343,18.68789,0,0.9106721,-0.9106721,26.53885,68.04819,0.1276499,2.940394,1.522482,0,20.59099
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.396186,66.22663,58.28749,6.101745,6.101745,0,-1,0,6.101745,39.2705,0,0,0,2.396186,6.42289,6.101745,0,0,13.13529,17.77722,0,4.026704,-4.026704,22.29433,57.16484,0.1276499,6.71192,1.916949,0,20.1734
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5221381,60.4089,58.748,2.759271,2.759271,0,-1,0,2.759271,18.92304,0,0,0,0.5221381,2.904496,2.759271,0,0,17.6094,13.75052,0,2.382358,-2.382358,19.78311,50.72581,0.1276499,3.035198,0.4177105,0,14.27265
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.629724,64.5955,59.25785,2.821269,2.821269,0,-1,0,2.821269,57.76564,0,0,0,1.629724,2.969757,2.821269,0,0,20.25647,11.36816,0,1.340033,-1.340033,18.37059,47.10397,0.1276499,3.103396,1.303779,0,12.99788
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.078281,62.22131,58.748,2.514759,2.514759,0,-1,0,2.514759,42.87809,0,4.440892E-16,0,1.078281,2.647114,2.514759,0,0,21.74539,10.02812,0,1.568834,-1.568834,16.71689,42.86374,0.1276499,2.766234,0.8626245,0,11.10641
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.24167,57.93314,57.17733,10.7145,8.265913,0,-1,0,8.265913,2.923694,0,2.448587,3.703706,0.24167,8.700961,8.265913,0,0,23.48854,8.459291,0,8.459291,-8.459291,7.800015,20,0.1276499,11.78595,0.193336,0,8.700961
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,55.92737,55.92737,2.147765,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.147765,2.362541,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1276499,2.362541,0,0,8.426001E-16
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,54.11822,54.11822,7.189064,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.189064,7.90797,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1276499,7.90797,0,0,8.426001E-16
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,51.94724,51.94724,4.593205,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.593205,5.052525,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1276499,5.052525,0,0,8.426001E-16
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,49.72692,49.72692,1.656683,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.656683,1.822351,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1276499,1.822351,0,0,8.426001E-16
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,48.05758,48.05758,0.432414,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.432414,0.4756554,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1276499,0.4756554,0,0,8.426001E-16
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,46.85696,46.85696,0.674869,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.674869,0.7423559,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1276499,0.7423559,0,0,8.426001E-16
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,45.607,45.607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1276499,0,0,0,8.426001E-16
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,44.5873,44.5873,1.473597,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.473597,1.620956,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1276499,1.620956,0,0,8.426001E-16
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,43.69094,43.69094,0.03194278,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.03194278,0.03513706,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1276499,0.03513706,0,0,8.426001E-16
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1276499,0,0,0,8.426001E-16
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,42.21073,42.21073,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1278516,0.9426087,0,12,8.426001E-16
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1601871,42.47432,42.0216,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,78.0268,0,0,0,0.1601871,0,0,8.8,8.36,24.52775,7.524,8.520187,0,8.520187,23.81397,61.06133,0.1280014,0.2258273,0.1281497,12,7.684187
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.068341,47.65266,41.61042,3.45087,3.45087,11.56653,0,3.262333,3.45087,59.93678,0,0,0,2.068341,0,0,8.115664,7.709881,16.00757,15.19217,9.778221,0,9.778221,33.0904,84.84702,0.1282901,3.795957,1.654672,12,17.26051
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.361105,53.04902,42.87683,2.242833,2.242833,0,0,0,2.242833,149.8598,0,0,0,3.361105,2.360877,2.242833,0,0,6.229345,23.99257,1.000229,0,1.000229,34.0393,87.28009,0.1282581,2.467116,2.688884,0,27.35367
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.473057,68.08002,46.34711,1.931908,1.931908,0,-1,0,1.931908,335.0604,0,0,0,6.473057,2.033587,1.931908,0,0,5.229116,24.89277,4.43947,0,4.43947,38.25095,98.07917,0.1281161,2.125098,5.178446,0,31.36583
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.795232,72.94547,49.30753,8.72663,8.36,0,-1,0,8.36,81.28268,0,0.3666306,1.239294,6.795232,8.8,8.36,0,0,0.7896461,28.8883,0,2.004768,-2.004768,36.13774,92.6607,0.1281161,9.599294,5.436186,0,35.68353
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.225981,78.24259,52.08704,3.335505,3.335505,0,-1,0,3.335505,216.6383,0.697758,0,0,7.225981,3.511058,3.335505,0,0,3.017166,26.88353,3.017166,0,3.017166,39.00008,100,0.1280199,3.669055,5.780785,0,34.10951
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.486969,77.79931,54.39782,1.502627,1.502627,0,-1,0,1.502627,431.7086,4.905257,0,0,6.486969,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1280199,1.652889,5.189576,0,36.08595
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.032361,74.46159,56.75793,0,0,0,-1,0,0,0,5.032361,0,0,5.032361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280199,0,4.025888,0,34.63134
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.904126,75.58716,58.18881,0,0,0,-1,0,0,0,4.904126,0,0,4.904126,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280199,0,3.923301,0,34.50311
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.048,72.70583,58.64932,0,0,0,-1,0,0,0,4.048,0,0,4.048,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280199,0,3.2384,0,33.64698
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.799498,72.36943,59.20851,2.623825,2.623825,0,-1,0,2.623825,144.8076,1.037576,0,0,3.799498,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1280199,2.886208,3.039598,0,33.39848
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.766698,64.48022,58.69866,2.610778,2.610778,0,-1,0,2.610778,67.6694,0,0,0,1.766698,2.748188,2.610778,0,0,0,29.59898,0,0.9814896,-0.9814896,37.9655,97.34724,0.1280199,2.871856,1.413358,0,31.36568
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2275254,57.83911,57.12799,0,0,0,-1,0,0,0,0,0,0,0.2275254,0,0,0,0,1.090544,28.61749,0.2275254,0,0.2275254,38.18135,97.9007,0.1280126,0,0.1820203,0,28.84501
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,55.87803,55.87803,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.8630186,28.82226,0,1.758178,-1.758178,36.32806,93.1487,0.1280126,1.837296,0,0,28.82226
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,54.0771,54.0771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.81655,27.06408,0,0,0,36.32806,93.1487,0.1280126,0,0,0,27.06408
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,51.94724,51.94724,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.81655,27.06408,0,2.465788,-2.465788,33.7289,86.48418,0.1280126,2.576748,0,0,27.06408
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,49.72692,49.72692,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.556314,24.5983,0,0.2644078,-0.2644078,33.45018,85.76953,0.1280126,0.2763061,0,0,24.5983
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,48.05758,48.05758,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.850101,24.33389,0,0.9157105,-0.9157105,32.48494,83.29456,0.1280126,0.9569175,0,0,24.33389
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,46.85696,46.85696,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.867557,23.41818,0,1.44413,-1.44413,30.96269,79.39137,0.1280126,1.509116,0,0,23.41818
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,45.63167,45.63167,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.472146,21.97405,0,1.369303,-1.369303,29.51932,75.69042,0.1280126,1.430922,0,0,21.97405
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,44.61197,44.61197,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.993594,20.60474,0,1.153419,-1.153419,28.30351,72.57296,0.1280126,1.205323,0,0,20.60474
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,43.71561,43.71561,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.27517,19.45132,0,1.912338,-1.912338,26.28773,67.4043,0.1280126,1.998393,0,0,19.45132
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,42.86038,42.86038,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.39999,17.53899,0,0.8847432,-0.8847432,25.35513,65.01302,0.1280126,0.9245567,0,0,17.53899
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,42.25185,42.25185,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.38304,16.65424,0,1.879403,-1.879403,23.37407,59.93338,0.1280126,1.963976,0,0,16.65424
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09177831,42.33009,42.07093,1.45028,1.45028,0,0,0,1.45028,6.328318,0,0,0,0.09177831,1.52661,1.45028,0,0,16.47126,14.77484,0,1.434832,-1.434832,21.86162,56.05532,0.1280126,1.595308,0.07342264,0,14.86662
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.286803,48.36277,41.65154,0.1459517,0.1459517,0,0,0,0.1459517,1566.822,0,0,0,2.286803,0.1536334,0.1459517,0,0,18.06552,13.34001,2.13317,0,2.13317,23.88532,61.24429,0.1279446,0.1605469,1.829443,0,15.62681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.093117,55.51996,42.92617,4.7359,4.7359,0,0,0,4.7359,86.42743,0,0,0,4.093117,4.985157,4.7359,0,0,15.93235,15.25986,0,0.892041,-0.892041,22.94503,58.83329,0.1279446,5.20949,3.274493,0,19.35298
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.010199,66.23717,46.32244,2.934234,2.934234,0,-1,0,2.934234,204.8302,0,0,0,6.010199,3.088667,2.934234,0,0,16.92351,14.36782,2.921531,0,2.921531,25.71664,65.93996,0.1278517,3.227657,4.808159,0,20.37802
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.685188,68.39779,49.26641,0.8255337,0.8255337,0,-1,0,0.8255337,688.6682,0,0,0,5.685188,0.8689829,0.8255337,0,0,14.00198,16.9972,4.816206,0,4.816206,30.28569,77.65546,0.1276987,0.9080871,4.548151,0,22.68239
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.159615,77.88197,52.0377,5.410694,5.410694,0,-1,0,5.410694,132.3234,0,0,0,7.159615,5.695467,5.410694,0,0,9.185771,21.33178,1.464147,0,1.464147,31.6747,81.21703,0.1276522,5.951764,5.727692,0,28.4914
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.386286,81.83461,54.34848,7.972663,7.972663,0,-1,0,7.972663,92.64515,0,0,0.4099299,7.386286,8.392278,7.972663,0,0,7.721623,22.64952,0,1.005991,-1.005991,30.61429,78.49803,0.1276522,8.76993,5.909029,0,30.0358
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.78321,81.92774,56.66748,0,0,0,-1,0,0,0,0,0,0,6.78321,0,0,0,0,8.839392,21.64353,6.78321,0,6.78321,37.04941,94.99831,0.1274375,0,5.426568,0,28.42674
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.92651,84.39757,58.09835,0.9533997,0.9533997,0,-1,0,0.9533997,726.5065,3.86675,0,0,6.92651,1.003579,0.9533997,0,0,2.056181,27.74841,2.056181,0,2.056181,39.00008,100,0.1273726,1.04874,5.541208,0,34.67493
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.345217,77.90661,58.6082,2.265146,2.265146,0,-1,0,2.265146,235.9767,2.960853,0,0,5.345217,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1273726,2.491661,4.276174,0,34.94419
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.985172,72.98494,59.11805,0.8508081,0.8508081,0,-1,0,0.8508081,468.3984,3.089584,0,0,3.985172,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1273726,0.9358889,3.188138,0,33.58415
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.992113,65.20186,58.64932,1.658837,1.658837,0,-1,0,1.658837,120.0909,0.2459684,0,0,1.992113,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1273726,1.824721,1.59369,0,31.59109
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2547851,57.87516,57.07865,2.199797,2.199797,0,-1,0,2.199797,11.58221,0,4.440892E-16,0,0.2547851,2.315576,2.199797,0,0,0,29.59898,0,2.060791,-2.060791,36.82781,94.4301,0.1273726,2.419777,0.2038281,0,29.85376
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,55.82869,55.82869,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.289768,27.53819,0,8.8,-8.8,27.5518,70.6455,0.1273726,14.18384,0,0,27.53819
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,54.02776,54.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06754,18.73819,0,0,0,27.5518,70.6455,0.1273726,0,0,0,18.73819
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,51.8979,51.8979,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.06754,18.73819,0,2.870956,-2.870956,24.52555,62.88589,0.1273726,3.000149,0,0,18.73819
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,49.72692,49.72692,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.2575,15.86723,0,1.65907,-1.65907,22.77673,58.40176,0.1273726,1.733729,0,0,15.86723
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,48.05758,48.05758,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.10091,14.20816,0,1.469499,-1.469499,21.22775,54.43001,0.1273726,1.535626,0,0,14.20816
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,46.85696,46.85696,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.73368,12.73866,0,0.9986216,-0.9986216,20.17511,51.73093,0.1273726,1.04356,0,0,12.73866
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84326,11.74004,0,0,0,20.17511,51.73093,0.1273726,0,0,0,11.74004
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,44.61197,44.61197,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.84326,11.74004,0,0.2983553,-0.2983553,19.86061,50.92454,0.1273726,0.3117813,0,0,11.74004
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,43.73206,43.73206,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.17477,11.44169,0,1.808756,-1.808756,17.95402,46.03584,0.1273726,1.89015,0,0,11.44169
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1845,9.63293,0,0,0,17.95402,46.03584,0.1273726,0,0,0,9.63293
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,42.27652,42.27652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1845,9.63293,0,0,0,17.95402,46.03584,0.1273726,0,0,0,9.63293
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2033955,42.67117,42.0956,1.286414,1.286414,0,0,0,1.286414,15.81105,0,0,0,0.2033955,1.35412,1.286414,0,0,22.1845,9.63293,0,1.150724,-1.150724,16.74104,42.92567,0.1273726,1.415055,0.1627164,0,9.836325
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.725007,46.68407,41.67621,0.09924217,0.09924217,0,0,0,0.09924217,1738.179,0,0,0,1.725007,0.1044654,0.09924217,0,0,23.46308,8.482205,1.620541,0,1.620541,18.27843,46.86766,0.1273215,0.1091664,1.380005,0,10.20721
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.640268,53.98759,42.9015,0,0,0,0,0,0,0,0,0,0,3.640268,0,0,0,0,21.84254,9.940693,3.640268,0,3.640268,21.73189,55.72268,0.1272068,0,2.912214,0,13.58096
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.059999,62.62645,46.28132,2.345806,2.345806,0,-1,0,2.345806,215.7041,0,0,0,5.059999,2.46927,2.345806,0,0,18.20227,13.21693,2.590729,0,2.590729,24.18967,62.02467,0.1271253,2.580387,4.047999,0,18.27693
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.64783,68.13789,49.16773,0,0,0,-1,0,0,0,0,0,0,5.64783,0,0,0,0,15.61154,15.54859,5.64783,0,5.64783,29.54767,75.76311,0.1269479,0,4.518264,0,21.19642
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.741464,71.68587,51.8979,0,0,0,-1,0,0,0,0,0,0,5.741464,0,0,0,0,9.963713,20.63164,5.741464,0,5.741464,34.9945,89.72931,0.1267682,0,4.593171,0,26.3731
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.639835,73.97815,54.20868,0,0,0,-1,0,0,0,1.417586,0,0,5.639835,0,0,0,0,4.222249,25.79895,4.222249,0,4.222249,39.00008,100,0.1266363,0,4.511868,0,31.43879
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.549743,76.32619,56.52768,1.857475,1.857475,0,-1,0,1.857475,298.7789,3.594506,0,0,5.549743,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1266363,2.043222,4.439794,0,35.14872
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.747291,78.86008,57.95855,0.1719377,0.1719377,0,-1,0,0.1719377,3342.659,5.566304,0,0,5.747291,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1266363,0.1891315,4.597833,0,35.34627
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.104007,76.78994,58.51774,6.565031,6.565031,0,-1,0,6.565031,77.74537,0,0,0,5.104007,6.910559,6.565031,0,0,0,29.59898,0,1.806551,-1.806551,37.09581,95.11726,0.1266363,7.221534,4.083206,0,34.70298
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.856404,72.43301,59.06871,5.720035,5.720035,0,-1,0,5.720035,67.41924,0,8.881784E-16,0,3.856404,6.02109,5.720035,0,0,2.007279,27.79243,0,2.164685,-2.164685,34.81403,89.26656,0.1266363,6.292038,3.085123,0,31.64883
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.898396,64.78477,58.55886,5.083529,5.083529,0,-1,0,5.083529,37.34406,0,8.881784E-16,0,1.898396,5.351084,5.083529,0,0,4.412486,25.62774,0,3.452688,-3.452688,31.17457,79.93465,0.1266363,5.591883,1.518717,0,27.52614
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2369463,57.7282,56.98819,6.985253,6.985253,0,-1,0,6.985253,3.392093,0,0,0,0.2369463,7.352898,6.985253,0,0,8.248805,22.17505,0,7.115952,-7.115952,23.6737,60.70168,0.1266363,7.683778,0.189557,0,22.412
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,55.73823,55.73823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.15542,15.0591,0,0,0,23.6737,60.70168,0.1266363,0,0,0,15.0591
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,53.97842,53.97842,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.15542,15.0591,0,1.128618,-1.128618,22.48404,57.65126,0.1266363,1.179406,0,0,15.0591
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,51.85678,51.85678,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.40944,13.93048,0,0.3098978,-0.3098978,22.15737,56.81367,0.1266363,0.3238432,0,0,13.93048
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,49.67759,49.67759,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.75377,13.62059,0,0.5459348,-0.5459348,21.58191,55.33812,0.1266363,0.5705019,0,0,13.62059
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,48.05758,48.05758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.36036,13.07465,0,0,0,21.58191,55.33812,0.1266363,0,0,0,13.07465
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,46.85696,46.85696,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.36036,13.07465,0,0.2244066,-0.2244066,21.34536,54.73159,0.1266363,0.2345049,0,0,13.07465
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,45.65634,45.65634,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.6097,12.85025,0,0.7455822,-0.7455822,20.55945,52.71643,0.1266363,0.7791334,0,0,12.85025
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,44.66131,44.66131,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.43813,12.10466,0,0.8785327,-0.8785327,19.6334,50.34194,0.1266363,0.9180666,0,0,12.10466
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,43.7814,43.7814,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.41428,11.22613,0,0.8310947,-0.8310947,18.75735,48.09566,0.1266363,0.8684939,0,0,11.22613
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,42.9015,42.9015,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.33771,10.39504,0,0.4823125,-0.4823125,18.24894,46.79207,0.1266363,0.5040166,0,0,10.39504
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,42.35053,42.35053,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.87362,9.912723,0,2.129926,-2.129926,16.0038,41.03531,0.1266363,2.225773,0,0,9.912723
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08981572,42.39043,42.13672,0.606191,0.606191,0,0,0,0.606191,14.81641,0,1.110223E-16,0,0.08981572,0.6380958,0.606191,0,0,24.2402,7.782796,0,0.5482801,-0.5482801,15.42587,39.55342,0.1266363,0.6668101,0.07185257,0,7.872612
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.309674,45.49884,41.72555,0,0,0,0,0,0,0,0,0,0,1.309674,0,0,0,0,24.8494,7.234516,1.309674,0,1.309674,16.66833,42.73922,0.1265954,0,1.047739,0,8.544189
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.810031,48.25928,42.95084,0,0,0,0,0,0,0,0,0,0,1.810031,0,0,0,0,23.53973,8.413222,1.810031,0,1.810031,18.38548,47.14215,0.126539,0,1.448025,0,10.22325
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.7724,58.06531,46.25665,0,0,0,-1,0,0,0,0,0,0,3.7724,0,0,0,0,21.7297,10.04225,3.7724,0,3.7724,21.96429,56.31858,0.1264216,0,3.01792,0,13.81465
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.679291,64.43481,49.12661,0,0,0,-1,0,0,0,0,0,0,4.679291,0,0,0,0,17.9573,13.43741,4.679291,0,4.679291,26.40345,67.70103,0.1262763,0,3.743433,0,18.1167
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.796269,71.80121,51.80745,3.658506,3.658506,0,-1,0,3.658506,158.4327,0,0,0,5.796269,3.851059,3.658506,0,0,13.27801,17.64877,1.94521,0,1.94521,28.24884,72.43279,0.126216,4.024357,4.637015,0,23.44504
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.852826,74.75306,54.11822,4.201091,4.201091,0,-1,0,4.201091,139.3168,0,0,0,5.852826,4.422201,4.201091,0,0,11.3328,19.39946,1.430625,0,1.430625,29.60605,75.9128,0.1261716,4.6212,4.682261,0,25.25229
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.347127,75.3774,56.43722,2.166568,2.166568,0,-1,0,2.166568,246.8017,0,0,0,5.347127,2.280598,2.166568,0,0,9.902172,20.68702,3.066529,0,3.066529,32.51522,83.37218,0.1260767,2.383225,4.277702,0,26.03415
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.605412,78.14223,57.8681,0,0,0,-1,0,0,0,0,0,0,5.605412,0,0,0,0,6.835643,23.4469,5.605412,0,5.605412,37.83298,97.00744,0.1259036,0,4.484329,0,29.05231
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.112358,72.6523,58.37794,1.284085,1.284085,0,-1,0,1.284085,320.256,1.530458,0,0,4.112358,1.351668,1.284085,0,0,1.230232,28.49177,1.230232,0,1.230232,39.00008,100,0.1258657,1.412493,3.289886,0,32.60413
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.265778,66.49995,58.97825,4.464,4.464,0,-1,0,4.464,50.75667,0,8.881784E-16,0,2.265778,4.698947,4.464,0,0,0,29.59898,0,2.43317,-2.43317,36.43529,93.42364,0.1258657,4.9104,1.812622,0,31.86476
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7617903,60.95004,58.51774,3.571249,3.571249,0,-1,0,3.571249,21.3312,0,8.881784E-16,0,0.7617903,3.75921,3.571249,0,0,2.703522,27.16581,0,2.99742,-2.99742,33.27573,85.32223,0.1258657,3.928374,0.6094322,0,27.9276
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.22938,57.65487,56.93885,4.952509,4.952509,0,-1,0,4.952509,4.631592,0,8.881784E-16,0,0.22938,5.213168,4.952509,0,0,6.033988,24.16839,0,4.983788,-4.983788,28.02236,71.85207,0.1258657,5.447761,0.183504,0,24.39777
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,55.68889,55.68889,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.57153,19.1846,0,8.128501,-8.128501,19.45417,49.88238,0.1258657,8.494284,0,0,19.1846
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,53.93731,53.93731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6032,11.0561,0,0,0,19.45417,49.88238,0.1258657,0,0,0,11.0561
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,51.80745,51.80745,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.6032,11.0561,0,8.8,-8.8,10.17815,26.09778,0.1258657,10.67857,0,0,11.0561
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,49.67759,49.67759,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.38098,2.2561,0,0.8250065,-0.8250065,9.30852,23.86795,0.1258657,0.8621318,0,0,2.2561
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,48.01646,48.01646,2.500317,1.359539,0,-1,0,1.359539,0,0,1.140778,1.39081,0,1.431094,1.359539,0,0,31.29765,1.431094,0,1.431094,-1.431094,7.800015,20,0.1258657,2.750349,0,0,1.431094
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,46.85696,46.85696,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258657,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,45.65634,45.65634,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258657,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,44.66131,44.66131,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258657,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,43.7814,43.7814,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258657,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,42.92617,42.92617,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258657,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,42.36698,42.36698,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261408,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2671811,42.91863,42.16139,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2671811,0,0,8.8,8.36,24.52775,7.524,8.627181,0,8.627181,23.91547,61.3216,0.126273,0,0.2137449,12,7.791181
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.763616,46.89352,41.76667,4.614211,4.614211,12,0,3.372,4.614211,38.2214,0,0,0,1.763616,0,0,7.385789,7.016499,15.90057,15.28846,8.780115,0,8.780115,32.24502,82.67937,0.1266189,5.075633,1.410893,12,17.05208
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.143159,55.74236,42.97551,3.83725,3.83725,0,0,0,3.83725,107.9721,0,0,0,4.143159,4.03921,3.83725,0,0,7.120457,23.19057,0.1039489,0,0.1039489,32.34364,82.93223,0.1266157,4.220974,3.314527,0,27.33372
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.177064,59.42989,46.23198,0,0,0,-1,0,0,0,0,0,0,4.177064,0,0,0,0,7.016508,23.28412,4.177064,0,4.177064,36.30635,93.09301,0.1264871,0,3.341652,0,27.46119
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.925364,65.24141,49.03616,8.671597,8.36,0,-1,0,8.36,58.91584,0,0.3115978,1.178758,4.925364,8.8,8.36,0,0,2.839444,27.04348,0,3.874635,-3.874635,32.22212,82.62066,0.1264871,9.538757,3.940292,0,31.96884
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.562905,66.95479,51.75811,2.203445,2.203445,0,-1,0,2.203445,207.0805,0,0,0,4.562905,2.319416,2.203445,0,0,7.144594,23.16884,2.243489,0,2.243489,34.35048,88.07798,0.1264182,2.423789,3.650324,0,27.73175
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.855763,78.98425,54.02776,0,0,0,-1,0,0,0,1.954658,0,0,6.855763,0,0,0,0,4.901105,25.18798,4.901105,0,4.901105,39.00008,100,0.1262678,0,5.484611,0,32.04375
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.134717,78.66516,56.38788,1.213863,1.213863,0,-1,0,1.213863,505.388,4.856967,0,0,6.134717,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1262678,1.335249,4.907774,0,35.7337
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.852847,74.95371,57.81875,0,0,0,-1,0,0,0,4.852847,0,0,4.852847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262678,0,3.882277,0,34.45182
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.48719,78.18102,58.32861,2.328784,2.328784,0,-1,0,2.328784,235.6247,3.035839,0,0,5.48719,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1262678,2.561662,4.389752,0,35.08617
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.719986,71.71111,58.88779,2.635859,2.635859,0,-1,0,2.635859,141.13,0.9453981,0,0,3.719986,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1262678,2.899445,2.975989,0,33.31897
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.412468,62.99342,58.41906,2.906098,2.906098,0,-1,0,2.906098,48.6036,0,4.440892E-16,0,1.412468,3.059051,2.906098,0,0,0,29.59898,0,1.646583,-1.646583,37.26443,95.54962,0.1262678,3.196708,1.129975,0,31.01145
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1301079,57.3029,56.89773,0,0,0,-1,0,0,0,0,0,0,0.1301079,0,0,0,0,1.829536,27.9524,0.1301079,0,0.1301079,37.38786,95.86611,0.1262639,0,0.1040863,0,28.0825
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,55.64777,55.64777,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.699428,28.06949,0,7.681708,-7.681708,29.29063,75.10402,0.1262639,8.027385,0,0,28.06949
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,53.88797,53.88797,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.23466,20.38778,0,5.859762,-5.859762,23.1139,59.26628,0.1262639,6.123451,0,0,20.38778
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,51.75811,51.75811,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.74551,14.52802,0,4.390648,-4.390648,18.48575,47.39925,0.1262639,4.588228,0,0,14.52802
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,49.63647,49.63647,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.624,10.13737,0,1.724549,-1.724549,16.66791,42.73815,0.1262639,1.802154,0,0,10.13737
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,48.01646,48.01646,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.54017,8.412825,0,1.63584,-1.63584,14.94359,38.31681,0.1262639,1.709452,0,0,8.412825
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,46.83229,46.83229,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.35777,6.776985,0,2.059178,-2.059178,12.77302,32.75127,0.1262639,2.151841,0,0,6.776985
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,45.63167,45.63167,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.64574,4.717807,0,1.757339,-1.757339,10.92062,28.00154,0.1262639,1.836419,0,0,4.717807
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,44.63664,44.63664,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.59834,2.960469,0,0.5096715,-0.5096715,10.38338,26.624,0.1262639,0.5326068,0,0,2.960469
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,43.75673,43.75673,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.16465,2.450797,0,0.6902188,-0.6902188,9.655828,24.75848,0.1262639,0.7212786,0,0,2.450797
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,42.87683,42.87683,2.115547,1.67255,0,-1,0,1.67255,0,0,0.4429971,0.6545518,0,1.760579,1.67255,0,0,30.93155,1.760579,0,1.760579,-1.760579,7.800015,20,0.1262639,2.327101,0,0,1.760579
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,42.35053,42.35053,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264764,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1386512,42.52872,42.13672,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.52535,1.776357E-15,0,0,0.1386512,0,0,8.8,8.36,24.52775,7.524,8.498652,0,8.498652,23.79354,61.00895,0.1267002,1.449038,0.110921,12,7.662651
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.256171,48.37194,41.75022,1.354159,1.354159,10.15416,0,2.905002,1.354159,166.6105,1.776357E-15,0,0,2.256171,0,0,8.8,8.36,16.0291,15.17279,10.61617,0,10.61617,33.86492,86.83295,0.1268608,1.489575,1.804937,12,17.42896
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.265581,56.12923,42.95084,0.6405628,0.6405628,0,0,0,0.6405628,665.9115,0,0,0,4.265581,0.6742766,0.6405628,0,0,5.412931,24.72734,3.591305,0,3.591305,37.27193,95.56886,0.126751,0.7046191,3.412465,0,28.99292
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.599137,64.51922,46.19086,5.162871,5.162871,0,-1,0,5.162871,108.4501,0,0,0,5.599137,5.434601,5.162871,0,0,1.821627,27.95951,0.1645358,0,0.1645358,37.42802,95.9691,0.126746,5.679158,4.47931,0,33.55865
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.286879,70.46151,48.98682,4.864234,4.864234,0,-1,0,4.864234,129.2471,0,0,0,6.286879,5.120246,4.864234,0,0,1.657091,28.1076,1.166633,0,1.166633,38.53479,98.80695,0.1267104,5.350657,5.029503,0,34.39447
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.950989,81.08278,51.66765,0.01986569,0.01986569,0,-1,0,0.01986569,40023.72,7.43962,0,0,7.950989,0.02091125,0.01986569,0,0,0.4904582,29.15757,0.4904582,0,0.4904582,39.00008,100,0.1266954,0.02185226,6.360791,0,37.10855
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.018328,79.60811,53.93731,0,0,0,-1,0,0,0,7.018328,0,0,7.018328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266954,0,5.614663,0,36.61731
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.288004,83.78661,56.24809,3.798004,3.798004,0,-1,0,3.798004,191.8904,3.290106,0,0,7.288004,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1266954,4.177804,5.830404,0,36.88698
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.473365,81.75249,57.67896,0,0,0,-1,0,0,0,6.473365,0,0,6.473365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266954,0,5.178692,0,36.07234
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.307607,77.31486,58.23815,0,0,0,-1,0,0,0,5.307607,0,0,5.307607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266954,0,4.246085,0,34.90659
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.730142,71.64081,58.78912,0.6455649,0.6455649,0,-1,0,0.6455649,577.8106,3.0506,0,0,3.730142,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1266954,0.7101213,2.984114,0,33.32912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.862367,64.47224,58.37794,5.192637,5.192637,0,-1,0,5.192637,35.86553,0,0,0,1.862367,5.465934,5.192637,0,0,0,29.59898,0,3.603567,-3.603567,35.20158,90.26029,0.1266954,5.711901,1.489894,0,31.46135
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2644585,57.6244,56.79905,0.3554077,0.3554077,0,-1,0,0.3554077,74.40989,0,0,0,0.2644585,0.3741134,0.3554077,0,0,4.003963,25.99541,0,0.1096549,-0.1096549,35.086,89.96392,0.1266954,0.3909485,0.2115668,0,26.25987
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,55.55732,55.55732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.125802,25.88576,0,0,0,35.086,89.96392,0.1266954,0,0,0,25.88576
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,53.79751,53.79751,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.125802,25.88576,0,3.602595,-3.602595,31.28853,80.22684,0.1266954,3.764711,0,0,25.88576
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,51.71699,51.71699,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.128685,22.28316,0,4.45095,-4.45095,26.59682,68.19683,0.1266954,4.651243,0,0,22.28316
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,49.58713,49.58713,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.07419,17.83221,0,1.17093,-1.17093,25.36255,65.03204,0.1266954,1.223621,0,0,17.83221
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,47.96712,47.96712,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.37522,16.66128,0,0.9611604,-0.9611604,24.3494,62.43423,0.1266954,1.004413,0,0,16.66128
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,46.79117,46.79117,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.44317,15.70012,0,0.9828271,-0.9828271,23.31341,59.77784,0.1266954,1.027054,0,0,15.70012
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,45.58233,45.58233,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.5352,14.71729,0,1.114081,-1.114081,22.13906,56.76671,0.1266954,1.164214,0,0,14.71729
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,44.5873,44.5873,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.77307,13.60321,0,1.121405,-1.121405,20.957,53.73578,0.1266954,1.171868,0,0,13.60321
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,43.71561,43.71561,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.01908,12.48181,0,0.144616,-0.144616,20.80456,53.34491,0.1266954,0.1511237,0,0,12.48181
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.17976,12.33719,0,0,0,20.80456,53.34491,0.1266954,0,0,0,12.33719
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.17976,12.33719,0,0,0,20.80456,53.34491,0.1266954,0,0,0,12.33719
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.249928,42.84473,42.13672,0.9993171,0.9993171,0,0,0,0.9993171,25.00987,0,0,0,0.249928,1.051913,0.9993171,0,0,19.17976,12.33719,0,0.8019848,-0.8019848,19.95919,51.17731,0.1266954,1.099249,0.1999424,0,12.58712
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.385126,48.74262,41.72555,2.883484,2.883484,0,0,0,2.883484,82.7168,0,4.440892E-16,0,2.385126,3.035246,2.883484,0,0,20.07086,11.53521,0,0.6501207,-0.6501207,19.2739,49.42017,0.1266954,3.171833,1.908101,0,13.92033
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.568916,53.77993,42.92617,4.388005,4.388005,0,0,0,4.388005,81.33344,8.881784E-16,0,0,3.568916,4.618953,4.388005,0,0,20.79321,10.88509,0,1.050038,-1.050038,18.16707,46.58213,0.1266954,4.826806,2.855133,0,14.454
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.431279,63.83503,46.14152,6.961731,6.961731,0,-1,0,6.961731,78.0162,0,0,0,5.431279,7.328138,6.961731,0,0,21.95992,9.83505,0,1.89686,-1.89686,16.1676,41.45531,0.1266954,7.657905,4.345023,0,15.26633
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.291605,70.37341,48.89636,5.272476,5.272476,0,-1,0,5.272476,119.3293,0,0,0,6.291605,5.549974,5.272476,0,0,24.06754,7.93819,0.7416314,0,0.7416314,16.87118,43.25934,0.1266728,5.799723,5.033285,0,14.2298
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.023598,72.45528,51.57719,0,0,0,-1,0,0,0,0,0,0,6.023598,0,0,0,0,23.32591,8.605659,6.023598,0,6.023598,22.58566,57.91184,0.1264894,0,4.818878,0,14.62926
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.229432,76.06811,53.88797,5.465983,5.465983,0,-1,0,5.465983,113.9673,0,0,0,6.229432,5.753667,5.465983,0,0,17.30231,14.0269,0.4757651,0,0.4757651,23.03701,59.06915,0.126475,6.012582,4.983545,0,20.25633
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.226599,78.8399,56.19874,0.1891154,0.1891154,0,-1,0,0.1891154,3292.486,0,0,0,6.226599,0.1990689,0.1891154,0,0,16.82655,14.45508,6.02753,0,6.02753,28.75523,73.73121,0.126292,0.208027,4.981279,0,20.68168
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.179075,80.37236,57.63784,4.22431,4.22431,0,-1,0,4.22431,146.2742,0,0,0,6.179075,4.446642,4.22431,0,0,10.79902,19.87986,1.732433,0,1.732433,30.39876,77.94538,0.1262395,4.646741,4.94326,0,26.05894
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.058363,76.21989,58.18881,0.5865321,0.5865321,0,-1,0,0.5865321,862.4188,0,0,0,5.058363,0.6174022,0.5865321,0,0,9.066586,21.43905,4.44096,0,4.44096,34.61182,88.74809,0.1261052,0.6451853,4.04669,0,26.49741
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.478343,67.00504,58.748,2.498734,2.498734,0,-1,0,2.498734,99.18398,0,0,0,2.478343,2.630246,2.498734,0,0,4.625625,25.43592,0,0.1519027,-0.1519027,34.45171,88.33753,0.1261052,2.748607,1.982675,0,27.91426
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.357787,62.7174,58.32861,4.265965,4.265965,0,-1,0,4.265965,31.82836,0,8.881784E-16,0,1.357787,4.490489,4.265965,0,0,4.794405,25.28401,0,3.132703,-3.132703,31.14955,79.87048,0.1261052,4.692562,1.086229,0,26.6418
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2537825,57.54956,56.75793,3.307905,3.307905,0,-1,0,3.307905,7.672001,0,4.440892E-16,0,0.2537825,3.482006,3.307905,0,0,8.275187,22.15131,0,3.228223,-3.228223,27.7467,71.14525,0.1261052,3.638696,0.203026,0,22.40509
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,55.50798,55.50798,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,11.8621,18.92309,0,3.339687,-3.339687,24.22636,62.11875,0.1261052,3.489973,0,0,18.92309
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,53.70705,53.70705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57286,15.5834,0,0,0,24.22636,62.11875,0.1261052,0,0,0,15.5834
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,51.66765,51.66765,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,15.57286,15.5834,0,3.478838,-3.478838,20.55934,52.71616,0.1261052,3.635386,0,0,15.5834
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,49.53778,49.53778,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,19.43824,12.10456,0,0.421857,-0.421857,20.11467,51.57597,0.1261052,0.4408406,0,0,12.10456
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,47.91777,47.91777,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,19.90697,11.6827,0,0.9723831,-0.9723831,19.08969,48.94781,0.1261052,1.01614,0,0,11.6827
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,46.7665,46.7665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.9874,10.71032,0,0,0,19.08969,48.94781,0.1261052,0,0,0,10.71032
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,45.56588,45.56588,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,20.9874,10.71032,0,1.138922,-1.138922,17.88916,45.86954,0.1261052,1.190173,0,0,10.71032
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.25286,9.5714,0,0,0,17.88916,45.86954,0.1261052,0,0,0,9.5714
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.25286,9.5714,0,0,0,17.88916,45.86954,0.1261052,0,0,0,9.5714
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,42.86038,42.86038,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,22.25286,9.5714,0,2.575331,-2.575331,15.17452,38.90895,0.1261052,2.691221,0,0,9.5714
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,42.30119,42.30119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.11434,6.996069,0,0,0,15.17452,38.90895,0.1261052,0,0,0,6.996069
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1329501,42.49607,42.12027,0.3566996,0.3566996,0,0,0,0.3566996,37.27228,0,0,0,0.1329501,0.3754733,0.3566996,0,0,25.11434,6.996069,0,0.2425232,-0.2425232,14.91888,38.25346,0.1261052,0.3923696,0.1063601,0,7.129019
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.356827,45.63818,41.72555,2.634039,2.634039,0,0,0,2.634039,51.51126,0,0,0,1.356827,2.772673,2.634039,0,0,25.38381,6.753546,0,1.415846,-1.415846,13.42645,34.42672,0.1261052,2.897443,1.085461,0,8.110373
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.404343,53.21598,42.9015,7.573084,7.573084,12,0,3.372,7.573084,44.95319,0,0,0,3.404343,0,0,4.426916,4.20557,26.95698,5.3377,7.609913,0,7.609913,20.64584,52.93795,0.1263908,8.330393,2.723475,12,8.742043
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.994545,55.26545,46.06751,3.778301,3.778301,0,-1,0,3.778301,79.25636,4.440892E-16,0,0,2.994545,3.97716,3.778301,0,0,19.34706,12.18662,0,0.982615,-0.982615,19.61007,50.28214,0.1263908,4.156132,2.395636,0,15.18117
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.090301,65.58659,48.79768,0.7115139,0.7115139,0,-1,0,0.7115139,715.4183,0,0,0,5.090301,0.748962,0.7115139,0,0,20.43886,11.20401,4.341339,0,4.341339,23.72863,60.84252,0.1262597,0.7826654,4.072241,0,16.29431
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.070071,72.53886,51.48673,0,0,0,-1,0,0,0,0,0,0,6.070071,0,0,0,0,16.09752,15.11121,6.070071,0,6.070071,29.48721,75.60807,0.1260768,0,4.856057,0,21.18128
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.585038,73.21509,53.74817,0,0,0,-1,0,0,0,0,0,0,5.585038,0,0,0,0,10.02745,20.57428,5.585038,0,5.585038,34.78564,89.19376,0.125909,0,4.468031,0,26.15931
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.980028,73.44688,56.05894,0,0,0,-1,0,0,0,0.5376185,0,0,4.980028,0,0,0,0,4.442409,25.60081,4.442409,0,4.442409,39.00008,100,0.1257759,0,3.984022,0,30.58084
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.134251,71.75385,57.49804,3.941106,3.941106,0,-1,0,3.941106,104.9008,0,4.440892E-16,0,4.134251,4.148532,3.941106,0,0,0,29.59898,0,0.01428112,-0.01428112,38.98502,99.9614,0.1257759,4.335216,3.307401,0,33.73323
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.798488,71.08282,58.04901,1.384623,1.384623,0,-1,0,1.384623,274.3337,2.325122,0,0,3.798488,1.457498,1.384623,0,0,0.01586791,29.5847,0.01586791,0,0.01586791,39.00008,100,0.1257754,1.523085,3.03879,0,33.38319
