Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.000429,65.23055,58.64932,5.19439,5.19439,0,-1,0,5.19439,38.51133,0,8.881784E-16,0,2.000429,5.467779,5.19439,0,0,0,29.59898,0,3.467351,-3.467351,35.34517,90.62846,0.1257754,5.71383,1.600343,0,31.59941
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.563252,63.26097,58.18881,4.623084,4.623084,0,-1,0,4.623084,33.81405,0,8.881784E-16,0,1.563252,4.866404,4.623084,0,0,3.852612,26.13163,0,3.303152,-3.303152,31.86334,81.70071,0.1257754,5.085392,1.250602,0,27.69488
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2467445,57.43656,56.66748,1.70848,1.70848,0,-1,0,1.70848,14.44234,0,2.220446E-16,0,0.2467445,1.7984,1.70848,0,0,7.522781,22.82848,0,1.551655,-1.551655,30.22775,77.5069,0.1257754,1.879328,0.1973956,0,23.07522
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,55.41752,55.41752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.246842,21.27682,0,0,0,30.22775,77.5069,0.1257754,0,0,0,21.27682
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,53.60837,53.60837,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.246842,21.27682,0,3.339301,-3.339301,26.70782,68.48145,0.1257754,3.48957,0,0,21.27682
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,51.57719,51.57719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.95718,17.93752,0,0,0,26.70782,68.48145,0.1257754,0,0,0,17.93752
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,49.44733,49.44733,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.95718,17.93752,0,0.706953,-0.706953,25.96263,66.5707,0.1257754,0.7387659,0,0,17.93752
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,47.87666,47.87666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.74268,17.23057,0,0,0,25.96263,66.5707,0.1257754,0,0,0,17.23057
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.74268,17.23057,0,0,0,25.96263,66.5707,0.1257754,0,0,0,17.23057
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,45.51654,45.51654,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.74268,17.23057,0,1.13248,-1.13248,24.76889,63.50984,0.1257754,1.183441,0,0,17.23057
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,44.54618,44.54618,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.00099,16.09809,0,2.700762,-2.700762,21.92204,56.21024,0.1257754,2.822296,0,0,16.09809
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,43.69094,43.69094,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.00184,13.39732,0,1.013072,-1.013072,20.85416,53.47211,0.1257754,1.05866,0,0,13.39732
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12747,12.38425,0,0,0,20.85416,53.47211,0.1257754,0,0,0,12.38425
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,42.30119,42.30119,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.12747,12.38425,0,0.1503184,-0.1503184,20.69571,53.06583,0.1257754,0.1570827,0,0,12.38425
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1791393,42.62705,42.12027,1.253913,1.253913,0,0,0,1.253913,14.28643,0,2.220446E-16,0,0.1791393,1.319908,1.253913,0,0,19.29449,12.23393,0,1.140769,-1.140769,19.49324,49.98256,0.1257754,1.379304,0.1433115,0,12.41307
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.022294,47.60685,41.70088,0,0,0,0,0,0,0,0,0,0,2.022294,0,0,0,0,20.56201,11.09317,2.022294,0,2.022294,21.41175,54.90182,0.1257149,0,1.617835,0,13.11546
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.842164,54.62796,42.87683,4.73348,4.73348,0,0,0,4.73348,81.16997,0,0,0,3.842164,4.982611,4.73348,0,0,18.53972,12.91323,0,1.140447,-1.140447,20.20962,51.81943,0.1257149,5.206829,3.073731,0,16.75539
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.589309,64.29351,46.02639,7.401749,7.401749,0,-1,0,7.401749,75.51336,0,0,0,5.589309,7.791315,7.401749,0,0,19.80688,11.77278,0,2.202005,-2.202005,17.8885,45.86786,0.1257149,8.141924,4.471447,0,17.36209
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.844262,72.48416,48.75656,0,0,0,-1,0,0,0,0,0,0,6.844262,0,0,0,0,22.25356,9.570778,6.844262,0,6.844262,24.38154,62.51664,0.1255105,0,5.47541,0,16.41504
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.44125,78.34354,51.38805,2.292656,2.292656,0,-1,0,2.292656,324.5689,0,0,0,7.44125,2.413322,2.292656,0,0,15.40929,15.73061,5.027928,0,5.027928,29.15145,74.74715,0.1253608,2.521922,5.953001,0,23.17186
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.12005,84.51812,53.65771,1.705579,1.705579,0,-1,0,1.705579,476.0877,0,0,0,8.12005,1.795346,1.705579,0,0,10.38137,20.25575,6.324705,0,6.324705,35.15159,90.1321,0.125173,1.876136,6.49604,0,28.3758
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.928671,86.60798,55.96849,6.613645,6.613645,0,-1,0,6.613645,119.8835,0,0,0,7.928671,6.961732,6.613645,0,0,4.056661,25.94798,0.9669397,0,0.9669397,36.06891,92.4842,0.1251443,7.27501,6.342937,0,33.87666
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.923375,83.51171,57.40758,1.76379,1.76379,0,-1,0,1.76379,392.5283,1.977032,0,0,6.923375,1.856621,1.76379,0,0,3.089722,26.81823,3.089722,0,3.089722,39.00008,100,0.1250529,1.940169,5.5387,0,33.7416
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.506526,77.82737,57.95855,0,0,0,-1,0,0,0,5.506526,0,0,5.506526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250529,0,4.405221,0,35.1055
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.644967,71.06419,58.55886,3.07883,3.07883,0,-1,0,3.07883,118.388,0.4040927,0,0,3.644967,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1250529,3.386714,2.915973,0,33.24395
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.830656,64.12354,58.14769,1.582471,1.582471,0,-1,0,1.582471,115.6834,0.1648968,0,0,1.830656,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1250529,1.740719,1.464525,0,31.42963
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1897909,57.15925,56.5688,0,0,0,-1,0,0,0,0.1897909,0,0,0.1897909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250529,0,0.1518327,0,29.78877
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,55.32706,55.32706,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1250529,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,53.56725,53.56725,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1250529,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,51.52785,51.52785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1250529,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,49.44733,49.44733,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1250529,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1250529,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,46.69249,46.69249,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1250529,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,45.49187,45.49187,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1250529,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,44.57085,44.57085,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1250529,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,43.71561,43.71561,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1250529,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1250529,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,42.32586,42.32586,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1250529,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2654888,42.88903,42.13672,1.282483,1.282483,0,0,0,1.282483,20.70116,0,2.220446E-16,0,0.2654888,1.349982,1.282483,0,0,16.34553,14.888,0,1.084493,-1.084493,22.35019,57.30806,0.1250529,1.410731,0.212391,0,15.15349
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.616506,46.4356,41.75022,4.0603,4.0603,0,0,0,4.0603,39.81246,0,0,0,1.616506,4.274,4.0603,0,0,17.55052,13.80351,0,2.657495,-2.657495,19.54894,50.1254,0.1250529,4.46633,1.293204,0,15.42001
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.93749,48.62181,42.92617,0,0,0,0,0,0,0,0,0,0,1.93749,0,0,0,0,20.5033,11.14601,1.93749,0,1.93749,21.38701,54.83838,0.1249955,0,1.549992,0,13.0835
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.198748,59.25197,46.00172,2.39878,2.39878,0,-1,0,2.39878,175.0368,0,0,0,4.198748,2.525031,2.39878,0,0,18.56581,12.88975,1.673716,0,1.673716,22.97483,58.90972,0.1249461,2.638658,3.358998,0,17.0885
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.395761,70.52242,48.6661,1.109589,1.109589,0,-1,0,1.109589,576.4083,0,0,0,6.395761,1.167988,1.109589,0,0,16.89209,14.3961,5.227773,0,5.227773,27.93434,71.62636,0.1247918,1.220548,5.116609,0,20.79186
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.185711,64.99606,51.24825,0.4072828,0.4072828,0,-1,0,0.4072828,1027.716,0,0,0,4.185711,0.4287187,0.4072828,0,0,11.66432,19.10109,3.756992,0,3.756992,31.49853,80.7653,0.1246812,0.4480111,3.348569,0,23.2868
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.306362,68.01931,53.56725,4.608135,4.608135,0,-1,0,4.608135,93.45129,0,0,0,4.306362,4.850668,4.608135,0,0,7.907324,22.48239,0,0.5443071,-0.5443071,30.92478,79.29415,0.1246812,5.068949,3.445089,0,26.78875
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.977903,77.31454,55.82869,4.744052,4.744052,0,-1,0,4.744052,126.0084,0,0,0,5.977903,4.99374,4.744052,0,0,8.51211,21.93808,0.9841638,0,0.9841638,31.85844,81.68815,0.1246522,5.218458,4.782322,0,27.91598
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.358922,76.39555,57.26778,4.15142,4.15142,0,-1,0,4.15142,129.0865,0,0,0,5.358922,4.369915,4.15142,0,0,7.527946,22.82383,0.9890071,0,0.9890071,32.7967,84.09393,0.1246232,4.566562,4.287138,0,28.18275
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.304285,72.77256,57.81875,2.888965,2.888965,0,-1,0,2.888965,148.9905,0,0,0,4.304285,3.041016,2.888965,0,0,6.538939,23.71393,1.263269,0,1.263269,33.99514,87.16685,0.1245861,3.177861,3.443428,0,28.01822
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.682582,67.43333,58.4684,0,0,0,-1,0,0,0,0,0,0,2.682582,0,0,0,0,5.27567,24.85088,2.682582,0,2.682582,36.54006,93.69227,0.1245073,0,2.146066,0,27.53346
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.078308,61.50517,58.04901,0,0,0,-1,0,0,0,0,0,0,1.078308,0,0,0,0,2.593088,27.2652,1.078308,0,1.078308,37.56303,96.31528,0.1244757,0,0.8626465,0,28.34351
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2744654,57.33323,56.47834,3.222254,3.222254,0,-1,0,3.222254,8.51781,0,4.440892E-16,0,0.2744654,3.391846,3.222254,0,0,1.51478,28.23568,0,3.117381,-3.117381,34.27702,87.88963,0.1244757,3.544479,0.2195724,0,28.51014
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,55.27772,55.27772,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,4.978536,25.1183,0,4.363379,-4.363379,29.67762,76.09631,0.1244757,4.559731,0,0,25.1183
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,53.4768,53.4768,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,9.826735,20.75492,0,2.2501,-2.2501,27.30581,70.01475,0.1244757,2.351354,0,0,20.75492
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,51.48673,51.48673,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,12.32685,18.50482,0,6.440528,-6.440528,20.51689,52.60731,0.1244757,6.730352,0,0,18.50482
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,49.39799,49.39799,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,19.48299,12.06429,0,1.509179,-1.509179,18.92608,48.52831,0.1244757,1.577092,0,0,12.06429
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,47.7862,47.7862,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,21.15985,10.55511,0,0.2732104,-0.2732104,18.63809,47.78988,0.1244757,0.2855048,0,0,10.55511
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,46.67604,46.67604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46342,10.2819,0,0,0,18.63809,47.78988,0.1244757,0,0,0,10.2819
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,45.49187,45.49187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46342,10.2819,0,0,0,18.63809,47.78988,0.1244757,0,0,0,10.2819
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,44.57085,44.57085,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,21.46342,10.2819,0,1.043198,-1.043198,17.53846,44.97033,0.1244757,1.090142,0,0,10.2819
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.62253,9.238701,0,0,0,17.53846,44.97033,0.1244757,0,0,0,9.238701
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,42.87683,42.87683,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,22.62253,9.238701,0,0.6520388,-0.6520388,16.85115,43.208,0.1244757,0.6813805,0,0,9.238701
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34702,8.586662,0,0,0,16.85115,43.208,0.1244757,0,0,0,8.586662
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2144711,42.7439,42.13672,0,0,0,0,0,0,0,0,0,0,0.2144711,0,0,0,0,23.34702,8.586662,0.2144711,0,0.2144711,17.05462,43.7297,0.1244694,0,0.1715769,0,8.801133
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.429855,48.88064,41.72555,3.992625,3.992625,0,0,0,3.992625,60.8586,0,4.440892E-16,0,2.429855,4.202763,3.992625,0,0,23.13255,8.779686,0,1.772907,-1.772907,15.18581,38.93789,0.1244694,4.391887,1.943884,0,11.20954
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.16094,52.42863,42.9015,9.380025,9.380025,12,0,3.372,9.380025,33.69863,0,0,0,3.16094,0,0,2.619975,2.488976,25.10244,7.006779,5.649916,0,5.649916,20.54579,52.68141,0.1246758,10.31803,2.528752,12,10.16772
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.640332,64.42845,45.97705,1.691741,1.691741,0,-1,0,1.691741,333.4041,0,0,0,5.640332,1.78078,1.691741,0,0,19.45253,12.0917,3.859553,0,3.859553,24.20728,62.06983,0.1245627,1.860915,4.512266,0,17.73203
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.77973,72.04477,48.61676,5.065425,5.065425,0,-1,0,5.065425,133.8433,0,0,0,6.77973,5.332026,5.065425,0,0,15.59298,15.5653,1.447704,0,1.447704,25.5807,65.59139,0.1245203,5.571968,5.423784,0,22.34503
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.731488,74.92009,51.15779,0.8772026,0.8772026,0,-1,0,0.8772026,767.3812,0,0,0,6.731488,0.9233711,0.8772026,0,0,14.14527,16.86823,5.808116,0,5.808116,31.09076,79.71973,0.1243506,0.9649228,5.38519,0,23.59972
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.095301,79.38464,53.4768,6.31777,6.31777,0,-1,0,6.31777,112.307,0,0,0,7.095301,6.650284,6.31777,0,0,8.337154,22.09554,0.4450162,0,0.4450162,31.51294,80.80225,0.1243377,6.949547,5.67624,0,29.19084
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.209808,74.06089,55.78757,6.183683,6.183683,0,-1,0,6.183683,84.25089,0,0,0,5.209808,6.50914,6.183683,0,0,7.892138,22.49605,0,1.299332,-1.299332,30.14332,77.29041,0.1243377,6.802052,4.167846,0,27.70586
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.487685,72.81421,57.21844,4.010988,4.010988,0,-1,0,4.010988,111.8848,0,0,0,4.487685,4.222093,4.010988,0,0,9.335841,21.19672,0.265592,0,0.265592,30.39528,77.93647,0.1243299,4.412087,3.590148,0,25.68441
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.857901,74.92702,57.77764,4.191578,4.191578,0,-1,0,4.191578,115.8967,0,0,0,4.857901,4.412188,4.191578,0,0,9.07025,21.43575,0.4457133,0,0.4457133,30.81812,79.02068,0.1243169,4.610736,3.886321,0,26.29366
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.107826,65.35998,58.41906,8.553732,8.36,0,-1,0,8.36,25.21323,0,0.1937315,1.049105,2.107826,8.8,8.36,0,0,8.624536,21.83689,0,6.692174,-6.692174,23.76395,60.93309,0.1243169,9.409104,1.686261,0,23.94472
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.423794,62.60648,58.00789,3.383922,3.383922,0,-1,0,3.383922,42.07524,0,4.440892E-16,0,1.423794,3.562023,3.383922,0,0,16.06029,15.14472,0,2.13823,-2.13823,21.51006,55.15389,0.1243169,3.722315,1.139035,0,16.56852
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2717052,57.28322,56.43722,1.39639,1.39639,0,-1,0,1.39639,19.45769,0,0,0,0.2717052,1.469885,1.39639,0,0,18.4361,13.00649,0,1.198179,-1.198179,20.24707,51.91546,0.1243169,1.536029,0.2173642,0,13.2782
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,55.22838,55.22838,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,19.76741,11.80831,0,1.671537,-1.671537,18.48512,47.39764,0.1243169,1.746756,0,0,11.80831
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,53.42746,53.42746,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,21.62467,10.13678,0,8.5874,-8.5874,9.433201,24.18764,0.1243169,8.973834,0,0,10.13678
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,51.43739,51.43739,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,31.16623,1.549375,0,0.3233067,-0.3233067,9.092405,23.31381,0.1243169,0.3378555,0,0,1.549375
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,49.35687,49.35687,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,31.52546,1.226068,0,0.09551051,-0.09551051,8.991728,23.05567,0.1243169,0.09980848,0,0,1.226068
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,47.7862,47.7862,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,31.63158,1.130558,0,0.6202605,-0.6202605,8.337916,21.37923,0.1243169,0.6481722,0,0,1.130558
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,46.65137,46.65137,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,32.32076,0.5102975,0,0.2830348,-0.2830348,8.039572,20.61424,0.1243169,0.2957714,0,0,0.5102975
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,45.4672,45.4672,0.7645712,0.2158995,0,-1,0,0.2158995,0,0,0.5486717,0.6251288,0,0.2272626,0.2158995,0,0,32.63524,0.2272626,0,0.2272626,-0.2272626,7.800015,20,0.1243169,0.8410283,0,0,0.2272626
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243169,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,43.69094,43.69094,0.9235925,0,0,-1,0,0,0,0,0.9235925,1.015952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243169,1.015952,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243169,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,42.35053,42.35053,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245178,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1871067,42.69093,42.16139,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1871067,0,0,8.8,8.36,24.52775,7.524,8.547107,0,8.547107,23.83951,61.12682,0.1246501,0,0.1496854,12,7.711107
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.538042,49.24146,41.75022,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.538042,0,0,8.8,8.36,15.98065,15.2164,10.89804,0,10.89804,34.1783,87.63648,0.1247134,0,2.030434,12,17.75444
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.743822,57.7157,42.9015,6.349527,6.349527,0,0,0,6.349527,74.71142,0,0,0,4.743822,6.683712,6.349527,0,0,5.082604,25.02463,0,1.939891,-1.939891,32.13347,82.39335,0.1247134,6.98448,3.795058,0,29.76846
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.500322,67.7011,45.93593,3.775826,3.775826,0,-1,0,3.775826,172.1563,0,0,0,6.500322,3.974553,3.775826,0,0,7.238039,23.08474,2.525768,0,2.525768,34.52962,88.53732,0.1246401,4.153409,5.200257,0,29.58506
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.604735,75.48492,48.52631,1.710493,1.710493,0,-1,0,1.710493,444.5932,1.091946,0,0,7.604735,1.800519,1.710493,0,0,4.712271,25.35793,4.712271,0,4.712271,39.00008,100,0.1245034,1.881542,6.083788,0,32.96267
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.057709,80.81565,51.06734,3.953747,3.953747,0,-1,0,3.953747,203.7993,3.89587,0,0,8.057709,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1245034,4.349122,6.446167,0,37.65669
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.037031,83.73442,53.37812,0,0,0,-1,0,0,0,8.037031,0,0,8.037031,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245034,0,6.429625,0,37.63601
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.36368,83.4368,55.68889,0,0,0,-1,0,0,0,7.36368,0,0,7.36368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245034,0,5.890944,0,36.96266
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.888727,82.99652,57.12799,2.458817,2.458817,0,-1,0,2.458817,280.1643,4.300498,0,0,6.888727,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1245034,2.704699,5.510982,0,36.48771
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.166074,76.13102,57.72829,2.264104,2.264104,0,-1,0,2.264104,228.173,2.782807,0,0,5.166074,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1245034,2.490514,4.132859,0,34.76505
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.265619,69.45107,58.37794,6.729735,6.729735,0,-1,0,6.729735,48.52522,0,8.881784E-16,0,3.265619,7.083931,6.729735,0,0,0,29.59898,0,3.818312,-3.818312,34.97522,89.67988,0.1245034,7.402708,2.612495,0,32.8646
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.91816,64.22449,57.95855,3.5827,3.5827,0,-1,0,3.5827,53.53951,0,0,0,1.91816,3.771263,3.5827,0,0,4.242569,25.78067,0,1.853103,-1.853103,33.02188,84.67132,0.1245034,3.94097,1.534528,0,27.69883
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2730711,57.23788,56.38788,0,0,0,-1,0,0,0,0,0,0,0.2730711,0,0,0,0,6.301573,23.92756,0.2730711,0,0.2730711,33.28094,85.33557,0.1244955,0,0.2184569,0,24.20063
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,55.13792,55.13792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.028502,24.17333,0,0,0,33.28094,85.33557,0.1244955,0,0,0,24.17333
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,53.337,53.337,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.028502,24.17333,0,4.682255,-4.682255,28.34541,72.68039,0.1244955,4.892957,0,0,24.17333
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,51.34694,51.34694,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.23101,19.49107,0,6.525863,-6.525863,21.46655,55.04231,0.1244955,6.819527,0,0,19.49107
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,49.26641,49.26641,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.48197,12.96521,0,0.1050576,-0.1050576,21.3558,54.75836,0.1244955,0.1097852,0,0,12.96521
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,47.73686,47.73686,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.5987,12.86015,0,1.653303,-1.653303,19.61307,50.28982,0.1244955,1.727701,0,0,12.86015
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,46.6267,46.6267,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.4357,11.20685,0,0.3315232,-0.3315232,19.26361,49.39378,0.1244955,0.3464417,0,0,11.20685
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,45.4672,45.4672,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.80406,10.87532,0,0.750429,-0.750429,18.47259,47.36552,0.1244955,0.7841983,0,0,10.87532
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,44.54618,44.54618,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.63787,10.1249,0,0.3808394,-0.3808394,18.07115,46.33619,0.1244955,0.3979771,0,0,10.1249
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06103,9.744056,0,0,0,18.07115,46.33619,0.1244955,0,0,0,9.744056
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,42.9015,42.9015,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.06103,9.744056,0,1.644167,-1.644167,16.33805,41.89235,0.1244955,1.718155,0,0,9.744056
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,42.36698,42.36698,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.88788,8.099889,0,0.1412741,-0.1412741,16.18913,41.51051,0.1244955,0.1476315,0,0,8.099889
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2658096,42.93951,42.18606,0,0,0,0,0,0,0,0,0,0,0.2658096,0,0,0,0,24.04485,7.958614,0.2658096,0,0.2658096,16.4413,42.1571,0.1244878,0,0.2126477,0,8.224424
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.308907,45.53872,41.76667,0.8278417,0.8278417,0,0,0,0.8278417,158.1108,0,0,0,1.308907,0.8714123,0.8278417,0,0,23.77904,8.197844,0.4374949,0,0.4374949,16.85634,43.22131,0.1244752,0.9106259,1.047126,0,9.50675
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.212288,52.62037,42.92617,0,0,0,0,0,0,0,0,0,0,3.212288,0,0,0,0,23.34154,8.591588,3.212288,0,3.212288,19.90379,51.03526,0.1243822,0,2.56983,0,11.80388
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.875608,58.0141,45.88659,2.327373,2.327373,0,-1,0,2.327373,166.5229,0,0,0,3.875608,2.449866,2.327373,0,0,20.12926,11.48265,1.425742,0,1.425742,21.25637,54.5034,0.124341,2.56011,3.100487,0,15.35826
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.617867,63.48358,48.47697,0,0,0,-1,0,0,0,0,0,0,4.617867,0,0,0,0,18.70351,12.76582,4.617867,0,4.617867,25.63726,65.73643,0.1242078,0,3.694294,0,17.38368
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.489675,73.674,50.97688,3.989148,3.989148,0,-1,0,3.989148,162.6832,0,0,0,6.489675,4.199103,3.989148,0,0,14.08565,16.9219,2.290571,0,2.290571,27.81029,71.30829,0.1241418,4.388063,5.19174,0,23.41157
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.642344,77.12792,53.28766,3.449507,3.449507,0,-1,0,3.449507,192.5593,0,0,0,6.642344,3.63106,3.449507,0,0,11.79508,18.98341,3.011285,0,3.011285,30.66704,78.63329,0.1240551,3.794457,5.313876,0,25.62576
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.102309,73.40823,55.59843,0,0,0,-1,0,0,0,0,0,0,5.102309,0,0,0,0,8.783791,21.69357,5.102309,0,5.102309,35.50752,91.04474,0.1239085,0,4.081847,0,26.79588
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.203835,75.48502,57.03753,2.008959,2.008959,0,-1,0,2.008959,259.0315,0,0,0,5.203835,2.114693,2.008959,0,0,3.681481,26.28564,3.089142,0,3.089142,38.43814,98.55913,0.12382,2.209854,4.163068,0,31.48948
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.597729,73.72399,57.63784,6.068231,6.068231,0,-1,0,6.068231,75.7672,0,8.881784E-16,0,4.597729,6.387612,6.068231,0,0,0.5923394,29.06587,0,1.789882,-1.789882,36.55143,93.72144,0.12382,6.675054,3.678184,0,33.6636
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.372933,62.72549,58.28749,0.3350339,0.3350339,0,-1,0,0.3350339,409.7893,0,0,0,1.372933,0.3526672,0.3350339,0,0,2.581098,27.27599,1.020266,0,1.020266,37.51934,96.20325,0.1237908,0.3685372,1.098346,0,28.64892
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4819542,59.39047,57.8681,5.721869,5.721869,0,-1,0,5.721869,8.423018,0,8.881784E-16,0,0.4819542,6.023021,5.721869,0,0,1.560832,28.19423,0,5.541067,-5.541067,31.67854,81.22688,0.1237908,6.294056,0.3855633,0,28.67618
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2853652,57.18537,56.29742,0,0,0,-1,0,0,0,0,0,0,0.2853652,0,0,0,0,7.717573,22.65316,0.2853652,0,0.2853652,31.94927,81.92104,0.1237826,0,0.2282922,0,22.93853
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,55.04747,55.04747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.432208,22.90999,0,0,0,31.94927,81.92104,0.1237826,0,0,0,22.90999
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,53.23832,53.23832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.432208,22.90999,0,0,0,31.94927,81.92104,0.1237826,0,0,0,22.90999
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.432208,22.90999,0,0,0,31.94927,81.92104,0.1237826,0,0,0,22.90999
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,49.21707,49.21707,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,7.432208,22.90999,0,1.190705,-1.190705,30.69415,78.7028,0.1237826,1.244287,0,0,22.90999
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,47.68752,47.68752,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,8.755214,21.71929,0,1.282988,-1.282988,29.34177,75.23515,0.1237826,1.340722,0,0,21.71929
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,46.60203,46.60203,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,10.18076,20.4363,0,0.05028816,-0.05028816,29.28876,75.09923,0.1237826,0.05255113,0,0,20.4363
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,45.45075,45.45075,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,10.23663,20.38601,0,2.638392,-2.638392,26.50765,67.96819,0.1237826,2.75712,0,0,20.38601
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,44.52151,44.52151,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,13.16818,17.74762,0,1.772723,-1.772723,24.63903,63.17688,0.1237826,1.852496,0,0,17.74762
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,43.71561,43.71561,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,15.13787,15.97489,0,1.833434,-1.833434,22.70642,58.22148,0.1237826,1.915939,0,0,15.97489
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,42.9015,42.9015,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,17.17502,14.14146,0,1.778796,-1.778796,20.83141,53.41376,0.1237826,1.858842,0,0,14.14146
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,42.36698,42.36698,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,19.15146,12.36266,0,1.061488,-1.061488,19.7125,50.54478,0.1237826,1.109255,0,0,12.36266
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1433344,42.56673,42.16139,0.2338109,0.2338109,0,0,0,0.2338109,61.30354,2.775558E-17,0,0,0.1433344,0.2461167,0.2338109,0,0,20.33089,11.30118,0,0.1027824,-0.1027824,19.60416,50.26698,0.1237826,0.257192,0.1146675,0,11.44451
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.129867,48.00275,41.76667,4.898097,4.898097,0,0,0,4.898097,43.48356,0,0,0,2.129867,5.155891,4.898097,0,0,20.44509,11.19839,0,3.026025,-3.026025,16.41445,42.08825,0.1237826,5.387906,1.703893,0,13.32826
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.151105,55.68817,42.9015,3.453433,3.453433,0,0,0,3.453433,120.2023,0,0,0,4.151105,3.635193,3.453433,0,0,23.80734,8.17237,0.5159123,0,0.5159123,16.90389,43.34321,0.1237678,3.798776,3.320884,0,12.32347
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.236609,66.54798,45.83725,3.795653,3.795653,0,-1,0,3.795653,164.3092,0,0,0,6.236609,3.995425,3.795653,0,0,23.29143,8.636691,2.241184,0,2.241184,19.03006,48.79493,0.1237037,4.175219,4.989287,0,14.8733
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.328598,74.09867,48.38651,1.556613,1.556613,0,-1,0,1.556613,470.8042,0,0,0,7.328598,1.63854,1.556613,0,0,21.05025,10.65376,5.690058,0,5.690058,24.42813,62.63609,0.1235412,1.712274,5.862878,0,17.98236
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.456198,77.78053,50.88642,7.873811,7.873811,0,-1,0,7.873811,94.69617,0,0,0.3011924,7.456198,8.288222,7.873811,0,0,15.36019,15.77481,0,0.8320249,-0.8320249,23.55109,60.3873,0.1235412,8.661192,5.964958,0,23.23101
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.618888,76.85493,53.14786,3.474316,3.474316,0,-1,0,3.474316,190.5091,0,0,0,6.618888,3.657175,3.474316,0,0,16.28466,14.94278,2.961713,0,2.961713,26.36082,67.59171,0.1234568,3.821748,5.295111,0,21.56167
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.419371,83.41064,55.45864,0,0,0,-1,0,0,0,0,0,0,7.419371,0,0,0,0,13.32295,17.60833,7.419371,0,7.419371,33.39946,85.63946,0.1232459,0,5.935496,0,25.0277
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.7484,82.05291,56.89773,5.075471,5.075471,0,-1,0,5.075471,132.9611,0,0,0,6.7484,5.342601,5.075471,0,0,5.903576,24.28576,1.405799,0,1.405799,34.73311,89.05908,0.123206,5.583018,5.39872,0,31.03416
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.639152,77.89735,57.53916,0.7783159,0.7783159,0,-1,0,0.7783159,724.5326,0.3220952,0,0,5.639152,0.8192799,0.7783159,0,0,4.497777,25.55098,4.497777,0,4.497777,39.00008,100,0.1230785,0.8561475,4.511322,0,31.19013
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.429286,69.85063,58.18881,0.337137,0.337137,0,-1,0,0.337137,1017.179,3.074405,0,0,3.429286,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1230785,0.3708507,2.743429,0,33.02826
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.778556,63.5605,57.77764,0,0,0,-1,0,0,0,1.778556,0,0,1.778556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230785,0,1.422845,0,31.37753
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2882939,57.09526,56.19874,4.500679,4.500679,0,-1,0,4.500679,6.405565,0,0,0,0.2882939,4.737556,4.500679,0,0,0,29.59898,0,4.449263,-4.449263,34.31014,87.97455,0.1230785,4.950747,0.2306351,0,29.88727
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,54.94879,54.94879,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.943625,25.14972,0,1.660452,-1.660452,32.55987,83.48669,0.1230785,1.735173,0,0,25.14972
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,53.14786,53.14786,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.788572,23.48926,0,0.4264711,-0.4264711,32.11033,82.33402,0.1230785,0.4456623,0,0,23.48926
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,51.20714,51.20714,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.262429,23.06279,0,8.409188,-8.409188,23.24627,59.6057,0.1230785,8.787602,0,0,23.06279
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,49.12661,49.12661,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.60597,14.6536,0,2.369411,-2.369411,20.74869,53.20167,0.1230785,2.476034,0,0,14.6536
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,47.6464,47.6464,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.23865,12.28419,0,0.2233523,-0.2233523,20.51326,52.59799,0.1230785,0.2334032,0,0,12.28419
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,46.56091,46.56091,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.48682,12.06084,0,1.057761,-1.057761,19.39828,49.73908,0.1230785,1.105361,0,0,12.06084
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,45.42608,45.42608,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.66211,11.00308,0,0.8534607,-0.8534607,18.49865,47.43235,0.1230785,0.8918664,0,0,11.00308
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,44.49684,44.49684,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.6104,10.14962,0,1.018154,-1.018154,17.42542,44.68049,0.1230785,1.063971,0,0,10.14962
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,43.69094,43.69094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74168,9.131465,0,0,0,17.42542,44.68049,0.1230785,0,0,0,9.131465
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,42.87683,42.87683,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.74168,9.131465,0,0.6799799,-0.6799799,16.70866,42.84264,0.1230785,0.7105789,0,0,9.131465
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,42.32586,42.32586,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.49722,8.451485,0,1.041647,-1.041647,15.61067,40.02728,0.1230785,1.088521,0,0,8.451485
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2645313,42.8863,42.13672,0.1732837,0.1732837,0,0,0,0.1732837,152.6579,0,0,0,0.2645313,0.1824038,0.1732837,0,0,24.6546,7.409838,0.08212741,0,0.08212741,15.68858,40.22706,0.1230762,0.190612,0.211625,0,7.674369
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.043339,47.69644,41.72555,3.462153,3.462153,0,0,0,3.462153,59.01933,0,0,0,2.043339,3.644372,3.462153,0,0,24.57247,7.483753,0,1.601032,-1.601032,14.00095,35.89979,0.1230762,3.808368,1.634672,0,9.527092
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.209483,55.84015,42.86038,11.01559,11.01559,12,0,3.372,11.01559,38.21387,0,0,0,4.209483,0,0,0.9844112,0.9351907,26.3514,5.88272,5.144673,0,5.144673,18.88161,48.4143,0.1232525,12.11715,3.367586,12,10.0922
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.121927,62.24844,45.7468,3.017796,3.017796,0,-1,0,3.017796,169.7241,0,0,0,5.121927,3.176627,3.017796,0,0,21.20672,10.51293,1.945299,0,1.945299,20.72709,53.14627,0.1231975,3.319576,4.097541,0,15.63485
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.4418,74.41822,48.24671,1.421773,1.421773,0,-1,0,1.421773,523.4169,0,0,0,7.4418,1.496603,1.421773,0,0,19.26143,12.2637,5.945197,0,5.945197,26.3672,67.60806,0.1230296,1.56395,5.95344,0,19.7055
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.127795,80.73495,50.74662,5.032989,5.032989,0,-1,0,5.032989,161.4904,0,0,0,8.127795,5.297883,5.032989,0,0,13.31623,17.61437,2.829912,0,2.829912,29.05189,74.49187,0.1229498,5.536287,6.502236,0,25.74217
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.132523,83.72205,53.00806,3.956376,3.956376,0,-1,0,3.956376,205.5548,0,0,0,8.132523,4.164607,3.956376,0,0,10.48632,20.16129,3.967916,0,3.967916,32.81618,84.14389,0.1228381,4.352014,6.506019,0,28.29382
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.754276,80.13184,55.32706,2.562799,2.562799,0,-1,0,2.562799,263.5508,0,0,0,6.754276,2.697683,2.562799,0,0,6.518399,23.73242,4.056593,0,4.056593,36.6646,94.01162,0.1227241,2.819078,5.403421,0,30.48669
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.616776,76.87943,56.75793,0,0,0,-1,0,0,0,3.15497,0,0,5.616776,0,0,0,0,2.461806,27.38335,2.461806,0,2.461806,39.00008,100,0.1226551,0,4.493421,0,33.00013
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.728217,70.05551,57.35824,1.609935,1.609935,0,-1,0,1.609935,231.5756,2.033548,0,0,3.728217,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1226551,1.770928,2.982573,0,33.32719
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.990605,64.56731,58.04901,0,0,0,-1,0,0,0,1.990605,0,0,1.990605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226551,0,1.592484,0,31.58958
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.739841,63.28387,57.63784,4.728271,4.728271,0,-1,0,4.728271,36.79656,0,8.881784E-16,0,1.739841,4.977127,4.728271,0,0,0,29.59898,0,3.237286,-3.237286,35.58768,91.25027,0.1226551,5.201097,1.391873,0,31.33882
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2903442,57.01065,56.10828,3.935907,3.935907,0,-1,0,3.935907,7.376805,0,0,0,0.2903442,4.14306,3.935907,0,0,3.596984,26.36169,0,3.852716,-3.852716,31.52656,80.83717,0.1226551,4.329497,0.2322754,0,26.65204
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,54.85833,54.85833,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.877779,22.50898,0,2.743068,-2.743068,28.63511,73.42322,0.1226551,2.866507,0,0,22.50898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,53.00806,53.00806,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.92563,19.76591,0,3.329229,-3.329229,25.1258,64.42499,0.1226551,3.479044,0,0,19.76591
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.62478,16.43668,0,0,0,25.1258,64.42499,0.1226551,0,0,0,16.43668
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,49.03616,49.03616,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.62478,16.43668,0,0.46136,-0.46136,24.63948,63.17803,0.1226551,0.4821212,0,0,16.43668
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,47.59706,47.59706,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.1374,15.97532,0,1.245721,-1.245721,23.32637,59.8111,0.1226551,1.301779,0,0,15.97532
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,46.4869,46.4869,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.52153,14.7296,0,0.1779266,-0.1779266,23.13882,59.3302,0.1226551,0.1859333,0,0,14.7296
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,45.35207,45.35207,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.71923,14.55167,0,0.06217786,-0.06217786,23.07328,59.16214,0.1226551,0.06497587,0,0,14.55167
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.78832,14.48949,0,0,0,23.07328,59.16214,0.1226551,0,0,0,14.48949
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,43.64161,43.64161,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.78832,14.48949,0,0.1833768,-0.1833768,22.87999,58.66652,0.1226551,0.1916287,0,0,14.48949
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,42.86038,42.86038,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.99207,14.30612,0,2.008793,-2.008793,20.76253,53.23716,0.1226551,2.099189,0,0,14.30612
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,42.30119,42.30119,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.22406,12.29732,0,1.778683,-1.778683,18.88764,48.42974,0.1226551,1.858724,0,0,12.29732
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2601338,42.83247,42.0956,0,0,0,0,0,0,0,0,0,0,0.2601338,0,0,0,0,21.20037,10.51864,0.2601338,0,0.2601338,19.13442,49.06252,0.1226478,0,0.208107,0,10.77877
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.863452,47.12609,41.70088,0.2243741,0.2243741,0,0,0,0.2243741,830.5113,0,0,0,1.863452,0.2361833,0.2243741,0,0,20.94024,10.75276,1.627269,0,1.627269,20.67818,53.02088,0.1226022,0.2468115,1.490762,0,12.61621
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.074158,52.05366,42.81104,3.078064,3.078064,0,0,0,3.078064,99.87312,0,0,0,3.074158,3.240067,3.078064,0,0,19.31297,12.2173,0,0.1659089,-0.1659089,20.5033,52.57246,0.1226022,3.38587,2.459327,0,15.29146
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.211157,52.31583,45.65634,0.9467498,0.9467498,0,-1,0,0.9467498,233.5524,0,0,0,2.211157,0.9965788,0.9467498,0,0,19.49732,12.05139,1.214579,0,1.214579,21.65555,55.52694,0.1225681,1.041425,1.768926,0,14.26255
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.066391,61.10423,48.10691,4.361935,4.361935,0,-1,0,4.361935,93.22448,0,0,0,4.066391,4.59151,4.361935,0,0,18.28274,13.14451,0,0.5251192,-0.5251192,21.10203,54.10765,0.1225681,4.798128,3.253113,0,17.21091
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.196773,60.75029,50.55749,4.432227,4.432227,0,-1,0,4.432227,72.12566,0,0,0,3.196773,4.665502,4.432227,0,0,18.8662,12.6194,0,1.468729,-1.468729,19.55385,50.13797,0.1225681,4.87545,2.557418,0,15.81617
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.065516,70.08223,52.82715,1.396157,1.396157,0,-1,0,1.396157,362.8186,0,0,0,5.065516,1.469639,1.396157,0,0,20.49813,11.15067,3.595877,0,3.595877,22.9652,58.88501,0.1224675,1.535772,4.052413,0,16.21618
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.353441,73.8914,55.13792,3.107202,3.107202,0,-1,0,3.107202,172.2914,0,0,0,5.353441,3.270739,3.107202,0,0,16.90225,14.38696,2.082701,0,2.082701,24.94102,63.95121,0.1224094,3.417922,4.282753,0,19.7404
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.988837,70.16442,56.5688,8.664749,8.36,0,-1,0,8.36,47.71336,0,0.304749,1.171224,3.988837,8.8,8.36,0,0,14.81955,16.26139,0,4.811163,-4.811163,19.86961,50.94762,0.1224094,9.531224,3.191069,0,20.25022
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.293626,61.36058,57.21844,3.080263,3.080263,0,-1,0,3.080263,41.99725,0,4.440892E-16,0,1.293626,3.242382,3.080263,0,0,20.16528,11.45022,0,1.948757,-1.948757,17.81544,45.68053,0.1224094,3.388289,1.034901,0,12.74385
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.001088,64.45674,57.90921,0,0,0,-1,0,0,0,0,0,0,2.001088,0,0,0,0,22.33057,9.501467,2.001088,0,2.001088,19.71384,50.54821,0.1223535,0,1.600871,0,11.50256
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.367033,61.89137,57.49804,3.25082,3.25082,0,-1,0,3.25082,42.05194,0,0,0,1.367033,3.421916,3.25082,0,0,20.32948,11.30245,0,2.054883,-2.054883,17.5478,44.99428,0.1223535,3.575902,1.093626,0,12.66948
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1179563,56.33341,55.96849,0,0,0,-1,0,0,0,0,0,0,0.1179563,0,0,0,0,22.61268,9.247564,0.1179563,0,0.1179563,17.65971,45.28121,0.1223502,0,0.09436501,0,9.36552
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,54.71853,54.71853,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,22.49473,9.353724,0,8.8,-8.8,8.383693,21.4966,0.1223502,9.794842,0,0,9.353724
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,52.86826,52.86826,1.75781,0.5260385,0,-1,0,0.5260385,0,0,1.231771,1.407552,0,0.5537247,0.5260385,0,0,32.2725,0.5537247,0,0.5537247,-0.5537247,7.800015,20,0.1223502,1.933591,0,0,0.5537247
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,50.97688,50.97688,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223502,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,48.93748,48.93748,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223502,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,47.5066,47.5066,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223502,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,46.42112,46.42112,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223502,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,45.26162,45.26162,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223502,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,44.38171,44.38171,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223502,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,43.57582,43.57582,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223502,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,42.78637,42.78637,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223502,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,42.25185,42.25185,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225225,0.5843231,0,12,0
