Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,43.75673,43.75673,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.3222,5.909003,0,1.079228,-1.079228,12.89105,33.0539,0.1237667,1.127793,0,0,5.909003
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.01663,43.01663,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.52134,4.829775,0,1.131201,-1.131201,11.69866,29.99649,0.1237667,1.182105,0,0,4.829775
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,42.30119,42.30119,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.77823,3.698575,0,1.74856,-1.74856,9.855512,25.27049,0.1237667,1.827245,0,0,3.698575
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,41.67621,41.67621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72107,1.950015,0,0,0,9.855512,25.27049,0.1237667,0,0,0,1.950015
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.14169,41.14169,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.72107,1.950015,0,0.84115,-0.84115,8.968862,22.99704,0.1237667,0.8790018,0,0,1.950015
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2069657,41.51753,40.9361,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.53922,0,0,0,0.2069657,0,0,8.8,8.36,31.65568,1.108865,8.566966,0,8.566966,17.0962,43.83632,0.1239664,1.56585,0.1655726,12,1.315831
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.592453,45.11823,40.54138,1.80662,1.80662,10.60662,0,3.019475,1.80662,88.14543,0,0,0,1.592453,0,0,8.8,8.36,23.08872,8.819134,9.952454,0,9.952454,26.53793,68.04583,0.1241521,1.987282,1.273963,12,10.41159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.086891,47.56354,41.47063,2.99157,2.99157,11.79157,0,3.319267,2.99157,69.75904,1.776357E-15,0,0,2.086891,0,0,8.8,8.36,13.13626,17.77634,10.44689,0,10.44689,36.44872,93.45806,0.1243927,3.290728,1.669513,12,19.86323
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.459091,54.31406,43.75673,2.262489,2.262489,0,-1,0,2.262489,152.8887,0,0,0,3.459091,2.381567,2.262489,0,0,2.689371,27.17854,1.077524,0,1.077524,37.47094,96.07915,0.1243653,2.488738,2.767273,0,30.63763
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.903228,58.03661,45.8208,2.3078,2.3078,0,-1,0,2.3078,169.132,0,0,0,3.903228,2.429264,2.3078,0,0,1.611847,28.14832,1.473964,0,1.473964,38.86927,99.6646,0.1243277,2.53858,3.122582,0,32.05154
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.287178,58.21829,47.91777,7.507007,7.507007,0,-1,0,7.507007,43.78813,0,1.776357E-15,0,3.287178,7.902113,7.507007,0,0,0.137883,29.47488,0,4.614935,-4.614935,34.0047,87.19137,0.1243277,8.257708,2.629742,0,32.76206
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.084935,70.89894,50.04764,5.974835,5.974835,0,-1,0,5.974835,101.8427,0,0,0,6.084935,6.289299,5.974835,0,0,5.265588,24.85995,0,0.2043647,-0.2043647,33.78928,86.63902,0.1243277,6.572318,4.867948,0,30.94488
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.769063,76.38615,52.22684,1.274023,1.274023,0,-1,0,1.274023,531.3139,0,0,0,6.769063,1.341077,1.274023,0,0,5.492661,24.65558,5.427986,0,5.427986,38.93872,99.84268,0.1241897,1.401426,5.415251,0,31.42465
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.065186,70.97493,53.60837,6.591398,6.591398,0,-1,0,6.591398,76.8454,0,0,0,5.065186,6.938313,6.591398,0,0,0.06467427,29.54077,0,1.873128,-1.873128,36.96427,94.78,0.1241897,7.250538,4.052149,0,34.60596
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.24993,68.63319,54.30736,0,0,0,-1,0,0,0,2.104003,0,0,4.24993,0,0,0,0,2.145927,27.66764,2.145927,0,2.145927,39.00008,100,0.1241352,0,3.399944,0,31.91757
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.566429,67.02152,55.13792,3.935116,3.935116,0,-1,0,3.935116,90.63084,0,0,0,3.566429,4.142228,3.935116,0,0,0,29.59898,0,0.5757986,-0.5757986,38.39313,98.44373,0.1241352,4.328628,2.853143,0,33.16541
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.719606,60.1799,54.71853,3.619405,3.619405,0,-1,0,3.619405,47.51075,0,0,0,1.719606,3.8099,3.619405,0,0,0.6397763,29.02318,0,2.090293,-2.090293,36.18977,92.7941,0.1241352,3.981345,1.375685,0,30.74279
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3586749,54.19233,53.09852,0.3992658,0.3992658,0,-1,0,0.3992658,89.83362,0,5.551115E-17,0,0.3586749,0.4202798,0.3992658,0,0,2.962325,26.93289,0,0.06160488,-0.06160488,36.12483,92.62759,0.1241352,0.4391924,0.2869399,0,27.29156
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,51.71699,51.71699,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.030774,26.87128,0,5.007846,-5.007846,30.8461,79.09241,0.1241352,5.2332,0,0,26.87128
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,50.00652,50.00652,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.595048,21.86343,0,8.8,-8.8,21.57009,55.3078,0.1241352,13.14812,0,0,21.86343
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,48.38651,48.38651,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.37283,13.06343,0,4.779654,-4.779654,16.53189,42.38937,0.1241352,4.994738,0,0,13.06343
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,46.71716,46.71716,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.68355,8.283781,0,2.960736,-2.960736,13.411,34.3871,0.1241352,3.093969,0,0,8.283781
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,45.56588,45.56588,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.97326,5.323045,0,1.36456,-1.36456,11.97262,30.69898,0.1241352,1.425966,0,0,5.323045
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,44.63664,44.63664,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.48944,3.958485,0,0.8536136,-0.8536136,11.07284,28.39183,0.1241352,0.8920261,0,0,3.958485
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,43.60049,43.60049,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.4379,3.104872,0,0.3536097,-0.3536097,10.7001,27.4361,0.1241352,0.3695221,0,0,3.104872
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8308,2.751262,0,0,0,10.7001,27.4361,0.1241352,0,0,0,2.751262
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,42.18606,42.18606,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.8308,2.751262,0,0.591984,-0.591984,10.07609,25.83609,0.1241352,0.6186233,0,0,2.751262
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,41.56108,41.56108,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.48856,2.159278,0,1.169018,-1.169018,8.843841,22.67647,0.1241352,1.221624,0,0,2.159278
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.02656,41.02656,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.78747,0.9902595,0,0.5352691,-0.5352691,8.279617,21.22975,0.1241352,0.5593562,0,0,0.9902595
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2185704,41.43468,40.82098,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.66754,0,0,0,0.2185704,0,0,8.8,8.36,32.38221,0.4549904,8.57857,0,8.57857,16.41796,42.09726,0.1243307,1.534557,0.1748563,12,0.6735608
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.392216,44.40956,40.42625,3.585218,3.585218,11.77828,0,3.315904,3.585218,38.83213,0,0,0,1.392216,0,0,8.193057,7.783404,23.80364,8.175704,9.17562,0,9.17562,25.12272,64.41711,0.124601,3.94374,1.113773,12,9.567921
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.790537,49.58585,41.33083,7.096975,7.096975,12,0,3.372,7.096975,39.3201,0,0,0,2.790537,0,0,4.903025,4.657874,14.62802,16.43376,7.448411,0,7.448411,32.1889,82.53549,0.1248441,7.806673,2.23243,12,19.2243
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.693981,58.33772,43.61694,6.234406,6.234406,0,-1,0,6.234406,75.29154,0,0,0,4.693981,6.562533,6.234406,0,0,7.179606,23.13733,0,1.868552,-1.868552,30.21928,77.48518,0.1248441,6.857847,3.755185,0,27.83131
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.203191,62.41454,45.63167,3.316761,3.316761,0,-1,0,3.316761,156.8757,0,0,0,5.203191,3.491327,3.316761,0,0,9.255775,21.26878,1.711864,0,1.711864,31.84329,81.64931,0.1248007,3.648437,4.162553,0,26.47197
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.09456,72.2986,47.73686,7.331688,7.331688,0,-1,0,7.331688,96.7657,0,0,0,7.09456,7.717566,7.331688,0,0,7.543912,22.80946,0,0.6230069,-0.6230069,31.18659,79.96545,0.1248007,8.064857,5.675648,0,29.90402
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.111879,66.88303,49.86672,3.219228,3.219228,0,-1,0,3.219228,158.7921,0,0,0,5.111879,3.388661,3.219228,0,0,8.236141,22.18645,1.723217,0,1.723217,32.82138,84.1572,0.124757,3.541151,4.089503,0,27.29833
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.546552,67.20727,52.0377,1.777261,1.777261,0,-1,0,1.777261,255.818,0,0,0,4.546552,1.870801,1.777261,0,0,6.512924,23.73735,2.675751,0,2.675751,35.35982,90.66602,0.1246891,1.954987,3.637242,0,28.2839
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.954945,78.68759,53.42746,6.673085,6.673085,0,-1,0,6.673085,104.2238,0,0,0,6.954945,7.0243,6.673085,0,0,3.837173,26.14552,0,0.06935578,-0.06935578,35.28671,90.47856,0.1246891,7.340394,5.563955,0,33.10047
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.613779,73.76526,54.11822,3.156504,3.156504,0,-1,0,3.156504,177.848,0,0,0,5.613779,3.322636,3.156504,0,0,3.914235,26.07617,2.291142,0,2.291142,37.46028,96.0518,0.1246311,3.472155,4.491023,0,31.68995
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.261937,69.34838,54.90767,2.070955,2.070955,0,-1,0,2.070955,205.7957,0.4588913,0,0,4.261937,2.179953,2.070955,0,0,1.623093,28.1382,1.623093,0,1.623093,39.00008,100,0.1245901,2.278051,3.409549,0,32.40013
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.973597,60.78242,54.48827,0,0,0,-1,0,0,0,1.973597,0,0,1.973597,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245901,0,1.578877,0,31.57257
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2749307,53.66261,52.82715,8.168686,8.168686,0,-1,0,8.168686,3.365666,0,1.776357E-15,0.6255548,0.2749307,8.598617,8.168686,0,0,0,29.59898,0,8.323687,-8.323687,30.22614,77.50278,0.1245901,8.985555,0.2199446,0,29.87391
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,51.43739,51.43739,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.24854,21.27529,0,7.859621,-7.859621,21.94138,56.25982,0.1245901,8.213304,0,0,21.27529
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,49.76804,49.76804,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.98145,13.41567,0,6.360901,-6.360901,15.2364,39.0676,0.1245901,6.647142,0,0,13.41567
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,48.15625,48.15625,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.04912,7.05477,0,5.414405,-5.414405,9.529112,24.43357,0.1245901,5.658053,0,0,7.05477
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,46.53624,46.53624,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.06513,1.640365,0,0.1305195,-0.1305195,9.391532,24.0808,0.1245901,0.1363929,0,0,1.640365
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,45.37674,45.37674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21015,1.509845,0,0,0,9.391532,24.0808,0.1245901,0,0,0,1.509845
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21015,1.509845,0,0,0,9.391532,24.0808,0.1245901,0,0,0,1.509845
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,43.46069,43.46069,2.40035,1.434353,0,-1,0,1.434353,0,0,0.9659972,1.206032,0,1.509845,1.434353,0,0,31.21015,1.509845,0,1.509845,-1.509845,7.800015,20,0.1245901,2.640385,0,0,1.509845
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,42.7617,42.7617,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245901,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.04626,42.04626,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245901,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245901,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,40.91143,40.91143,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248127,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08760078,40.95107,40.70585,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08760078,0,0,8.8,8.36,24.52775,7.524,8.4476,0,8.4476,23.74511,60.88477,0.1249293,0,0.07008062,12,7.611601
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7493972,42.4535,40.3358,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7493972,0,0,8.8,8.36,16.08015,15.12684,9.109397,0,9.109397,32.38704,83.04353,0.1250287,0,0.5995178,12,15.87624
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.652632,49.03461,41.2157,5.540785,5.540785,0,0,0,5.540785,47.87465,0,0,0,2.652632,5.832405,5.540785,0,0,6.970756,23.3253,0,3.179774,-3.179774,29.03526,74.44924,0.1250287,6.094863,2.122105,0,25.97793
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.183106,56.40867,43.46069,3.023799,3.023799,0,-1,0,3.023799,138.3394,0,0,0,4.183106,3.182947,3.023799,0,0,10.50384,20.14552,1.00016,0,1.00016,29.9841,76.88215,0.1250035,3.326179,3.346485,0,24.32863
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.488195,59.67173,45.4672,1.435715,1.435715,0,-1,0,1.435715,312.6105,0,0,0,4.488195,1.511279,1.435715,0,0,9.503677,21.04567,2.976917,0,2.976917,32.80825,84.12355,0.1249284,1.579286,3.590556,0,25.53386
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.99059,63.80181,47.54772,2.858583,2.858583,0,-1,0,2.858583,174.5826,0,0,0,4.99059,3.009035,2.858583,0,0,6.526761,23.72489,1.981555,0,1.981555,34.68812,88.94371,0.1248784,3.144442,3.992472,0,28.71548
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.135094,74.85176,49.67759,1.877781,1.877781,0,-1,0,1.877781,379.9748,0.6132768,0,0,7.135094,1.976611,1.877781,0,0,4.545206,25.50829,4.545206,0,4.545206,39.00008,100,0.1247641,2.065559,5.708076,0,32.64339
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.534908,70.7539,51.80745,0,0,0,-1,0,0,0,5.534908,0,0,5.534908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247641,0,4.427927,0,35.13388
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.927917,69.96987,53.1972,4.915947,4.915947,0,-1,0,4.915947,100.2435,0,0,0,4.927917,5.174681,4.915947,0,0,0,29.59898,0,0.2467645,-0.2467645,38.73996,99.33305,0.1247641,5.407542,3.942333,0,34.52689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.46526,68.97703,53.88797,0.6150034,0.6150034,0,-1,0,0.6150034,726.0544,3.543705,0,0,4.46526,0.647372,0.6150034,0,0,0.2741827,29.35221,0.2741827,0,0.2741827,39.00008,100,0.1247572,0.6765038,3.572208,0,33.81747
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.974496,64.40647,54.67741,1.056762,1.056762,0,-1,0,1.056762,281.4727,1.862116,0,0,2.974496,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1247572,1.162438,2.379597,0,32.57347
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.850816,60.08284,54.20868,0.2154781,0.2154781,0,-1,0,0.2154781,858.9346,1.623997,0,0,1.850816,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1247572,0.2370259,1.480653,0,31.44979
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3827908,53.76088,52.59689,4.89833,4.89833,0,-1,0,4.89833,7.81472,0,0,0,0.3827908,5.156137,4.89833,0,0,0,29.59898,0,4.773346,-4.773346,33.96853,87.09862,0.1247572,5.388164,0.3062327,0,29.98177
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,51.20714,51.20714,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.303718,24.82563,0,2.880779,-2.880779,30.93192,79.31246,0.1247572,3.010414,0,0,24.82563
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,49.53778,49.53778,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.504583,21.94485,0,0.5166972,-0.5166972,30.38728,77.91593,0.1247572,0.5399486,0,0,21.94485
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,47.91777,47.91777,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.078691,21.42816,0,1.999228,-1.999228,28.2799,72.51243,0.1247572,2.089193,0,0,21.42816
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,46.32244,46.32244,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.30006,19.42893,0,2.18629,-2.18629,25.97535,66.60333,0.1247572,2.284673,0,0,19.42893
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,45.21228,45.21228,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.72927,17.24264,0,1.023887,-1.023887,24.89608,63.83598,0.1247572,1.069961,0,0,17.24264
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,44.31592,44.31592,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.86692,16.21875,0,1.561416,-1.561416,23.2502,59.61579,0.1247572,1.63168,0,0,16.21875
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,43.32089,43.32089,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.60183,14.65734,0,1.217798,-1.217798,21.96653,56.32433,0.1247572,1.272599,0,0,14.65734
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,42.64657,42.64657,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.95494,13.43954,0,0.8425202,-0.8425202,21.07844,54.04717,0.1247572,0.8804336,0,0,13.43954
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,41.93114,41.93114,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.89107,12.59702,0,0.8968112,-0.8968112,20.13312,51.62327,0.1247572,0.9371678,0,0,12.59702
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,41.33083,41.33083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88753,11.70021,0,0,0,20.13312,51.62327,0.1247572,0,0,0,11.70021
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,40.82098,40.82098,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.88753,11.70021,0,1.903021,-1.903021,18.12716,46.47979,0.1247572,1.988657,0,0,11.70021
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08896329,40.86429,40.61539,1.542579,1.542579,0,0,0,1.542579,5.767178,0,2.220446E-16,0,0.08896329,1.623768,1.542579,0,0,22.00199,9.797185,0,1.534804,-1.534804,16.50933,42.33153,0.1247572,1.696837,0.07117063,0,9.886147
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.915089,45.77257,40.24534,0.1397163,0.1397163,0,0,0,0.1397163,1370.698,0,0,0,1.915089,0.1470698,0.1397163,0,0,23.70733,8.262381,1.768019,0,1.768019,18.18662,46.63226,0.1247127,0.153688,1.532071,0,10.17747
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.399149,51.26744,41.10057,0,0,0,0,0,0,0,0,0,0,3.399149,0,0,0,0,21.93931,9.853598,3.399149,0,3.399149,21.41133,54.90075,0.1246274,0,2.719319,0,13.25275
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.329546,60.28406,43.34556,8.57136,8.36,0,-1,0,8.36,63.75055,0,0.2113598,1.068496,5.329546,8.8,8.36,0,0,18.54016,12.91283,0,3.470454,-3.470454,17.75315,45.52082,0.1246274,9.428495,4.263637,0,18.24238
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.160995,69.67275,45.35207,0,0,0,-1,0,0,0,0,0,0,7.160995,0,0,0,0,22.39622,9.442377,7.160995,0,7.160995,24.54667,62.94006,0.124448,0,5.728796,0,16.60337
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.863648,75.24189,47.41615,4.743631,4.743631,0,-1,0,4.743631,165.7728,0,0,0,7.863648,4.993296,4.743631,0,0,15.23523,15.88727,2.870352,0,2.870352,27.26973,69.92223,0.1243763,5.217995,6.290918,0,23.75092
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.439483,75.96463,49.49667,2.13737,2.13737,0,-1,0,2.13737,348.0671,0,0,0,7.439483,2.249863,2.13737,0,0,12.36488,18.47059,5.189619,0,5.189619,32.19303,82.54607,0.1242467,2.351107,5.951586,0,25.91007
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.243707,73.41295,51.61831,0,0,0,-1,0,0,0,0,0,0,6.243707,0,0,0,0,7.175257,23.14125,6.243707,0,6.243707,38.11633,97.73399,0.1240913,0,4.994966,0,29.38495
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.166478,66.87672,53.00806,0,0,0,-1,0,0,0,3.234927,0,0,4.166478,0,0,0,0,0.9315503,28.76058,0.9315503,0,0.9315503,39.00008,100,0.1240681,0,3.333182,0,32.92706
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.167021,71.48959,53.70705,0.5320987,0.5320987,0,-1,0,0.5320987,971.0644,4.606917,0,0,5.167021,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1240681,0.5853086,4.133617,0,34.766
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.819762,63.66316,54.48827,0,0,0,-1,0,0,0,2.819762,0,0,2.819762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240681,0,2.25581,0,32.41874
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.889782,60.02313,54.02776,3.364892,3.364892,0,-1,0,3.364892,56.16173,0,0,0,1.889782,3.541992,3.364892,0,0,0,29.59898,0,1.65221,-1.65221,37.2585,95.53442,0.1240681,3.701381,1.511825,0,31.48876
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2881455,53.28115,52.40775,0,0,0,-1,0,0,0,0,0,0,0.2881455,0,0,0,0,1.835789,27.94677,0.2881455,0,0.2881455,37.53185,96.23533,0.1240609,0,0.2305164,0,28.23491
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,50.97688,50.97688,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.547644,28.2061,0,6.220877,-6.220877,30.97447,79.42157,0.1240609,6.500816,0,0,28.2061
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,49.30753,49.30753,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.459729,21.98522,0,0.1710458,-0.1710458,30.79418,78.95927,0.1240609,0.1787429,0,0,21.98522
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.649779,21.81418,0,0,0,30.79418,78.95927,0.1240609,0,0,0,21.81418
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,46.14152,46.14152,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.649779,21.81418,0,0.3350499,-0.3350499,30.441,78.0537,0.1240609,0.3501271,0,0,21.81418
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,45.05603,45.05603,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.022058,21.47913,0,0.7345297,-0.7345297,29.66674,76.06841,0.1240609,0.7675835,0,0,21.47913
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,44.17612,44.17612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.838202,20.7446,0,0,0,29.66674,76.06841,0.1240609,0,0,0,20.7446
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,43.1811,43.1811,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.838202,20.7446,0,1.222022,-1.222022,28.37862,72.76553,0.1240609,1.277013,0,0,20.7446
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,42.50677,42.50677,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.196,19.52257,0,0.1779612,-0.1779612,28.19103,72.28455,0.1240609,0.1859694,0,0,19.52257
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,41.81601,41.81601,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.39374,19.34461,0,0.2000736,-0.2000736,27.98013,71.74378,0.1240609,0.2090769,0,0,19.34461
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,41.24037,41.24037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61604,19.14454,0,0,0,27.98013,71.74378,0.1240609,0,0,0,19.14454
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,40.70585,40.70585,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.61604,19.14454,0,0.9952023,-0.9952023,26.9311,69.05396,0.1240609,1.039986,0,0,19.14454
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1018328,40.78503,40.50026,0,0,0,0,0,0,0,0,0,0,0.1018328,0,0,0,0,12.72182,18.14934,0.1018328,0,0.1018328,27.0277,69.30167,0.1240584,0,0.08146625,0,18.25117
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7594363,42.27385,40.13021,1.03048,1.03048,0,0,0,1.03048,73.69732,0,0,0,0.7594363,1.084716,1.03048,0,0,12.61999,18.24099,0,0.3252798,-0.3252798,26.68483,68.4225,0.1240584,1.133528,0.6075491,0,19.00042
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6485507,42.82244,40.98544,1.762143,1.762143,0,0,0,1.762143,36.80467,0,2.220446E-16,0,0.6485507,1.854887,1.762143,0,0,12.98141,17.91571,0,1.206336,-1.206336,25.41324,65.16202,0.1240584,1.938357,0.5188406,0,18.56426
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.107713,46.41602,43.20576,1.280538,1.280538,0,-1,0,1.280538,86.50372,0,0,0,1.107713,1.347935,1.280538,0,0,14.32179,16.70937,0,0.2402218,-0.2402218,25.16002,64.51275,0.1240584,1.408592,0.8861703,0,17.81708
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.062701,48.31361,45.19583,4.631323,4.631323,0,-1,0,4.631323,22.94596,0,8.881784E-16,0,1.062701,4.875077,4.631323,0,0,14.5887,16.46915,0,3.812376,-3.812376,21.14143,54.20868,0.1240584,5.094456,0.8501611,0,17.53185
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.072664,50.41749,47.22701,9.289122,8.36,0,-1,0,8.36,12.83091,0,0.9291219,1.858034,1.072664,8.8,8.36,0,0,18.82467,12.65677,0,7.727336,-7.727336,12.9961,33.32326,0.1240584,10.21803,0.858131,0,13.72944
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.839093,58.20303,49.30753,0.8103594,0.8103594,0,-1,0,0.8103594,350.3499,0,0,0,2.839093,0.8530098,0.8103594,0,0,27.4106,4.929437,1.986083,0,1.986083,14.88026,38.15444,0.1240091,0.8913953,2.271275,0,7.76853
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.497154,59.32158,51.43739,4.631515,4.631515,0,-1,0,4.631515,53.91657,0,0,0,2.497154,4.875278,4.631515,0,0,25.42452,6.716912,0,2.378125,-2.378125,12.3735,31.72686,0.1240091,5.094666,1.997723,0,9.214066
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.604586,57.79125,52.77781,3.405891,3.405891,0,-1,0,3.405891,47.11209,0,4.440892E-16,0,1.604586,3.585148,3.405891,0,0,28.06688,4.338787,0,1.980562,-1.980562,10.2858,26.3738,0.1240091,3.74648,1.283669,0,5.943374
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.119503,56.95482,53.4768,4.107852,3.303842,0,-1,0,3.303842,33.88489,0,0.8040107,2.065618,1.119503,3.477728,3.303842,0,0,30.2675,2.358225,0,2.358225,-2.358225,7.800015,20,0.1240091,4.518638,0.8956025,0,3.477728
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07783996,54.49588,54.25802,4.147246,0.07394796,0,-1,0,0.07394796,105.2632,0,4.073298,4.547181,0.07783996,0.07783996,0.07394796,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,4.561971,0.06227197,0,0.07783996
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3773142,54.95403,53.79751,1.207383,0.3584484,0,-1,0,0.3584484,105.2632,0,0.8489344,1.256431,0.3773142,0.3773142,0.3584484,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,1.328121,0.3018513,0,0.3773142
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1828323,52.72966,52.1775,2.641487,0.1736907,0,-1,0,0.1736907,105.2632,0,2.467796,2.870897,0.1828323,0.1828323,0.1736907,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,2.905635,0.1462659,0,0.1828323
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,49.12661,49.12661,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,47.54772,47.54772,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,45.97705,45.97705,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,44.89156,44.89156,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,44.03633,44.03633,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,43.0413,43.0413,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,42.36698,42.36698,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,41.70088,41.70088,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.12524,41.12524,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240091,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,40.61539,40.61539,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242366,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2161776,41.03171,40.42625,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.9694,0,0,0,0.2161776,0,0,8.8,8.36,24.52775,7.524,8.576178,0,8.576178,23.86708,61.19753,0.1244362,1.702259,0.1729421,12,7.740178
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4733874,41.36009,40.03153,6.423009,6.423009,12,0,3.372,6.423009,7.370182,0,0,0,0.4733874,0,0,5.576991,5.298141,15.95158,15.24256,5.771529,0,5.771529,29.34244,75.23687,0.1246308,7.06531,0.3787099,12,15.71595
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6445105,42.71103,40.88676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6445105,0,0,8.8,8.36,10.18005,20.43694,9.004511,0,9.004511,37.88486,97.14049,0.1247319,0,0.5156084,12,21.08145
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.288989,46.83636,43.09064,6.732506,6.732506,0,-1,0,6.732506,19.14575,0,0,0,1.288989,7.086849,6.732506,0,0,1.175536,28.54099,0,5.79786,-5.79786,31.77339,81.47005,0.1247319,7.405757,1.031191,0,29.82998
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.619423,52.97992,45.05603,3.737902,3.737902,0,-1,0,3.737902,70.07736,4.440892E-16,0,0,2.619423,3.934633,3.737902,0,0,7.617603,22.74314,0,1.315211,-1.315211,30.38703,77.91531,0.1247319,4.111692,2.095538,0,25.36256
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.042085,56.50982,47.08721,1.779691,1.779691,0,-1,0,1.779691,170.9333,0,0,0,3.042085,1.873359,1.779691,0,0,9.078948,21.42793,1.168726,0,1.168726,31.49578,80.75826,0.1247029,1.95766,2.433668,0,24.47001
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.877979,54.92282,49.16773,4.250243,4.250243,0,-1,0,4.250243,44.18522,0,8.881784E-16,0,1.877979,4.47394,4.250243,0,0,7.910222,22.47978,0,2.595961,-2.595961,28.7594,73.74191,0.1247029,4.675267,1.502383,0,24.35776
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.059744,54.48638,51.24825,5.375016,5.375016,0,-1,0,5.375016,19.71611,0,0,0,1.059744,5.657911,5.375016,0,0,10.79462,19.88382,0,4.598167,-4.598167,23.91251,61.314,0.1247029,5.912518,0.8477952,0,20.94356
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.430533,60.32379,52.59689,2.634269,2.634269,0,-1,0,2.634269,92.26593,0,0,0,2.430533,2.772915,2.634269,0,0,15.9037,15.28565,0,0.342382,-0.342382,23.5516,60.38861,0.1247029,2.897696,1.944426,0,17.71618
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.502522,61.2971,53.28766,8.387339,8.36,0,-1,0,8.36,29.93448,0,0.0273391,0.866073,2.502522,8.8,8.36,0,0,16.28412,14.94327,0,6.297478,-6.297478,16.91348,43.36781,0.1247029,9.226073,2.002018,0,17.44579
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.750754,62.98505,54.0771,4.826568,4.826568,0,-1,0,4.826568,56.99194,0,0,0,2.750754,5.080597,4.826568,0,0,23.28132,8.645791,0,2.329843,-2.329843,14.45761,37.07072,0.1247029,5.309225,2.200603,0,11.39655
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.243632,57.48598,53.60837,2.19244,2.19244,0,-1,0,2.19244,56.72364,0,4.440892E-16,0,1.243632,2.307832,2.19244,0,0,25.87003,6.315948,0,1.0642,-1.0642,13.33584,34.1944,0.1247029,2.411684,0.9949057,0,7.55958
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3378861,53.01069,51.98836,0,0,0,-1,0,0,0,0,0,0,0.3378861,0,0,0,0,27.05248,5.251748,0.3378861,0,0.3378861,13.65639,35.01632,0.1246946,0,0.2703089,0,5.589634
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,50.60683,50.60683,5.973703,5.278053,0,-1,0,5.278053,0,0,0.6956499,1.29302,0,5.555845,5.278053,0,0,26.71459,5.555845,0,5.555845,-5.555845,7.800015,20,0.1246946,6.571073,0,0,5.555845
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,48.98682,48.98682,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,47.41615,47.41615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,45.83725,45.83725,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,44.77644,44.77644,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,43.9212,43.9212,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,42.92617,42.92617,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,42.27652,42.27652,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,41.58575,41.58575,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,41.02656,41.02656,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246946,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,40.51671,40.51671,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248827,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1836957,40.84969,40.3358,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.3308,0,0,0,0.1836957,0,0,8.8,8.36,24.52775,7.524,8.543695,0,8.543695,23.83627,61.11852,0.1250365,0.8304915,0.1469565,12,7.707695
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.707801,44.84076,39.94107,1.873721,1.873721,10.67372,0,3.036451,1.873721,91.14488,0,0,0,1.707801,0,0,8.8,8.36,15.98406,15.21333,10.0678,0,10.0678,33.38742,85.6086,0.1252143,2.061093,1.366241,12,16.92113
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.237784,53.67524,40.79631,2.825758,2.825758,0,0,0,2.825758,149.9698,0,0,0,4.237784,2.974483,2.825758,0,0,5.916257,24.27435,1.263302,0,1.263302,34.5859,88.68161,0.125183,3.108334,3.390228,0,28.51213
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.880341,58.27409,42.97551,2.382919,2.382919,0,-1,0,2.382919,204.8052,0,0,0,4.880341,2.508336,2.382919,0,0,4.652955,25.41132,2.372005,0,2.372005,36.83618,94.45155,0.1251242,2.621211,3.904273,0,30.29166
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.591156,66.85184,44.91623,4.09637,4.09637,0,-1,0,4.09637,160.9024,0,0,0,6.591156,4.311968,4.09637,0,0,2.28095,27.54612,2.279188,0,2.279188,38.99841,99.99571,0.1250679,4.506007,5.272925,0,34.13728
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.30301,68.11469,46.94741,2.550831,2.550831,0,-1,0,2.550831,247.0964,3.616163,0,0,6.30301,2.685085,2.550831,0,0,0.001761153,29.59739,0.001761153,0,0.001761153,39.00008,100,0.1250678,2.805914,5.042408,0,35.9004
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.192749,66.18678,48.98682,0,0,0,-1,0,0,0,5.192749,0,0,5.192749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250678,0,4.1542,0,34.79173
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.960498,67.67339,51.06734,1.864314,1.864314,0,-1,0,1.864314,266.0763,2.998062,0,0,4.960498,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1250678,2.050746,3.968399,0,34.55947
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.628885,71.88549,52.45709,2.788441,2.788441,0,-1,0,2.788441,201.8649,2.693684,0,0,5.628885,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1250678,3.067285,4.503108,0,35.22786
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.838592,65.77605,53.09852,0,0,0,-1,0,0,0,3.838592,0,0,3.838592,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250678,0,3.070873,0,33.43757
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.579988,65.70551,53.88797,2.164422,2.164422,0,-1,0,2.164422,165.4016,1.30165,0,0,3.579988,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1250678,2.380864,2.863991,0,33.17897
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.774984,59.07129,53.4768,0.6344821,0.6344821,0,-1,0,0.6344821,279.7531,1.107108,0,0,1.774984,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1250678,0.6979303,1.419987,0,31.37396
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.394035,53.04931,51.85678,2.373711,2.373711,0,-1,0,2.373711,16.59996,0,0,0,0.394035,2.498643,2.373711,0,0,0,29.59898,0,2.104608,-2.104608,36.78163,94.31168,0.1250678,2.611082,0.315228,0,29.99301
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,50.41769,50.41769,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.338454,27.49437,0,3.905674,-3.905674,32.66468,83.75543,0.1250678,4.081429,0,0,27.49437
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,48.79768,48.79768,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.678092,23.5887,0,5.306356,-5.306356,27.07129,69.41344,0.1250678,5.545142,0,0,23.5887
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,47.22701,47.22701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.57404,18.28234,0,0,0,27.07129,69.41344,0.1250678,0,0,0,18.28234
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,45.68101,45.68101,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.57404,18.28234,0,1.379224,-1.379224,25.61746,65.68568,0.1250678,1.441289,0,0,18.28234
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,44.63664,44.63664,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.10651,16.90312,0,0.1187146,-0.1187146,25.49233,65.36481,0.1250678,0.1240568,0,0,16.90312
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,43.7814,43.7814,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.23842,16.7844,0,0.1636652,-0.1636652,25.31981,64.92246,0.1250678,0.1710302,0,0,16.7844
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,42.81104,42.81104,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.42027,16.62074,0,1.508818,-1.508818,23.72938,60.84443,0.1250678,1.576715,0,0,16.62074
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,42.13672,42.13672,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.09673,15.11192,0,0.6897487,-0.6897487,23.00232,58.98018,0.1250678,0.7207874,0,0,15.11192
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,41.47063,41.47063,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.86312,14.42217,0,1.387679,-1.387679,21.53958,55.22957,0.1250678,1.450125,0,0,14.42217
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,40.91143,40.91143,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.40499,13.03449,0,0.2106984,-0.2106984,21.31748,54.6601,0.1250678,0.2201799,0,0,13.03449
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,40.42625,40.42625,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.6391,12.82379,0,1.075817,-1.075817,20.18347,51.75238,0.1250678,1.124229,0,0,12.82379
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2097472,40.80729,40.22067,1.927466,1.927466,0,0,0,1.927466,10.88202,0,2.220446E-16,0,0.2097472,2.028911,1.927466,0,0,19.83445,11.74797,0,1.819164,-1.819164,18.2659,46.83555,0.1250678,2.120212,0.1677978,0,11.95772
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.235677,43.36261,39.85062,4.647319,4.647319,0,0,0,4.647319,26.58902,0,8.881784E-16,0,1.235677,4.891914,4.647319,0,0,21.85574,9.928811,0,3.656238,-3.656238,14.41189,36.95348,0.1250678,5.112051,0.9885412,0,11.16449
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.814404,48.97364,40.68118,4.435877,4.435877,0,0,0,4.435877,63.4464,0,0,0,2.814404,4.669344,4.435877,0,0,25.91823,6.272573,0,1.85494,-1.85494,12.45661,31.93996,0.1250678,4.879464,2.251523,0,9.086977
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.636151,60.81433,42.83571,0,0,0,-1,0,0,0,0,0,0,5.636151,0,0,0,0,27.97927,4.417633,5.636151,0,5.636151,17.80353,45.64999,0.1249286,0,4.508921,0,10.05378
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.442841,66.10461,44.77644,0,0,0,-1,0,0,0,0,0,0,6.442841,0,0,0,0,22.34312,9.490169,6.442841,0,6.442841,23.91575,61.32231,0.1247699,0,5.154273,0,15.93301
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.551817,68.92242,46.79117,5.471181,5.471181,0,-1,0,5.471181,119.7514,0,0,0,6.551817,5.759139,5.471181,0,0,15.90028,15.28873,0.7926792,0,0.7926792,24.66775,63.25051,0.1247504,6.0183,5.241454,0,21.84054
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.620208,71.6591,48.84702,2.597319,2.597319,0,-1,0,2.597319,254.8863,0,0,0,6.620208,2.73402,2.597319,0,0,15.1076,16.00214,3.886189,0,3.886189,28.35451,72.70373,0.1246549,2.85705,5.296167,0,22.62234
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.024532,64.05893,50.92754,5.912296,5.912296,0,-1,0,5.912296,68.07054,0,0,0,4.024532,6.223469,5.912296,0,0,11.22141,19.49971,0,2.198937,-2.198937,26.03663,66.76045,0.1246549,6.503525,3.219625,0,23.52424
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.417799,66.98449,52.26796,1.941053,1.941053,0,-1,0,1.941053,227.5981,0,0,0,4.417799,2.043214,1.941053,0,0,13.66468,17.30077,2.374585,0,2.374585,28.28936,72.53667,0.1245966,2.135158,3.534239,0,21.71857
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.437129,64.13869,52.91761,0,0,0,-1,0,0,0,0,0,0,3.437129,0,0,0,0,11.29009,19.4379,3.437129,0,3.437129,31.5501,80.89754,0.1245123,0,2.749703,0,22.87502
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.447223,61.55344,53.70705,5.929299,5.929299,0,-1,0,5.929299,41.27339,0,8.881784E-16,0,2.447223,6.241368,5.929299,0,0,7.852962,22.53131,0,3.794145,-3.794145,27.55072,70.64274,0.1245123,6.522229,1.957778,0,24.97853
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8297414,55.84624,53.28766,4.384988,4.384988,0,-1,0,4.384988,18.92232,0,0,0,0.8297414,4.615777,4.384988,0,0,12.06868,18.73717,0,3.786036,-3.786036,23.55989,60.40986,0.1245123,4.823487,0.6637931,0,19.56691
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2790831,52.50926,51.66765,3.253326,3.253326,0,-1,0,3.253326,8.578392,0,4.440892E-16,0,0.2790831,3.424554,3.253326,0,0,16.27538,14.95113,0,3.145471,-3.145471,20.24428,51.90829,0.1245123,3.578659,0.2232665,0,15.23022
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,50.23677,50.23677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.77035,11.80566,0,0,0,20.24428,51.90829,0.1245123,0,0,0,11.80566
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,48.61676,48.61676,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,19.77035,11.80566,0,2.407789,-2.407789,17.70624,45.40053,0.1245123,2.51614,0,0,11.80566
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,47.06254,47.06254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44567,9.397872,0,0,0,17.70624,45.40053,0.1245123,0,0,0,9.397872
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,45.54121,45.54121,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,22.44567,9.397872,0,1.657109,-1.657109,15.9595,40.9217,0.1245123,1.731679,0,0,9.397872
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28691,7.740763,0,0,0,15.9595,40.9217,0.1245123,0,0,0,7.740763
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,43.66628,43.66628,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,24.28691,7.740763,0,0.7565612,-0.7565612,15.16201,38.87687,0.1245123,0.7906064,0,0,7.740763
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,42.72058,42.72058,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,25.12753,6.984202,0,0.8030381,-0.8030381,14.31553,36.70642,0.1245123,0.8391748,0,0,6.984202
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.04626,42.04626,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,26.01979,6.181164,0,1.277054,-1.277054,12.9694,33.25481,0.1245123,1.334521,0,0,6.181164
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,41.38017,41.38017,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,27.43874,4.90411,0,2.055928,-2.055928,10.80226,27.69805,0.1245123,2.148445,0,0,4.90411
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,40.82098,40.82098,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,29.72311,2.848181,0,0.3078497,-0.3078497,10.47776,26.866,0.1245123,0.321703,0,0,2.848181
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,40.3358,40.3358,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,30.06516,2.540332,0,0.6493961,-0.6493961,9.793237,25.11081,0.1245123,0.6786189,0,0,2.540332
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1005101,40.41062,40.13021,0,0,0,0,0,0,0,0,0,0,0.1005101,0,0,0,0,30.78671,1.890936,0.1005101,0,0.1005101,9.888589,25.35531,0.1245099,0,0.08040805,0,1.991446
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.253799,46.28644,39.76016,4.564463,4.564463,12,0,3.372,4.564463,49.37709,0,0,0,2.253799,0,0,7.435537,7.063761,30.6862,1.981395,9.317559,0,9.317559,18.728,48.02042,0.1247789,5.020909,1.803039,12,4.235194
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.577857,54.58822,40.59072,2.454984,2.454984,11.25498,0,3.183511,2.454984,186.4719,1.776357E-15,0,0,4.577857,0,0,8.8,8.36,21.36864,10.3672,12.93786,0,12.93786,31.00193,79.49197,0.1249173,2.700483,3.662285,12,14.94506
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.637842,57.14812,42.72058,2.683908,2.683908,0,-1,0,2.683908,172.8018,0,0,0,4.637842,2.825166,2.683908,0,0,8.430787,22.01127,1.812675,0,1.812675,32.72158,83.90134,0.124873,2.952299,3.710274,0,26.64911
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.947975,60.37194,44.63664,0,0,0,-1,0,0,0,0,0,0,4.947975,0,0,0,0,6.618112,23.64268,4.947975,0,4.947975,37.41565,95.93736,0.1247521,0,3.95838,0,28.59065
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.755629,69.57987,46.65137,3.170415,3.170415,0,-1,0,3.170415,213.0834,1.748212,0,0,6.755629,3.337279,3.170415,0,0,1.670137,28.09585,1.670137,0,1.670137,39.00008,100,0.1247113,3.487457,5.404503,0,34.85148
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.105695,73.48242,48.6661,0,0,0,-1,0,0,0,7.105695,0,0,7.105695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247113,0,5.684556,0,36.70467
