Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1444075,37.91183,37.51517,0,0,0,0,0,0,0,0,0,0,0.1444075,0,0,0,0,25.57821,6.578594,0.1444075,0,0.1444075,14.87146,38.13187,0.1257109,0,0.115526,0,6.723002
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.834371,42.3671,37.18623,4.106804,4.106804,0,0,0,4.106804,44.66664,0,0,0,1.834371,4.322951,4.106804,0,0,25.4338,6.708561,0,2.48858,-2.48858,12.24827,31.40575,0.1257109,4.517484,1.467497,0,8.542933
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.3996,44.76641,37.88522,4.164223,4.164223,12,0,3.372,4.164223,57.62419,0,0,0,2.3996,0,0,7.835777,7.443988,28.19888,4.219981,9.843588,0,9.843588,21.58671,55.35044,0.1259335,4.580645,1.91968,12,6.619581
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.577339,50.3196,39.68615,4.126917,4.126917,0,-1,0,4.126917,86.68308,0,0,0,3.577339,4.344124,4.126917,0,0,18.3553,13.07921,0,0.7667844,-0.7667844,20.77845,53.27798,0.1259335,4.539609,2.861871,0,16.65655
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.180276,54.22113,41.47063,2.929783,2.929783,0,-1,0,2.929783,142.6821,0,0,0,4.180276,3.083982,2.929783,0,0,19.20728,12.31243,1.096295,0,1.096295,21.81849,55.94473,0.1259098,3.222761,3.344221,0,16.4927
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.613814,61.20238,43.24688,0.7911353,0.7911353,0,-1,0,0.7911353,709.5897,0,0,0,5.613814,0.832774,0.7911353,0,0,18.11098,13.29909,4.78104,0,4.78104,26.35418,67.57469,0.1258062,0.8702488,4.491051,0,18.9129
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.149826,73.41405,44.96557,2.586704,2.586704,0,-1,0,2.586704,315.0661,0,0,0,8.149826,2.722846,2.586704,0,0,13.32995,17.60203,5.42698,0,5.42698,31.50267,80.77591,0.1256888,2.845374,6.519861,0,25.75185
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.503394,72.75768,46.69249,6.155385,6.155385,0,-1,0,6.155385,121.8997,0,0,0,7.503394,6.479353,6.155385,0,0,7.902965,22.48631,1.024041,0,1.024041,32.47416,83.26691,0.1256667,6.770924,6.002715,0,29.9897
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.088449,60.87438,47.82732,8.672715,8.36,0,-1,0,8.36,48.9049,0,0.3127153,1.179987,4.088449,8.8,8.36,0,0,6.878924,23.40795,0,4.711551,-4.711551,27.50775,70.53254,0.1256667,9.539987,3.27076,0,27.4964
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.494697,59.32153,48.28783,2.785155,2.785155,0,-1,0,2.785155,125.4759,0,0,0,3.494697,2.931742,2.785155,0,0,12.11398,18.6964,0.5629551,0,0.5629551,28.04181,71.90194,0.1256546,3.06367,2.795758,0,22.19109
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.963127,58.17896,48.89636,2.06982,2.06982,0,-1,0,2.06982,143.1587,0,0,0,2.963127,2.178758,2.06982,0,0,11.55103,19.20305,0.7843692,0,0.7843692,28.78593,73.80993,0.1256376,2.276802,2.370502,0,22.16618
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.423707,55.90425,48.42763,2.575305,2.575305,0,-1,0,2.575305,94.11337,0,4.440892E-16,0,2.423707,2.710848,2.575305,0,0,10.76666,19.90899,0,0.2871411,-0.2871411,28.48326,73.03384,0.1256376,2.832836,1.938965,0,22.33269
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4534371,48.23593,46.9063,0,0,0,-1,0,0,0,0,0,0,0.4534371,0,0,0,0,11.0857,19.62185,0.4534371,0,0.4534371,28.91343,74.13684,0.1256278,0,0.3627497,0,20.07528
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,45.51654,45.51654,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,10.63227,20.02994,0,5.693189,-5.693189,22.91228,58.74931,0.1256278,5.949382,0,0,20.02994
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,44.24191,44.24191,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,16.95803,14.33675,0,5.265263,-5.265263,17.3622,44.51838,0.1256278,5.502199,0,0,14.33675
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.97551,42.97551,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,22.80832,9.071488,0,4.922823,-4.922823,12.17309,31.213,0.1256278,5.14435,0,0,9.071488
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,41.81601,41.81601,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,28.27813,4.148665,0,0.2586715,-0.2586715,11.90043,30.51386,0.1256278,0.2703117,0,0,4.148665
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.98544,40.98544,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,28.56554,3.889994,0,2.442081,-2.442081,9.32625,23.91341,0.1256278,2.551975,0,0,3.889994
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,40.24534,40.24534,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,31.27896,1.447913,0,0.02217255,-0.02217255,9.302878,23.85349,0.1256278,0.02317032,0,0,1.447913
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,39.59569,39.59569,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,31.3036,1.42574,0,0.3598807,-0.3598807,8.923531,22.8808,0.1256278,0.3760754,0,0,1.42574
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.99538,38.99538,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,31.70346,1.06586,0,0.5333375,-0.5333375,8.361343,21.4393,0.1256278,0.5573376,0,0,1.06586
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,38.46086,38.46086,0.5884669,0.5058962,0,-1,0,0.5058962,0,0,0.08257069,0.1414174,0,0.5325223,0.5058962,0,0,32.29606,0.5325223,0,0.5325223,-0.5325223,7.800015,20,0.1256278,0.6473136,0,0,0.5325223
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.02502,38.02502,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256278,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,37.72075,37.72075,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125759,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1477598,37.84687,37.44116,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.10951,1.776357E-15,0,0,0.1477598,0,0,8.8,8.36,24.52775,7.524,8.50776,0,8.50776,23.80218,61.0311,0.1259021,1.075718,0.1182078,12,7.67176
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.446485,41.2006,37.14511,5.8446,5.8446,12,0,3.372,5.8446,24.74909,0,0,0,1.446485,0,0,6.1554,5.847631,16.01999,15.18098,7.294116,0,7.294116,30.72198,78.77416,0.1261071,6.42906,1.157188,12,16.62747
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.351829,47.58197,37.79477,3.366425,3.366425,8.471771,0,2.479358,3.366425,99.56642,0,0,0,3.351829,0,0,5.105347,4.85008,8.725878,21.74569,8.201908,0,8.201908,38.503,98.72543,0.1261932,3.703067,2.681463,12,25.09752
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.224055,52.29079,39.57102,0.2887379,0.2887379,0,-1,0,0.2887379,1462.938,3.396151,0,0,4.224055,0.3039346,0.2887379,0,0,0.5239698,29.12741,0.5239698,0,0.5239698,39.00008,100,0.1261819,0.3176116,3.379244,0,33.35146
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.415927,54.91184,41.38017,0,0,0,-1,0,0,0,4.415927,0,0,4.415927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261819,0,3.532742,0,34.0149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.858093,58.37063,43.13176,0.4085476,0.4085476,0,-1,0,0.4085476,1189.113,4.428043,0,0,4.858093,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1261819,0.4494024,3.886475,0,34.45707
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.481102,62.53653,44.84222,5.60047,5.60047,0,-1,0,5.60047,97.8686,0,0,0,5.481102,5.895231,5.60047,0,0,0,29.59898,0,0.4141299,-0.4141299,38.56355,98.88069,0.1261819,6.160517,4.384881,0,35.08008
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.712794,65.39365,46.57736,0,0,0,-1,0,0,0,5.252649,0,0,5.712794,0,0,0,0,0.4601443,29.18485,0.4601443,0,0.4601443,39.00008,100,0.126172,0,4.570235,0,34.89764
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.80134,63.26667,47.68752,1.775759,1.775759,0,-1,0,1.775759,270.3824,2.93212,0,0,4.80134,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.126172,1.953335,3.841072,0,34.40032
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.207435,51.77991,48.15625,0.464417,0.464417,0,-1,0,0.464417,259.9893,0.7185747,0,0,1.207435,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.126172,0.5108587,0.9659478,0,30.80641
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.657588,57.01649,48.75656,3.178971,3.178971,0,-1,0,3.178971,83.599,0,0,0,2.657588,3.346285,3.178971,0,0,0,29.59898,0,0.6886973,-0.6886973,38.27413,98.13859,0.126172,3.496868,2.12607,0,32.25657
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8443241,50.80555,48.28783,0,0,0,-1,0,0,0,0.07910482,0,0,0.8443241,0,0,0,0,0.7652193,28.91028,0.7652193,0,0.7652193,39.00008,100,0.1261555,0,0.6754593,0,29.7546
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4816817,48.20333,46.79117,2.300931,2.300931,0,-1,0,2.300931,20.93421,0,0,0,0.4816817,2.422033,2.300931,0,0,0,29.59898,0,1.940351,-1.940351,36.95477,94.75562,0.1261555,2.531024,0.3853453,0,30.08066
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,45.37674,45.37674,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.155946,27.65863,0,2.173434,-2.173434,34.66377,88.88128,0.1261555,2.271238,0,0,27.65863
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.10212,44.10212,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.570872,25.48519,0,8.8,-8.8,25.38775,65.09667,0.1261555,12.17366,0,0,25.48519
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,42.86038,42.86038,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.34865,16.68519,0,1.805042,-1.805042,23.48507,60.21801,0.1261555,1.886269,0,0,16.68519
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,41.70088,41.70088,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.35425,14.88015,0,0.4436401,-0.4436401,23.01743,59.01894,0.1261555,0.4636039,0,0,14.88015
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.88676,40.88676,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.84719,14.43651,0,0.6029637,-0.6029637,22.38186,57.38926,0.1261555,0.6300971,0,0,14.43651
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.17133,40.17133,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.51715,13.83355,0,1.950003,-1.950003,20.32637,52.1188,0.1261555,2.037753,0,0,13.83355
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,39.50523,39.50523,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.68382,11.88354,0,2.028993,-2.028993,18.18762,46.63484,0.1261555,2.120298,0,0,11.88354
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.90492,38.90492,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.93825,9.854551,0,1.762712,-1.762712,16.32956,41.87059,0.1261555,1.842034,0,0,9.854551
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,38.39507,38.39507,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.89682,8.091839,0,1.207225,-1.207225,15.05704,38.60771,0.1261555,1.261551,0,0,8.091839
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.95101,37.95101,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.23818,6.884614,0,1.372949,-1.372949,13.60982,34.89691,0.1261555,1.434731,0,0,6.884614
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76368,5.511665,0,0,0,13.60982,34.89691,0.1261555,0,0,0,5.511665
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07287481,37.55043,37.3507,0.09639126,0.09639126,0,0,0,0.09639126,75.60313,0,1.387779E-17,0,0.07287481,0.1014645,0.09639126,0,0,26.76368,5.511665,0,0.02858968,-0.02858968,13.57968,34.81963,0.1261555,0.1060304,0.05829985,0,5.58454
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5979331,38.7218,37.07111,2.473688,2.473688,0,0,0,2.473688,24.17173,0,0,0,0.5979331,2.603882,2.473688,0,0,26.79545,5.483075,0,2.005949,-2.005949,11.46523,29.39796,0.1261555,2.721057,0.4783465,0,6.081008
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.651542,42.3858,37.72075,2.410447,2.410447,0,0,0,2.410447,68.51599,0,0,0,1.651542,2.537313,2.410447,0,0,29.02428,3.477126,0,0.885771,-0.885771,10.53154,27.0039,0.1261555,2.651492,1.321233,0,5.128668
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.808013,47.71138,39.50523,7.32963,5.1294,0,-1,0,5.1294,54.7435,0,2.200229,5.067283,2.808013,5.399369,5.1294,0,0,30.00847,2.591355,0,2.591355,-2.591355,7.800015,20,0.1261555,8.062593,2.246411,0,5.399369
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.237389,50.9703,41.30616,3.915348,3.07552,0,-1,0,3.07552,105.2632,0,0.8398283,3.691779,3.237389,3.237389,3.07552,0,0,32.88775,0,0,0,0,7.800015,20,0.1261555,4.306883,2.589911,0,3.237389
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.355986,56.56314,43.06597,2.923536,2.923536,0,-1,0,2.923536,148.9972,0,0,2.388252,4.355986,3.077406,2.923536,0,0,32.88775,0,1.27858,0,1.27858,9.012982,23.11017,0.1261279,3.215889,3.484788,0,4.355986
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.707777,56.24007,44.77644,5.983111,4.615574,0,-1,0,4.615574,80.33188,0,1.367538,4.78376,3.707777,4.858499,4.615574,0,0,31.60917,1.150722,0,1.150722,-1.150722,7.800015,20,0.1261279,6.581423,2.966222,0,4.858499
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.581954,64.82286,46.51157,1.148109,1.148109,0,-1,0,1.148109,486.1869,0,0,0.2023482,5.581954,1.208535,1.148109,0,0,32.88775,0,4.373419,0,4.373419,11.94901,30.63841,0.1260338,1.26292,4.465563,0,5.581954
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.09267,57.2227,47.59706,6.086222,6.086222,0,-1,0,6.086222,50.81429,0,8.881784E-16,2.367963,3.09267,6.406549,6.086222,0,0,28.51434,3.936077,0,3.313879,-3.313879,8.455871,21.68167,0.1260338,6.694844,2.474136,0,7.028747
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.364262,52.16224,48.05758,2.524765,1.887137,0,-1,0,1.887137,72.29267,0,0.6376277,1.926943,1.364262,1.98646,1.887137,0,0,32.19642,0.6221983,0,0.6221983,-0.6221983,7.800015,20,0.1260338,2.777241,1.09141,0,1.98646
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2148184,49.3004,48.6661,3.213671,0.2040775,0,-1,0,0.2040775,105.2632,0,3.009593,3.494223,0.2148184,0.2148184,0.2040775,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,3.535038,0.1718547,0,0.2148184
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.037046,51.25787,48.15625,6.502184,0.9851934,0,-1,0,0.9851934,105.2632,0,5.516991,6.955364,1.037046,1.037046,0.9851934,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,7.152403,0.8296366,0,1.037046
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3838192,47.79835,46.67604,2.371011,0.3646283,0,-1,0,0.3646283,105.2632,0,2.006383,2.535187,0.3838192,0.3838192,0.3646283,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,2.608113,0.3070554,0,0.3838192
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,45.28629,45.28629,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.03633,44.03633,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,42.78637,42.78637,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,41.63509,41.63509,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,40.79631,40.79631,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.08087,40.08087,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,39.43122,39.43122,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.80624,38.80624,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,38.29639,38.29639,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.88522,37.88522,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260338,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,37.58096,37.58096,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262098,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1371464,37.68578,37.30958,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.045707,0,0,0,0.1371464,0,0,8.8,8.36,24.52775,7.524,8.497147,0,8.497147,23.79211,61.00529,0.1263863,1.875051,0.1097171,12,7.661147
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.532796,41.30562,37.00532,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.97152,0,0,0,1.532796,0,0,8.260038,7.847036,16.03061,15.17143,9.379832,0,9.379832,32.6906,83.82188,0.1266025,3.834473,1.226237,12,16.70423
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.813566,45.77549,37.65496,2.173034,2.173034,0,0,0,2.173034,129.4764,0,0,0,2.813566,2.287404,2.173034,0,0,6.650774,23.61328,0.5261623,0,0.5261623,33.18976,85.10178,0.1265912,2.390337,2.250853,0,26.42685
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.372864,52.61056,39.41478,0,0,0,-1,0,0,0,0,0,0,4.372864,0,0,0,0,6.124612,24.08683,4.372864,0,4.372864,37.33822,95.73885,0.1264973,0,3.498291,0,28.45969
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.262818,54.19065,41.19103,4.056289,4.056289,0,-1,0,4.056289,105.0916,8.881784E-16,0,0,4.262818,4.269778,4.056289,0,0,1.751749,28.0224,0,0.006959406,-0.006959406,37.33089,95.72003,0.1264973,4.461917,3.410254,0,32.28522
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.142249,55.68531,42.92617,4.638089,4.638089,0,-1,0,4.638089,89.30939,8.881784E-16,0,0,4.142249,4.882198,4.638089,0,0,1.759481,28.01545,0,0.7399495,-0.7399495,36.55091,93.7201,0.1264973,5.101897,3.313799,0,32.1577
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.533136,58.90854,44.63664,1.041691,1.041691,0,-1,0,1.041691,435.1708,0.854972,0,0,4.533136,1.096517,1.041691,0,0,2.581647,27.2755,2.581647,0,2.581647,39.00008,100,0.1264419,1.14586,3.626509,0,31.80863
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.162756,49.81665,46.37178,0,0,0,-1,0,0,0,1.162756,0,0,1.162756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264419,0,0.9302052,0,30.76173
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.175356,60.77226,47.45726,3.697889,3.697889,0,-1,0,3.697889,112.9119,0.2828418,0,0,4.175356,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1264419,4.067677,3.340285,0,33.77433
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.786659,53.33529,47.91777,2.862044,2.862044,0,-1,0,2.862044,62.42599,0,0,0,1.786659,3.012677,2.862044,0,0,0,29.59898,0,1.226018,-1.226018,37.70774,96.68633,0.1264419,3.148248,1.429327,0,31.38564
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.816948,54.06242,48.52631,0.3033186,0.3033186,0,-1,0,0.3033186,599.0229,0.1354229,0,0,1.816948,0.3192828,0.3033186,0,0,1.362243,28.37296,1.362243,0,1.362243,39.00008,100,0.1264126,0.3336505,1.453559,0,30.18991
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.037073,51.11524,48.01646,3.142992,3.142992,0,-1,0,3.142992,32.99635,4.440892E-16,0,0,1.037073,3.308412,3.142992,0,0,0,29.59898,0,2.27134,-2.27134,36.60588,93.86103,0.1264126,3.457291,0.8296582,0,30.63605
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4450925,47.81317,46.51157,8.826353,8.36,0,-1,0,8.36,5.324073,0,0.466353,1.348988,0.4450925,8.8,8.36,0,0,2.523711,27.32764,0,8.354907,-8.354907,27.79903,71.27942,0.1264126,9.708988,0.356074,0,27.77273
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,45.14649,45.14649,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.80694,18.97273,0,7.209742,-7.209742,20.1993,51.79296,0.1264126,7.534181,0,0,18.97273
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.89653,43.89653,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.81777,11.76299,0,6.159481,-6.159481,13.70663,35.14514,0.1264126,6.436657,0,0,11.76299
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,42.64657,42.64657,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.66163,5.603508,0,3.030038,-3.030038,10.51269,26.95556,0.1264126,3.16639,0,0,5.603508
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,41.51175,41.51175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.02834,2.57347,0,0,0,10.51269,26.95556,0.1264126,0,0,0,2.57347
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,40.70585,40.70585,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.02834,2.57347,0,0.2129637,-0.2129637,10.28821,26.37997,0.1264126,0.2225471,0,0,2.57347
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.96574,39.96574,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.26497,2.360506,0,1.847217,-1.847217,8.341069,21.38731,0.1264126,1.930342,0,0,2.360506
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,39.34076,39.34076,1.988384,0.4876243,0,-1,0,0.4876243,0,0,1.50076,1.699598,0,0.5132887,0.4876243,0,0,32.31743,0.5132887,0,0.5132887,-0.5132887,7.800015,20,0.1264126,2.187222,0,0,0.5132887
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,38.74046,38.74046,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264126,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,38.23061,38.23061,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264126,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.81121,37.81121,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264126,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,37.51517,37.51517,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265155,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05453074,37.38488,37.23557,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.646144,1.776357E-15,0,0,0.05453074,0,0,8.8,8.36,24.52775,7.524,8.414531,0,8.414531,23.71373,60.80432,0.1266671,1.291045,0.04362459,12,7.578531
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.508294,41.16743,36.93953,3.146122,3.146122,11.47508,0,3.239196,3.146122,47.94138,0,0,0,1.508294,0,0,8.328959,7.912511,16.11322,15.09708,9.420806,0,9.420806,32.65109,83.72059,0.1268679,3.460734,1.206635,12,16.60537
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.73742,48.56372,37.58096,3.632088,3.632088,0,0,0,3.632088,102.9,4.440892E-16,0,0,3.73742,3.823251,3.632088,0,0,6.692417,23.5758,0,0.08583018,-0.08583018,32.56062,83.4886,0.1268679,3.995297,2.989936,0,27.31322
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.237865,55.4214,39.31609,3.517695,3.517695,0,-1,0,3.517695,148.9005,0,0,0,5.237865,3.702837,3.517695,0,0,6.787784,23.48997,1.535029,0,1.535029,34.01688,87.22259,0.126835,3.869465,4.190292,0,28.72784
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.097631,60.53899,41.12524,1.416845,1.416845,0,-1,0,1.416845,430.3669,0,0,0,6.097631,1.491416,1.416845,0,0,5.252756,24.8715,4.606215,0,4.606215,38.38671,98.42728,0.1267364,1.558529,4.878105,0,30.96913
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.60685,68.4721,42.86038,1.378643,1.378643,0,-1,0,1.378643,551.7637,5.509107,0,0,7.60685,1.451203,1.378643,0,0,0.6465398,29.01709,0.6465398,0,0.6465398,39.00008,100,0.1267226,1.516507,6.08548,0,36.62394
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.793349,71.33749,44.54618,0,0,0,-1,0,0,0,7.793349,0,0,7.793349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267226,0,6.234679,0,37.39233
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.994187,70.08138,46.25665,2.397683,2.397683,0,-1,0,2.397683,291.7061,4.47031,0,0,6.994187,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1267226,2.637451,5.59535,0,36.59317
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.224288,68.26811,47.34214,0,0,0,-1,0,0,0,6.224288,0,0,6.224288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267226,0,4.97943,0,35.82327
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.260746,65.07449,47.7862,4.260032,4.260032,0,-1,0,4.260032,123.4907,0.7765008,0,0,5.260746,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1267226,4.686036,4.208596,0,34.85972
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.448714,55.94221,48.38651,3.684789,3.684789,0,-1,0,3.684789,66.45466,0,0,0,2.448714,3.878725,3.684789,0,0,0,29.59898,0,1.430011,-1.430011,37.49271,96.13497,0.1267226,4.053267,1.958971,0,32.04769
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.044033,54.14941,47.91777,6.388529,6.388529,0,-1,0,6.388529,31.99537,0,0,0,2.044033,6.724767,6.388529,0,0,1.588901,28.16897,0,4.680734,-4.680734,32.55879,83.4839,0.1267226,7.027381,1.635226,0,30.213
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4812005,47.82844,46.42112,5.243581,5.243581,0,-1,0,5.243581,9.176945,0,0,0,0.4812005,5.519558,5.243581,0,0,6.789717,23.48823,0,5.038358,-5.038358,27.24789,69.86625,0.1267226,5.767939,0.3849604,0,23.96943
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.05603,45.05603,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.38789,18.44987,0,6.641946,-6.641946,20.24667,51.91442,0.1267226,6.940834,0,0,18.44987
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,43.83074,43.83074,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.76783,11.80793,0,7.06469,-7.06469,12.79983,32.82001,0.1267226,7.382601,0,0,11.80793
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,42.58078,42.58078,8.079764,4.506076,0,-1,0,4.506076,0,0,3.573688,4.381665,0,4.743238,4.506076,0,0,27.61749,4.743238,0,4.743238,-4.743238,7.800015,20,0.1267226,8.887741,0,0,4.743238
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,41.47063,41.47063,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267226,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,40.61539,40.61539,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267226,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.89996,39.89996,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267226,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,39.27497,39.27497,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267226,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,38.65,38.65,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267226,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.16482,38.16482,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267226,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,37.74542,37.74542,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267226,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,37.44116,37.44116,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269001,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1185727,37.49465,37.16978,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.56036,0,0,0,0.1185727,0,0,8.8,8.36,24.52775,7.524,8.478573,0,8.478573,23.77449,60.96011,0.1270418,1.128252,0.09485817,12,7.642573
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.385516,40.76412,36.89019,5.183517,5.183517,12,0,3.372,5.183517,26.72926,0,0,0,1.385516,0,0,6.816483,6.475659,16.04918,15.15472,7.861175,0,7.861175,31.23225,80.08254,0.1272581,5.701868,1.108413,12,16.54023
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.637255,48.17678,37.51517,1.416799,1.416799,0,0,0,1.416799,256.7234,0,0,0,3.637255,1.491367,1.416799,0,0,8.188005,22.22977,2.145888,0,2.145888,33.26802,85.30245,0.1272123,1.558479,2.909804,0,25.86703
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.003389,58.03926,39.25031,2.322705,2.322705,0,-1,0,2.322705,258.4655,0,0,0,6.003389,2.444952,2.322705,0,0,6.042118,24.16107,3.558437,0,3.558437,36.64385,93.9584,0.1271363,2.554975,4.802711,0,30.16446
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.935432,59.83212,41.02656,0,0,0,-1,0,0,0,3.451751,0,0,5.935432,0,0,0,0,2.483681,27.36366,2.483681,0,2.483681,39.00008,100,0.1270833,0,4.748346,0,33.2991
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.694018,57.36036,42.73703,0,0,0,-1,0,0,0,4.694018,0,0,4.694018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270833,0,3.755214,0,34.293
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.217447,57.59024,44.43105,4.774202,4.774202,0,-1,0,4.774202,88.33826,0,0,0,4.217447,5.025476,4.774202,0,0,0,29.59898,0,0.808029,-0.808029,38.14834,97.81606,0.1270833,5.251623,3.373958,0,33.81643
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.141275,59.20631,46.14152,0,0,0,-1,0,0,0,3.243465,0,0,4.141275,0,0,0,0,0.89781,28.79095,0.89781,0,0.89781,39.00008,100,0.1270642,0,3.31302,0,32.93222
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.300433,57.52004,47.22701,0.3299157,0.3299157,0,-1,0,0.3299157,1000.387,2.953153,0,0,3.300433,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1270642,0.3629073,2.640346,0,32.89941
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.221144,57.70477,47.6464,2.726827,2.726827,0,-1,0,2.726827,118.1279,0.3507992,0,0,3.221144,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1270642,2.99951,2.576915,0,32.82012
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.483687,52.67658,48.19737,6.548921,6.548921,0,-1,0,6.548921,22.65544,0,0,0,1.483687,6.893601,6.548921,0,0,0,29.59898,0,5.409914,-5.409914,33.29753,85.37811,0.1270642,7.203813,1.186949,0,31.08266
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.023389,50.78819,47.73686,4.176889,4.176889,0,-1,0,4.176889,24.50122,0,0,0,1.023389,4.396725,4.176889,0,0,6.011016,24.18906,0,3.373336,-3.373336,29.74172,76.26067,0.1270642,4.594578,0.818711,0,25.21245
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4236473,47.51784,46.28132,8.378524,8.36,0,-1,0,8.36,5.067552,0,0.01852423,0.8563766,0.4236473,8.8,8.36,0,0,9.759167,20.81573,0,8.376352,-8.376352,20.91227,53.62109,0.1270642,9.216376,0.3389179,0,21.23937
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.91623,44.91623,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.06623,12.43937,0,3.489308,-3.489308,17.23421,44.1902,0.1270642,3.646327,0,0,12.43937
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94324,8.950067,0,0,0,17.23421,44.1902,0.1270642,0,0,0,8.950067
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,42.46566,42.46566,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.94324,8.950067,0,5.518192,-5.518192,11.41753,29.27566,0.1270642,5.766511,0,0,8.950067
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,41.3555,41.3555,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.07456,3.431875,0,1.209732,-1.209732,10.14236,26.006,0.1270642,1.26417,0,0,3.431875
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,40.51671,40.51671,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.41871,2.222142,0,0.1614572,-0.1614572,9.972169,25.56961,0.1270642,0.1687227,0,0,2.222142
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,39.80128,39.80128,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.5981,2.060685,0,1.18309,-1.18309,8.725082,22.37196,0.1270642,1.236329,0,0,2.060685
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.1763,39.1763,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.91265,0.8775951,0,0.7743139,-0.7743139,7.908884,20.27915,0.1270642,0.809158,0,0,0.8775951
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,38.55132,38.55132,1.45691,0.09811721,0,-1,0,0.09811721,0,0,1.358793,1.504484,0,0.1032813,0.09811721,0,0,32.77299,0.1032813,0,0.1032813,-0.1032813,7.800015,20,0.1270642,1.602602,0,0,0.1032813
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.09081,38.09081,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270642,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,37.67964,37.67964,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270642,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,37.37537,37.37537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270642,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09886746,37.36644,37.09578,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,36.35632,0,0,0,0.09886746,0,0,8.8,8.36,32.88775,0,8.458867,0,8.458867,15.8248,40.57633,0.12717,0.2991343,0.07909397,12,0.09886746
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.1181,39.90931,36.79973,3.401664,3.401664,11.43495,0,3.229042,3.401664,32.86919,0,0,0,1.1181,0,0,8.033284,7.63162,24.42889,7.612981,8.74972,0,8.74972,24.12551,61.86017,0.1273805,3.741831,0.8944798,12,8.73108
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.163926,40.71928,37.46583,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,302.5899,1.776357E-15,0,0,1.163926,0,0,8.8,8.36,15.67917,15.48773,9.523927,0,9.523927,33.16071,85.02728,0.1274682,0.4231201,0.931141,12,16.65166
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.731869,44.10536,39.15985,7.692783,7.692783,0,-1,0,7.692783,22.51291,0,1.776357E-15,0.1020611,1.731869,8.097666,7.692783,0,0,6.15524,24.05926,0,6.365797,-6.365797,26.45057,67.82183,0.1274682,8.462061,1.385495,0,25.79113
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.474821,48.19103,40.9361,4.640911,4.640911,0,-1,0,4.640911,53.32618,0,0,0,2.474821,4.885169,4.640911,0,0,13.22835,17.69347,0,2.410349,-2.410349,23.90984,61.30715,0.1274682,5.105002,1.979856,0,20.16829
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.072284,45.74072,42.64657,0,0,0,-1,0,0,0,0,0,0,1.072284,0,0,0,0,15.90651,15.28312,1.072284,0,1.072284,24.92709,63.9155,0.1274454,0,0.8578274,0,16.3554
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.544942,51.98882,44.3406,3.979629,3.979629,0,-1,0,3.979629,63.94922,0,4.440892E-16,0,2.544942,4.189083,3.979629,0,0,14.83423,16.24817,0,1.644141,-1.644141,23.19402,59.47172,0.1274454,4.377592,2.035954,0,18.79311
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.395204,53.31272,46.05106,5.714419,5.714419,0,-1,0,5.714419,41.91508,0,8.881784E-16,0,2.395204,6.015178,5.714419,0,0,16.66105,14.60403,0,3.619975,-3.619975,19.37823,49.68766,0.1274454,6.285861,1.916163,0,16.99924
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.348443,61.02806,47.13655,0,0,0,-1,0,0,0,0,0,0,4.348443,0,0,0,0,20.68324,10.98406,4.348443,0,4.348443,23.50352,60.26532,0.127353,0,3.478755,0,15.3325
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.260599,57.73112,47.54772,0.8248632,0.8248632,0,-1,0,0.8248632,395.2897,0,0,0,3.260599,0.8682771,0.8248632,0,0,16.3348,14.89766,2.392322,0,2.392322,25.77308,66.08469,0.1273022,0.9073495,2.608479,0,18.15825
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6927341,50.21394,48.15625,0,0,0,-1,0,0,0,0,0,0,0.6927341,0,0,0,0,13.94248,17.05075,0.6927341,0,0.6927341,26.43027,67.76978,0.1272875,0,0.5541872,0,17.74348
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.131594,51.02563,47.6464,0,0,0,-1,0,0,0,0,0,0,1.131594,0,0,0,0,13.24975,17.67421,1.131594,0,1.131594,27.50379,70.52239,0.1272635,0,0.905275,0,18.8058
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4815487,47.6137,46.20731,4.637885,4.637885,0,-1,0,4.637885,10.38294,0,8.881784E-16,0,0.4815487,4.881984,4.637885,0,0,12.11815,18.69264,0,4.400435,-4.400435,22.86532,58.62892,0.1272635,5.101674,0.385239,0,19.17419
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,44.86689,44.86689,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,17.00752,14.29221,0,2.000741,-2.000741,20.75636,53.22132,0.1272635,2.090774,0,0,14.29221
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,43.66628,43.66628,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,19.23057,12.29146,0,7.437908,-7.437908,12.91611,33.11818,0.1272635,7.772614,0,0,12.29146
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,42.41632,42.41632,6.774292,4.610879,0,-1,0,4.610879,0,0,2.163412,2.840842,0,4.853557,4.610879,0,0,27.49491,4.853557,0,4.853557,-4.853557,7.800015,20,0.1272635,7.451721,0,0,4.853557
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,41.30616,41.30616,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272635,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,40.45092,40.45092,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272635,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,39.73549,39.73549,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272635,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.11051,39.11051,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272635,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,38.48553,38.48553,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272635,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.02502,38.02502,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272635,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272635,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,37.30958,37.30958,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273879,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03786177,37.15818,37.05466,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.030132,1.776357E-15,0,0,0.03786177,0,0,8.8,8.36,24.52775,7.524,8.397861,0,8.397861,23.69792,60.76377,0.1275007,0.4612108,0.03028942,12,7.561862
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6694571,38.59711,36.75039,3.955989,3.955989,12,0,3.372,3.955989,16.92262,0,0,0,0.6694571,0,0,8.044011,7.64181,16.12989,15.08208,8.311268,0,8.311268,31.58268,80.98107,0.1277299,4.351588,0.5355657,12,15.75153
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.120603,40.52866,37.40004,10.02593,10.02593,12,0,3.372,10.02593,11.17705,0,0,0,1.120603,0,0,1.974072,1.875368,7.818624,22.56222,2.995972,0,2.995972,34.42491,88.26882,0.1278081,11.02852,0.8964825,12,23.68282
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.780995,44.17385,39.08584,0.8404318,0.8404318,0,-1,0,0.8404318,211.9143,0,0,0,1.780995,0.884665,0.8404318,0,0,4.822653,25.25859,0.8963302,0,0.8963302,35.27524,90.44916,0.1277891,0.924475,1.424796,0,27.03959
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.351789,44.72097,40.84565,0,0,0,-1,0,0,0,0,0,0,1.351789,0,0,0,0,3.926322,26.06529,1.351789,0,1.351789,36.55766,93.7374,0.1277605,0,1.081432,0,27.41708
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9857645,45.41942,42.58078,3.000972,3.000972,0,-1,0,3.000972,32.84818,0,0,0,0.9857645,3.158918,3.000972,0,0,2.574533,27.2819,0,2.173153,-2.173153,34.26696,87.86382,0.1277605,3.301069,0.7886116,0,28.26766
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8602127,46.74009,44.24191,4.352451,4.352451,0,-1,0,4.352451,19.76387,0,0,0,0.8602127,4.581528,4.352451,0,0,4.989148,25.10875,0,3.721315,-3.721315,30.34435,77.80586,0.1277605,4.787696,0.6881701,0,25.96896
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.907869,51.67414,45.95238,5.080203,5.080203,0,-1,0,5.080203,37.55497,0,0,0,1.907869,5.347582,5.080203,0,0,9.123942,21.38743,0,3.439714,-3.439714,26.71857,68.50902,0.1277605,5.588223,1.526295,0,23.2953
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.119519,50.39183,47.06254,5.635564,5.635564,0,-1,0,5.635564,19.86525,0,0,0,1.119519,5.932173,5.635564,0,0,12.94585,17.94772,0,4.812654,-4.812654,21.64559,55.5014,0.1277605,6.199121,0.895615,0,19.06724
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.267522,51.29855,47.5066,0,0,0,-1,0,0,0,0,0,0,1.267522,0,0,0,0,18.29324,13.13506,1.267522,0,1.267522,22.84806,58.58466,0.1277336,0,1.014018,0,14.40258
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6990895,50.13305,48.05758,1.992482,1.992482,0,-1,0,1.992482,35.08637,0,2.220446E-16,0,0.6990895,2.097349,1.992482,0,0,17.02572,14.27583,0,1.39826,-1.39826,21.37417,54.80545,0.1277336,2.19173,0.5592716,0,14.97492
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5569372,49.19103,47.54772,6.399224,6.399224,0,-1,0,6.399224,8.703198,0,8.881784E-16,0,0.5569372,6.736025,6.399224,0,0,18.57934,12.87757,0,6.179088,-6.179088,14.86084,38.10464,0.1277336,7.039146,0.4455497,0,13.43451
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4846377,47.55641,46.14152,1.295396,1.295396,0,-1,0,1.295396,37.41232,0,0,0,0.4846377,1.363575,1.295396,0,0,25.44499,6.698485,0,0.8789373,-0.8789373,13.93436,35.72905,0.1277336,1.424936,0.3877102,0,7.183123
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,44.80111,44.80111,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.42159,5.819548,0,0.3908231,-0.3908231,13.52239,34.67273,0.1277336,0.4084101,0,0,5.819548
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,43.61694,43.61694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85584,5.428724,0,0,0,13.52239,34.67273,0.1277336,0,0,0,5.428724
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85584,5.428724,0,0,0,13.52239,34.67273,0.1277336,0,0,0,5.428724
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,41.26504,41.26504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85584,5.428724,0,0,0,13.52239,34.67273,0.1277336,0,0,0,5.428724
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,40.40158,40.40158,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.85584,5.428724,0,1.639002,-1.639002,11.79473,30.24285,0.1277336,1.712757,0,0,5.428724
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,39.68615,39.68615,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.67695,3.789723,0,2.164408,-2.164408,9.513247,24.39289,0.1277336,2.261807,0,0,3.789723
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,39.06117,39.06117,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.08185,1.625314,0,0.7312571,-0.7312571,8.742435,22.41645,0.1277336,0.7641637,0,0,1.625314
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,38.43619,38.43619,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.89436,0.8940572,0,0.8105527,-0.8105527,7.888037,20.22569,0.1277336,0.8470276,0,0,0.8940572
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.00035,38.00035,1.127918,0.07932917,0,-1,0,0.07932917,0,0,1.048588,1.16138,0,0.08350439,0.07932917,0,0,32.79497,0.08350439,0,0.08350439,-0.08350439,7.800015,20,0.1277336,1.240709,0,0,0.08350439
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,37.58096,37.58096,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277336,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,37.28491,37.28491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277336,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06328212,37.17836,37.00532,0,0,0,0,0,0,0,0,0,0,0.06328212,0,0,0,0,32.88775,0,0.06328212,0,0.06328212,7.86005,20.15393,0.1277323,0,0.0506257,0,0.06328212
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4839393,38.03135,36.70105,4.516265,4.516265,12,0,3.372,4.516265,10.71548,0,0,0,0.4839393,0,0,7.483735,7.109548,32.82447,0.05695391,7.593488,0,7.593488,15.06386,38.62522,0.1279415,4.967892,0.3871515,12,0.5408933
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5707049,38.92825,37.3507,4.508193,4.508193,12,0,3.372,4.508193,12.65928,0,0,0,0.5707049,0,0,7.491807,7.117217,25.23098,6.891093,7.687922,0,7.687922,22.35727,57.32621,0.1281523,4.959013,0.4565639,12,7.461798
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.043302,41.97587,39.0365,4.973875,4.973875,0,-1,0,4.973875,20.97563,0,0,0,1.043302,5.235658,4.973875,0,0,17.54306,13.81022,0,4.192356,-4.192356,17.93814,45.99513,0.1281523,5.471262,0.8346413,0,14.85352
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5832741,42.44447,40.79631,7.345582,7.345582,0,-1,0,7.345582,7.940475,0,8.881784E-16,0,0.5832741,7.732192,7.345582,0,0,22.20124,9.617866,0,7.148918,-7.148918,10.40252,26.67306,0.1281523,8.08014,0.4666193,0,10.20114
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3698788,43.58418,42.53144,0,0,0,-1,0,0,0,0,0,0,0.3698788,0,0,0,0,30.14448,2.468948,0.3698788,0,0.3698788,10.75341,27.5728,0.1281445,0,0.295903,0,2.838827
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6777743,46.1785,44.21724,5.337719,3.305633,0,-1,0,3.305633,20.50362,0,2.032086,3.080966,0.6777743,3.479614,3.305633,0,0,29.7746,2.801839,0,2.801839,-2.801839,7.800015,20,0.1281445,5.871491,0.5422194,0,3.479614
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.220628,49.54588,45.93593,0,0,0,-1,0,0,0,0,0,0,1.220628,0,0,0,0,32.88775,0,1.220628,0,1.220628,8.958006,22.9692,0.1281186,0,0.9765028,0,1.220628
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.436884,51.32066,47.02142,2.039018,2.039018,0,-1,0,2.039018,70.46944,0,0,0.9262742,1.436884,2.146334,2.039018,0,0,31.66713,1.098566,0,0.7094501,-0.7094501,8.210179,21.0517,0.1281186,2.24292,1.149508,0,2.53545
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.738705,49.60162,47.41615,2.848804,1.07143,0,-1,0,1.07143,68.94574,0,1.777374,2.62367,0.738705,1.127821,1.07143,0,0,32.4554,0.3891156,0,0.3891156,-0.3891156,7.800015,20,0.1281186,3.133684,0.590964,0,1.127821
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.657297,49.91574,47.96712,7.313977,0.6244321,0,-1,0,0.6244321,105.2632,0,6.689545,7.920488,0.657297,0.657297,0.6244321,0,0,32.88775,0,0,0,0,7.800015,20,0.1281186,8.045375,0.5258376,0,0.657297
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5939255,49.20992,47.45726,0,0,0,-1,0,0,0,0,0,0,0.5939255,0,0,0,0,32.88775,0,0.5939255,0,0.5939255,8.363462,21.44473,0.1281061,0,0.4751404,0,0.5939255
