Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.511225,55.63684,38.66645,6.823964,6.823964,0,-1,0,6.823964,80.76281,0,0,0,5.511225,7.18312,6.823964,0,0,3.96947,26.02645,0,1.671895,-1.671895,33.47198,85.82541,0.1297133,7.506361,4.40898,0,31.53768
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.630913,65.62643,40.45092,2.057364,2.057364,0,-1,0,2.057364,370.9073,0,0,0,7.630913,2.165646,2.057364,0,0,5.827131,24.35456,5.465267,0,5.465267,38.65678,99.11976,0.1296012,2.2631,6.10473,0,31.98547
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.635339,67.7932,42.21073,0.05183367,0.05183367,0,-1,0,0.05183367,14730.46,7.218914,0,0,7.635339,0.05456176,0.05183367,0,0,0.3618641,29.2733,0.3618641,0,0.3618641,39.00008,100,0.1295938,0.05701704,6.108271,0,36.90864
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.164473,67.89406,43.87186,6.641279,6.641279,0,-1,0,6.641279,107.8779,0.1736531,0,0,7.164473,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1295938,7.305407,5.731579,0,36.76345
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.784283,60.82866,45.56588,5.354944,5.354944,0,-1,0,5.354944,89.3433,0,0,0,4.784283,5.636783,5.354944,0,0,0,29.59898,0,0.8524996,-0.8524996,38.10146,97.69587,0.1295938,5.890438,3.827427,0,34.38326
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.581685,61.21665,46.56091,4.191469,4.191469,0,-1,0,4.191469,109.3098,0,0,0,4.581685,4.412073,4.191469,0,0,0.9472218,28.74648,0.1696118,0,0.1696118,38.26237,98.10845,0.1295904,4.610616,3.665348,0,33.32816
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.920177,62.82141,46.9063,4.676342,4.676342,0,-1,0,4.676342,105.2142,0,0,0,4.920177,4.922465,4.676342,0,0,0.7776101,28.89913,0,0.002288327,-0.002288327,38.25996,98.10226,0.1295904,5.143976,3.936141,0,33.81931
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.463997,61.74815,47.41615,2.784295,2.784295,0,-1,0,2.784295,160.3277,0.7530071,0,0,4.463997,2.930837,2.784295,0,0,0.7801526,28.89684,0.7801526,0,0.7801526,39.00008,100,0.1295744,3.062725,3.571198,0,33.36084
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.466725,54.5885,47.04609,6.562121,6.562121,0,-1,0,6.562121,37.59036,0,8.881784E-16,0,2.466725,6.907496,6.562121,0,0,0,29.59898,0,4.440771,-4.440771,34.3191,87.99751,0.1295744,7.218333,1.97338,0,32.0657
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4519943,46.97095,45.65634,3.992244,3.992244,0,-1,0,3.992244,11.32181,0,4.440892E-16,0,0.4519943,4.202362,3.992244,0,0,4.93419,25.15821,0,3.750368,-3.750368,30.36586,77.86102,0.1295744,4.391469,0.3615954,0,25.6102
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,44.40638,44.40638,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.101265,21.40784,0,5.810535,-5.810535,24.24102,62.15633,0.1295744,6.07201,0,0,21.40784
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,43.27155,43.27155,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.55742,15.5973,0,3.802415,-3.802415,20.23292,51.87918,0.1295744,3.973523,0,0,15.5973
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.99693,41.99693,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.78232,11.79489,0,2.93829,-2.93829,17.13569,43.93758,0.1295744,3.070513,0,0,11.79489
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.87032,40.87032,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.04709,8.856599,0,2.223833,-2.223833,14.79156,37.92701,0.1295744,2.323906,0,0,8.856599
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.03153,40.03153,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.51801,6.632766,0,0.04770406,-0.04770406,14.74128,37.79808,0.1295744,0.04985074,0,0,6.632766
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,39.36543,39.36543,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.57102,6.585062,0,0.6585521,-0.6585521,14.04711,36.01815,0.1295744,0.6881869,0,0,6.585062
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,38.71579,38.71579,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.30274,5.92651,0,1.913381,-1.913381,12.03022,30.84667,0.1295744,1.999483,0,0,5.92651
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.06614,38.06614,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.42872,4.013129,0,1.417922,-1.417922,10.5356,27.01431,0.1295744,1.481729,0,0,4.013129
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,37.67964,37.67964,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.00419,2.595206,0,0.4906013,-0.4906013,10.01846,25.68832,0.1295744,0.5126784,0,0,2.595206
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,37.28491,37.28491,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.5493,2.104605,0,0.5766155,-0.5766155,9.410658,24.12984,0.1295744,0.6025631,0,0,2.104605
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.91486,36.91486,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.18999,1.527989,0,0.397776,-0.397776,8.991365,23.05474,0.1295744,0.4156759,0,0,1.527989
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,36.6846,36.6846,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.63196,1.130213,8.36,0,8.36,16.92236,43.39057,0.1297172,1.40033,0,12,1.130213
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3957622,37.48928,36.40501,7.932763,7.932763,12,0,3.372,7.932763,4.988958,0,0,0,0.3957622,0,0,4.067237,3.863875,23.27196,8.654213,4.259637,0,4.259637,20.9634,53.75221,0.129827,8.72604,0.3166098,12,9.049975
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.184036,40.37362,37.07111,6.352427,6.352427,12,0,3.372,6.352427,18.63911,0,0,0,1.184036,0,0,5.647573,5.365194,19.01232,12.48789,6.54923,0,6.54923,27.17655,69.68332,0.1299929,6.987669,0.9472285,12,13.67192
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.057472,41.59754,38.62533,4.086692,4.086692,0,-1,0,4.086692,25.87598,0,8.881784E-16,0,1.057472,4.301781,4.086692,0,0,12.46309,18.38219,0,3.244309,-3.244309,23.75675,60.91462,0.1299929,4.495361,0.8459772,0,19.43966
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.478574,44.63814,40.40158,2.220344,2.220344,0,-1,0,2.220344,66.59213,0,0,0,1.478574,2.337204,2.220344,0,0,16.06788,15.13788,0,0.8586297,-0.8586297,22.85167,58.59391,0.1299929,2.442378,1.18286,0,16.61646
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.84846,47.53242,42.13672,2.17242,2.17242,0,-1,0,2.17242,85.08759,0,4.440892E-16,0,1.84846,2.286758,2.17242,0,0,17.02192,14.27925,0,0.438298,-0.438298,22.38967,57.40928,0.1299929,2.389662,1.478768,0,16.12771
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.501266,48.2075,43.80607,5.319354,5.319354,0,-1,0,5.319354,28.22272,0,8.881784E-16,0,1.501266,5.59932,5.319354,0,0,17.50891,13.84096,0,4.098054,-4.098054,18.06994,46.33308,0.1299929,5.85129,1.201013,0,15.34222
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.269396,52.35313,45.51654,1.860239,1.860239,0,-1,0,1.860239,121.9949,0,0,0,2.269396,1.958146,1.860239,0,0,22.06231,9.742903,0.31125,0,0.31125,18.36522,47.0902,0.1299866,2.046263,1.815517,0,12.0123
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.819094,51.97804,46.51157,0.8525555,0.8525555,0,-1,0,0.8525555,213.3695,0,0,0,1.819094,0.8974268,0.8525555,0,0,21.75106,10.02303,0.921667,0,0.921667,19.23958,49.33217,0.1299677,0.9378111,1.455275,0,11.84212
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.906667,52.61061,46.85696,0.329497,0.329497,0,-1,0,0.329497,578.6598,0,0,0,1.906667,0.346839,0.329497,0,0,20.82939,10.85253,1.559828,0,1.559828,20.71937,53.12648,0.1299358,0.3624467,1.525333,0,12.75919
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8422661,49.87128,47.37503,6.724793,6.724793,0,-1,0,6.724793,12.52479,0,0,0,0.8422661,7.07873,6.724793,0,0,19.26956,12.25637,0,6.236464,-6.236464,14.14556,36.27058,0.1299358,7.397273,0.6738129,0,13.09864
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.05458,50.07713,46.94741,5.29954,5.29954,0,-1,0,5.29954,19.89946,0,0,0,1.05458,5.578463,5.29954,0,0,26.19897,6.019909,0,4.523884,-4.523884,9.376965,24.04345,0.1299358,5.829494,0.8436638,0,7.074489
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.448961,46.88741,45.58233,10.44932,1.847737,0,-1,0,1.847737,24.29789,0,8.601582,9.987723,0.448961,1.944986,1.847737,0,0,31.2255,1.496025,0,1.496025,-1.496025,7.800015,20,0.1299358,11.49425,0.3591688,0,1.944986
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,44.3406,44.3406,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.95581,41.95581,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.84565,40.84565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.01508,40.01508,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,39.31609,39.31609,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,38.69112,38.69112,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.04969,38.04969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,37.65496,37.65496,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,37.26024,37.26024,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.91486,36.91486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299358,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,36.6846,36.6846,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300543,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6752682,38.26392,36.40501,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.19975,0,0,0,0.6752682,0,0,8.8,8.36,24.52775,7.524,9.035268,0,9.035268,24.30262,62.31427,0.1301889,1.573727,0.5402145,12,8.199268
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.487594,41.22606,37.05466,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,577.6233,0,0,0,1.487594,0,0,8.8,8.36,15.49249,15.65574,9.847593,0,9.847593,33.64486,86.26871,0.1302549,0.2832907,1.190075,12,17.14334
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.538551,49.03065,38.60066,4.70818,4.70818,0,-1,0,4.70818,75.1575,0,0,0,3.538551,4.95598,4.70818,0,0,5.644892,24.51858,0,1.417429,-1.417429,32.15076,82.43769,0.1302549,5.178998,2.830841,0,28.05713
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.809336,58.61343,40.36047,4.474065,4.474065,0,-1,0,4.474065,129.8447,0,0,0,5.809336,4.709542,4.474065,0,0,7.219812,23.10115,1.099794,0,1.099794,33.19412,85.11295,0.1302324,4.921471,4.647469,0,28.91048
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.268404,51.95709,42.13672,0,0,0,-1,0,0,0,0,0,0,3.268404,0,0,0,0,6.120018,24.09096,3.268404,0,3.268404,36.2948,93.0634,0.1301657,0,2.614723,0,27.35937
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.662298,58.43745,43.80607,8.107685,8.107685,0,-1,0,8.107685,57.50467,0,0,0.558454,4.662298,8.534406,8.107685,0,0,2.851614,27.03253,0,3.872108,-3.872108,32.21324,82.59789,0.1301657,8.918454,3.729838,0,31.69482
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.828072,54.11163,45.49187,0,0,0,-1,0,0,0,0,0,0,2.828072,0,0,0,0,7.153956,23.16042,2.828072,0,2.828072,34.89618,89.47722,0.1301081,0,2.262458,0,25.98849
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.070985,52.71612,46.46223,0,0,0,-1,0,0,0,0,0,0,2.070985,0,0,0,0,4.325884,25.70568,2.070985,0,2.070985,36.86089,94.51492,0.1300659,0,1.656788,0,27.77667
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.83359,58.88323,46.81584,6.208212,6.208212,0,-1,0,6.208212,61.75031,0,0,0,3.83359,6.53496,6.208212,0,0,2.2549,27.56957,0,2.70137,-2.70137,34.0134,87.21367,0.1300659,6.829033,3.066872,0,31.40316
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.513371,55.02501,47.31747,5.449512,5.449512,0,-1,0,5.449512,46.12103,0,0,0,2.513371,5.736329,5.449512,0,0,5.256422,24.8682,0,3.222958,-3.222958,30.6161,78.50267,0.1300659,5.994463,2.010697,0,27.38157
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5827999,48.64448,46.93097,0,0,0,-1,0,0,0,0,0,0,0.5827999,0,0,0,0,8.837485,21.64524,0.5827999,0,0.5827999,31.16899,79.92034,0.1300541,0,0.4662399,0,22.22804
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1704026,46.03384,45.54121,3.608014,3.608014,0,-1,0,3.608014,4.722891,0,0,0,0.1704026,3.79791,3.608014,0,0,8.254685,22.16976,0,3.627507,-3.627507,27.34527,70.11593,0.1300541,3.968816,0.1363221,0,22.34016
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,44.31592,44.31592,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,12.28525,18.54225,0,6.857679,-6.857679,20.11664,51.58102,0.1300541,7.166275,0,0,18.54225
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,43.1811,43.1811,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,19.90489,11.68457,0,0.1737047,-0.1737047,19.93354,51.11153,0.1300541,0.1815214,0,0,11.68457
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.90647,41.90647,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,20.0979,11.51087,0,3.184053,-3.184053,16.57725,42.50569,0.1300541,3.327336,0,0,11.51087
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,40.77164,40.77164,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,23.63573,8.326817,0,0.3189567,-0.3189567,16.24104,41.64361,0.1300541,0.3333097,0,0,8.326817
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.94107,39.94107,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,23.99013,8.00786,0,1.51353,-1.51353,14.64564,37.55285,0.1300541,1.581639,0,0,8.00786
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,39.27497,39.27497,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,25.67183,6.49433,0,0.6855364,-0.6855364,13.92302,35.69999,0.1300541,0.7163855,0,0,6.49433
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,38.65,38.65,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,26.43354,5.808794,0,0.02981441,-0.02981441,13.89159,35.6194,0.1300541,0.03115605,0,0,5.808794
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.02502,38.02502,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,26.46667,5.778979,0,1.69479,-1.69479,12.10513,31.03873,0.1300541,1.771055,0,0,5.778979
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,37.63029,37.63029,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,28.34977,4.084189,0,0.5986133,-0.5986133,11.47414,29.4208,0.1300541,0.6255509,0,0,4.084189
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.23557,37.23557,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,29.01489,3.485576,0,0.7818226,-0.7818226,10.65002,27.3077,0.1300541,0.8170046,0,0,3.485576
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.89019,36.89019,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,29.88358,2.703754,0,1.355981,-1.355981,9.220694,23.64276,0.1300541,1.417,0,0,2.703754
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,36.65993,36.65993,1.175245,1.175245,9.975245,0,2.859737,1.175245,0,0,0,0,0,0,0,8.8,8.36,31.39023,1.347773,8.36,0,8.36,17.15169,43.97859,0.1301906,1.29277,0,12,1.347773
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.629845,40.96791,36.40501,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,203.826,1.776357E-15,0,0,1.629845,0,0,8.8,8.36,23.03023,8.871773,9.989844,0,9.989844,26.62888,68.27905,0.1302772,0.8795878,1.303876,12,10.50162
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.273202,46.54881,37.05466,4.316446,4.316446,12,0,3.372,4.316446,75.83093,0,0,0,3.273202,0,0,7.683554,7.299376,13.04038,17.86263,10.57258,0,10.57258,36.65891,93.99702,0.1304568,4.748091,2.618561,12,21.13584
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.012107,57.2976,38.57599,2.407291,2.407291,0,-1,0,2.407291,249.7458,1.010311,0,0,6.012107,2.53399,2.407291,0,0,2.467806,27.37795,2.467806,0,2.467806,39.00008,100,0.1304066,2.64802,4.809685,0,33.39006
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.762506,58.4174,40.3358,0.2420426,0.2420426,0,-1,0,0.2420426,2380.782,5.507725,0,0,5.762506,0.2547817,0.2420426,0,0,0,29.59898,0,0,0,39.00008,100,0.1304066,0.2662469,4.610005,0,35.36148
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.115801,69.68648,42.12027,6.563366,6.563366,0,-1,0,6.563366,123.653,1.206994,0,0,8.115801,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1304066,7.219703,6.49264,0,37.71478
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.648326,74.13112,43.7814,1.676179,1.676179,0,-1,0,1.676179,515.9548,6.883927,0,0,8.648326,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1304066,1.843797,6.918661,0,38.2473
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.362911,70.65242,45.4672,2.619178,2.619178,0,-1,0,2.619178,281.1153,4.605882,0,0,7.362911,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1304066,2.881096,5.890329,0,36.96189
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.376526,71.90092,46.43756,4.01332,4.01332,0,-1,0,4.01332,183.8011,3.151978,0,0,7.376526,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1304066,4.414653,5.901221,0,36.97551
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.620705,65.26226,46.7665,0.8852245,0.8852245,0,-1,0,0.8852245,634.9469,4.68889,0,0,5.620705,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1304066,0.9737469,4.496564,0,35.21968
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.705141,62.45728,47.27635,9.138567,8.36,0,-1,0,8.36,56.28159,0,0.7785667,1.692423,4.705141,8.8,8.36,0,0,0,29.59898,0,4.094859,-4.094859,34.68372,88.93243,0.1304066,10.05242,3.764113,0,34.30412
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.778622,55.39935,46.85696,3.177475,3.177475,0,-1,0,3.177475,87.44748,0,0,0,2.778622,3.344711,3.177475,0,0,4.549843,25.50412,0,0.5660889,-0.5660889,34.08701,87.40241,0.1304066,3.495223,2.222898,0,28.28274
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4413793,46.7491,45.4672,8.138322,8.138322,0,-1,0,8.138322,5.423468,0,1.776357E-15,0.5921545,0.4413793,8.566655,8.138322,0,0,5.178831,24.93803,0,8.125276,-8.125276,25.52221,65.44144,0.1304066,8.952154,0.3531034,0,25.37941
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,44.24191,44.24191,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.20691,16.81275,0,3.851361,-3.851361,21.46252,55.03201,0.1304066,4.024672,0,0,16.81275
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.11531,43.11531,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.4862,12.96139,0,3.733171,-3.733171,17.52742,44.942,0.1304066,3.901164,0,0,12.96139
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.86535,41.86535,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.63417,9.228223,0,3.185691,-3.185691,14.1694,36.33173,0.1304066,3.329047,0,0,9.228223
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,40.73052,40.73052,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.17383,6.042531,0,0.6298365,-0.6298365,13.5055,34.62941,0.1304066,0.6581792,0,0,6.042531
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.9164,39.9164,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.87365,5.412695,0,0.5068645,-0.5068645,12.97122,33.25946,0.1304066,0.5296734,0,0,5.412695
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,39.25031,39.25031,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.43683,4.90583,0,1.196074,-1.196074,11.71044,30.02671,0.1304066,1.249898,0,0,4.90583
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,38.60066,38.60066,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.7658,3.709756,0,0.6150041,-0.6150041,11.06217,28.36448,0.1304066,0.6426793,0,0,3.709756
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.44914,3.094752,0,0,0,11.06217,28.36448,0.1304066,0,0,0,3.094752
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,37.60563,37.60563,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.44914,3.094752,0,0.8832204,-0.8832204,10.13118,25.97732,0.1304066,0.9229653,0,0,3.094752
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.23557,37.23557,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.4305,2.211532,0,1.518037,-1.518037,8.531023,21.87437,0.1304066,1.586349,0,0,2.211532
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.86552,36.86552,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.1172,0.6934943,8.36,0,8.36,16.46202,42.21021,0.1305322,1.045883,0,12,0.6934943
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,36.63527,36.63527,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.7572,8.217494,8.36,0,8.36,24.39301,62.54605,0.1306248,0.2206721,0,12,8.217494
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.93624,41.83046,36.38034,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.93624,0,0,8.8,8.36,15.3972,15.74149,10.29624,0,10.29624,34.16088,87.59182,0.130669,0,1.548992,12,17.67773
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.362459,49.9673,37.02999,5.131596,5.131596,0,0,0,5.131596,85.01175,0,0,0,4.362459,5.40168,5.131596,0,0,5.100965,25.00811,0,1.03922,-1.03922,33.06544,84.78302,0.130669,5.644755,3.489967,0,29.37057
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.073833,57.48985,38.55132,7.254216,7.254216,0,-1,0,7.254216,83.72832,8.881784E-16,0,0,6.073833,7.636017,7.254216,0,0,6.255654,23.96889,0,1.562184,-1.562184,31.41876,80.56075,0.130669,7.979638,4.859067,0,30.04272
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.060293,63.21111,40.31113,4.863672,4.863672,0,-1,0,4.863672,145.1638,0,0,0,7.060293,5.119655,4.863672,0,0,7.991414,22.40671,1.940637,0,1.940637,33.25981,85.28139,0.1306297,5.350039,5.648234,0,29.467
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.855544,64.54,42.0956,2.514713,2.514713,0,-1,0,2.514713,272.6173,0,0,0,6.855544,2.647066,2.514713,0,0,6.050776,24.15328,4.208477,0,4.208477,37.25232,95.51858,0.1305445,2.766184,5.484435,0,31.00882
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.610548,69.58842,43.75673,7.744381,7.744381,0,-1,0,7.744381,98.27188,0,0,0.1588191,7.610548,8.15198,7.744381,0,0,1.842299,27.94091,0,0.5414314,-0.5414314,36.6816,94.0552,0.1305445,8.518819,6.088439,0,35.55146
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.229184,70.07478,45.45075,1.008555,1.008555,0,-1,0,1.008555,716.7866,3.723658,0,0,7.229184,1.061636,1.008555,0,0,2.44389,27.39948,2.44389,0,2.44389,39.00008,100,0.1304951,1.10941,5.783347,0,34.62866
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.951303,74.37558,46.42112,1.674331,1.674331,0,-1,0,1.674331,474.8944,6.188849,0,0,7.951303,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1304951,1.841764,6.361042,0,37.55028
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.899823,62.56249,46.74183,3.784362,3.784362,0,-1,0,3.784362,129.4755,0.9162831,0,0,4.899823,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1304951,4.162799,3.919858,0,34.4988
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.397376,57.87246,47.25168,2.956823,2.956823,0,-1,0,2.956823,114.8995,0.2849306,0,0,3.397376,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1304951,3.252505,2.7179,0,32.99635
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.357283,54.03827,46.85696,8.622526,8.36,0,-1,0,8.36,28.19717,0,0.2625261,1.124779,2.357283,8.8,8.36,0,0,0,29.59898,0,6.442717,-6.442717,32.20886,82.58665,0.1304951,9.484778,1.885827,0,31.95626
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4300928,46.71606,45.4672,0,0,0,-1,0,0,0,0,0,0,0.4300928,0,0,0,0,7.158574,23.15626,0.4300928,0,0.4300928,32.61688,83.63286,0.1304864,0,0.3440742,0,23.58635
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,44.24191,44.24191,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.728481,23.54334,0,4.050991,-4.050991,28.34676,72.68385,0.1304864,4.233285,0,0,23.54334
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,43.13176,43.13176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22958,19.49235,0,0,0,28.34676,72.68385,0.1304864,0,0,0,19.49235
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.86535,41.86535,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.22958,19.49235,0,4.539765,-4.539765,23.56143,60.4138,0.1304864,4.744054,0,0,19.49235
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.27377,14.95259,0,0,0,23.56143,60.4138,0.1304864,0,0,0,14.95259
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.89996,39.89996,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.27377,14.95259,0,0.8563764,-0.8563764,22.65873,58.09919,0.1304864,0.8949133,0,0,14.95259
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,39.25031,39.25031,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.22529,14.09621,0,0.9569733,-0.9569733,21.64999,55.51268,0.1304864,1.000037,0,0,14.09621
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,38.62533,38.62533,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.2886,13.13924,0,1.217041,-1.217041,20.36712,52.22327,0.1304864,1.271807,0,0,13.13924
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.00035,38.00035,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.64087,11.9222,0,0.4591204,-0.4591204,19.88316,50.98236,0.1304864,0.4797808,0,0,11.9222
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.151,11.46308,0,0,0,19.88316,50.98236,0.1304864,0,0,0,11.46308
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.151,11.46308,0,0,0,19.88316,50.98236,0.1304864,0,0,0,11.46308
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.86552,36.86552,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.151,11.46308,0,0.4487913,-0.4487913,19.41009,49.76937,0.1304864,0.4689869,0,0,11.46308
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,36.63527,36.63527,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.64966,11.01429,0,0.222612,-0.222612,19.17544,49.1677,0.1304864,0.2326296,0,0,11.01429
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6139863,38.04357,36.35567,3.881296,3.881296,0,0,0,3.881296,15.8191,0,4.440892E-16,0,0.6139863,4.085575,3.881296,0,0,20.897,10.79167,0,3.471589,-3.471589,15.51606,39.7847,0.1304864,4.269426,0.491189,0,11.40566
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.023623,39.87623,37.02999,1.258783,1.258783,0,0,0,1.258783,81.31853,0,2.220446E-16,0,1.023623,1.325034,1.258783,0,0,24.75432,7.320086,0,0.3014109,-0.3014109,15.19835,38.97005,0.1304864,1.384661,0.8188988,0,8.34371
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.207355,44.86891,38.53487,0,0,0,-1,0,0,0,0,0,0,2.207355,0,0,0,0,25.08923,7.018676,2.207355,0,2.207355,17.29243,44.33948,0.1304418,0,1.765884,0,9.226031
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.578471,50.9952,40.31113,0,0,0,-1,0,0,0,0,0,0,3.578471,0,0,0,0,22.88187,9.005296,3.578471,0,3.578471,20.68727,53.04417,0.1303696,0,2.862777,0,12.58377
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.523712,56.03824,42.07093,1.470806,1.470806,0,-1,0,1.470806,307.567,0,0,0,4.523712,1.548216,1.470806,0,0,19.3034,12.22592,2.975496,0,2.975496,23.51007,60.28211,0.1303096,1.617886,3.61897,0,16.74963
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.096668,56.41285,43.73206,0,0,0,-1,0,0,0,0,0,0,4.096668,0,0,0,0,16.3279,14.90387,4.096668,0,4.096668,27.39651,70.24732,0.1302271,0,3.277334,0,19.00053
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.838048,57.38478,45.42608,0,0,0,-1,0,0,0,0,0,0,3.838048,0,0,0,0,12.23123,18.59087,3.838048,0,3.838048,31.0376,79.58344,0.1301499,0,3.070439,0,22.42892
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.959694,52.29789,46.39645,1.903316,1.903316,0,-1,0,1.903316,102.9621,0,0,0,1.959694,2.00349,1.903316,0,0,8.393187,22.04511,0,0.04379637,-0.04379637,30.99144,79.46507,0.1301499,2.093648,1.567755,0,24.0048
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.575472,54.61831,46.74183,4.057983,4.057983,0,-1,0,4.057983,63.4668,0,0,0,2.575472,4.271562,4.057983,0,0,8.441849,22.00131,0,1.696089,-1.696089,29.2036,74.88088,0.1301499,4.463782,2.060378,0,24.57679
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8654723,49.79069,47.22701,7.652782,7.652782,0,-1,0,7.652782,11.30925,0,1.776357E-15,0.05806017,0.8654723,8.05556,7.652782,0,0,10.32639,20.30523,0,7.190088,-7.190088,21.62458,55.44754,0.1301499,8.41806,0.6923779,0,21.1707
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.356246,50.86157,46.81584,3.044987,3.044987,0,-1,0,3.044987,44.5403,0,4.440892E-16,0,1.356246,3.205249,3.044987,0,0,18.31538,13.11514,0,1.849003,-1.849003,19.67556,50.45006,0.1301499,3.349485,1.084997,0,14.47138
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3330112,46.39103,45.42608,3.806901,3.806901,0,-1,0,3.806901,8.747567,0,4.440892E-16,0,0.3330112,4.007265,3.806901,0,0,20.36983,11.26613,0,3.674253,-3.674253,15.80256,40.51931,0.1301499,4.187592,0.266409,0,11.59915
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,44.20079,44.20079,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,24.45233,7.591881,0,1.142823,-1.142823,14.59792,37.43049,0.1301499,1.19425,0,0,7.591881
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.09064,43.09064,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,25.72213,6.449058,0,0.9124895,-0.9124895,13.63607,34.96421,0.1301499,0.9535515,0,0,6.449058
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,41.84068,41.84068,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0.1591254,0,5.185517,4.926241,0,0,26.73601,5.536568,0,5.185517,-5.185517,8.170056,20.94882,0.1301499,5.418865,0,0,5.536568
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.70585,40.70585,0.7793497,0.3334987,0,-1,0,0.3334987,0,0,0.445851,0.523786,0,0.3510512,0.3334987,0,0,32.4977,0.3510512,0,0.3510512,-0.3510512,7.800015,20,0.1301499,0.8572847,0,0,0.3510512
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.89996,39.89996,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301499,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,39.22564,39.22564,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301499,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301499,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301499,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,37.60563,37.60563,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301499,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301499,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.86552,36.86552,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302356,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,36.63527,36.63527,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1304067,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.190329,39.66101,36.35567,4.561423,4.561423,12,0,3.372,4.561423,26.09557,0,0,0,1.190329,0,0,7.438577,7.066648,16.16775,15.048,8.256978,0,8.256978,31.49526,80.7569,0.1306117,5.017565,0.9522632,12,16.23833
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.682933,47.79912,37.02999,1.374048,1.374048,0,0,0,1.374048,268.0353,0,0,0,3.682933,1.446366,1.374048,0,0,7.910776,22.47928,2.236567,0,2.236567,33.61705,86.1974,0.1305668,1.511452,2.946346,0,26.16221
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.364419,51.59215,38.5102,6.313205,6.313205,0,-1,0,6.313205,69.13158,0,0,0,4.364419,6.645479,6.313205,0,0,5.674209,24.49219,0,2.28106,-2.28106,31.2126,80.03215,0.1305668,6.944525,3.491535,0,28.85661
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.95169,59.04152,40.28646,5.102316,5.102316,0,-1,0,5.102316,116.6468,0,0,0,5.95169,5.370859,5.102316,0,0,8.20872,22.21113,0.5808312,0,0.5808312,31.76363,81.44504,0.1305551,5.612547,4.761352,0,28.16282
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.733227,60.29362,42.07093,1.465023,1.465023,0,-1,0,1.465023,391.3405,0,0,0,5.733227,1.542129,1.465023,0,0,7.627889,22.73388,4.191098,0,4.191098,35.73965,91.63995,0.130471,1.611525,4.586582,0,28.4671
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.332632,64.45158,43.73206,4.241944,4.241944,0,-1,0,4.241944,149.2861,0,0,0,6.332632,4.465205,4.241944,0,0,3.436791,26.50587,1.867427,0,1.867427,37.51125,96.1825,0.1304335,4.666139,5.066106,0,32.8385
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.087337,61.76081,45.42608,8.947614,8.36,0,-1,0,8.36,60.85331,0,0.5876135,1.482375,5.087337,8.8,8.36,0,0,1.569364,28.18655,0,3.712664,-3.712664,33.59776,86.14793,0.1304335,9.842375,4.069869,0,33.27389
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.94521,66.07283,46.39645,5.727627,5.727627,0,-1,0,5.727627,103.7988,0,0,0,5.94521,6.029081,5.727627,0,0,5.694546,24.47389,0,0.08387122,-0.08387122,33.50935,85.92123,0.1304335,6.30039,4.756168,0,30.4191
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.922295,66.35743,46.71716,3.862216,3.862216,0,-1,0,3.862216,153.3393,0,0,0,5.922295,4.065491,3.862216,0,0,5.787736,24.39002,1.856804,0,1.856804,35.27087,90.43794,0.1303963,4.248438,4.737836,0,30.31231
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.015973,59.93541,47.20234,4.253828,4.253828,0,-1,0,4.253828,94.40845,0,0,0,4.015973,4.477713,4.253828,0,0,3.930932,26.06114,0,0.4617408,-0.4617408,34.78415,89.18995,0.1303963,4.67921,3.212778,0,30.07711
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.756859,52.09953,46.81584,0.3462127,0.3462127,0,-1,0,0.3462127,507.4508,0,0,0,1.756859,0.3644345,0.3462127,0,0,4.443977,25.5994,1.392425,0,1.392425,36.10512,92.57705,0.1303685,0.380834,1.405487,0,27.35626
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4231838,46.65439,45.42608,8.522131,8.36,0,-1,0,8.36,5.062007,0,0.162131,1.014344,0.4231838,8.8,8.36,0,0,3.051553,26.85258,0,8.376816,-8.376816,27.27518,69.93623,0.1303685,9.374344,0.338547,0,27.27576
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,44.17612,44.17612,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,12.35913,18.47577,0,1.950629,-1.950629,25.21904,64.66407,0.1303685,2.038408,0,0,18.47577
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.09064,43.09064,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,14.52649,16.52514,0,1.969876,-1.969876,23.1426,59.3399,0.1303685,2.058521,0,0,16.52514
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,41.81601,41.81601,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,16.71524,14.55526,0,3.421262,-3.421262,19.53628,50.09292,0.1303685,3.575218,0,0,14.55526
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,40.68118,40.68118,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,20.51665,11.134,0,1.311656,-1.311656,18.15367,46.54779,0.1303685,1.37068,0,0,11.134
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.89996,39.89996,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,21.97404,9.822342,0,0.6463317,-0.6463317,17.47238,44.80088,0.1303685,0.6754166,0,0,9.822342
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,39.22564,39.22564,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,22.69219,9.17601,0,2.360736,-2.360736,14.98394,38.4203,0.1303685,2.466969,0,0,9.17601
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,38.60066,38.60066,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,25.31523,6.815274,0,2.072287,-2.072287,12.79956,32.81932,0.1303685,2.16554,0,0,6.815274
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.00035,38.00035,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,27.61777,4.742987,0,0.7628808,-0.7628808,11.99542,30.75741,0.1303685,0.7972105,0,0,4.742987
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,37.63029,37.63029,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,28.46541,3.980106,0,0.9601572,-0.9601572,10.98332,28.16231,0.1303685,1.003364,0,0,3.980106
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.23557,37.23557,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,29.53226,3.019949,0,2.199817,-2.199817,8.66451,22.21665,0.1303685,2.298809,0,0,3.019949
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.86552,36.86552,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,31.9765,0.8201315,0,0.1829992,-0.1829992,8.471612,21.72204,0.1303685,0.1912342,0,0,0.8201315
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,36.63527,36.63527,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.17983,0.6371323,8.36,0,8.36,16.40261,42.05788,0.1305263,1.910327,0,12,0.6371323
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.942592,41.82343,36.35567,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.942592,0,0,8.8,8.36,23.81983,8.161132,10.30259,0,10.30259,26.1765,67.1191,0.13057,0,1.554073,12,10.10372
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.590163,50.70888,37.02999,3.419594,3.419594,11.39189,0,3.218147,3.419594,134.2312,0,0,0,4.590163,0,0,7.972291,7.573677,13.51724,17.43346,12.16384,0,12.16384,37.71613,96.70784,0.1306879,3.761554,3.672131,12,22.02363
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.453888,55.23396,38.48553,0.8651915,0.8651915,0,-1,0,0.8651915,630.3677,3.189763,0,0,5.453888,0.9107279,0.8651915,0,0,1.353397,28.38092,1.353397,0,1.353397,39.00008,100,0.1306608,0.9517106,4.363111,0,33.83481
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.690333,65.66493,40.28646,7.888075,7.888075,0,-1,0,7.888075,97.49315,0,8.881784E-16,0.3168829,7.690333,8.303237,7.888075,0,0,0,29.59898,0,0.6129043,-0.6129043,38.35402,98.34344,0.1306608,8.676883,6.152267,0,37.28931
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.250772,66.06729,42.07093,0,0,0,-1,0,0,0,6.569767,0,0,7.250772,0,0,0,0,0.6810047,28.98607,0.6810047,0,0.6810047,39.00008,100,0.1306472,0,5.800617,0,36.23685
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.114051,71.70006,43.73206,0.7086366,0.7086366,0,-1,0,0.7086366,1145.023,7.368118,0,0,8.114051,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1306472,0.7795002,6.491241,0,37.71303
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.234629,70.06732,45.42608,0.5157971,0.5157971,0,-1,0,0.5157971,1402.611,6.691684,0,0,7.234629,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1306472,0.5673768,5.787703,0,36.83361
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.095833,66.65515,46.39645,6.096658,6.096658,0,-1,0,6.096658,99.98646,0,0,0,6.095833,6.417535,6.096658,0,0,0,29.59898,0,0.3217023,-0.3217023,38.66097,99.1305,0.1306472,6.706324,4.876666,0,35.69481
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.505569,64.7713,46.71716,6.854773,6.854773,0,-1,0,6.854773,80.31731,8.881784E-16,0,0,5.505569,7.215551,6.854773,0,0,0.357447,29.27728,0,1.709982,-1.709982,36.85849,94.50877,0.1306472,7.54025,4.404455,0,34.78284
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.746866,59.00672,47.20234,1.861296,1.861296,0,-1,0,1.861296,201.3042,0,0,0,3.746866,1.959259,1.861296,0,0,2.257427,27.5673,1.787608,0,1.787608,38.55437,98.85715,0.1306116,2.047426,2.997493,0,31.31416
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.717382,51.95107,46.79117,0,0,0,-1,0,0,0,1.247563,0,0,1.717382,0,0,0,0,0.4698189,29.17614,0.4698189,0,0.4698189,39.00008,100,0.1306022,0,1.373905,0,30.89352
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.352297,46.42244,45.40141,1.658331,1.658331,0,-1,0,1.658331,21.24407,0,2.220446E-16,0,0.352297,1.745611,1.658331,0,0,0,29.59898,0,1.393314,-1.393314,37.53139,96.23415,0.1306022,1.824164,0.2818376,0,29.95127
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,44.17612,44.17612,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.548127,28.20566,0,0.8844604,-0.8844604,36.59909,93.84364,0.1306022,0.9242611,0,0,28.20566
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.530861,27.3212,0,0,0,36.59909,93.84364,0.1306022,0,0,0,27.3212
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,41.76667,41.76667,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.530861,27.3212,0,0.8902101,-0.8902101,35.66073,91.43758,0.1306022,0.9302695,0,0,27.3212
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,40.64006,40.64006,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.519983,26.43099,0,0.4807709,-0.4807709,35.15395,90.13816,0.1306022,0.5024056,0,0,26.43099
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.85062,39.85062,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.054173,25.95022,0,1.000231,-1.000231,34.09962,87.43474,0.1306022,1.045241,0,0,25.95022
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.20097,39.20097,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.165541,24.94999,0,1.927425,-1.927425,32.06793,82.2253,0.1306022,2.014159,0,0,24.94999
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,38.55132,38.55132,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.307125,23.02257,0,1.125255,-1.125255,30.88181,79.18397,0.1306022,1.175891,0,0,23.02257
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.97568,37.97568,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.557408,21.89731,0,0.2826608,-0.2826608,30.58386,78.41999,0.1306022,0.2953805,0,0,21.89731
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,37.58096,37.58096,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.871475,21.61465,0,1.292226,-1.292226,29.22173,74.92737,0.1306022,1.350377,0,0,21.61465
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.2109,37.2109,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.30728,20.32242,0,0.5317823,-0.5317823,28.66118,73.49007,0.1306022,0.5557125,0,0,20.32242
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.84085,36.84085,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.89815,19.79064,0,1.024551,-1.024551,27.58121,70.72092,0.1306022,1.070656,0,0,19.79064
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,36.6106,36.6106,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.03654,18.76609,0,0.3827154,-0.3827154,27.1778,69.68652,0.1306022,0.3999376,0,0,18.76609
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.431211,40.32164,36.331,5.030208,5.030208,0,0,0,5.030208,28.45233,0,0,0,1.431211,5.294956,5.030208,0,0,12.46178,18.38338,0,3.863744,-3.863744,23.10505,59.2436,0.1306022,5.533229,1.144969,0,19.81459
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.41315,40.9614,37.00532,2.053768,2.053768,0,0,0,2.053768,68.80769,0,0,0,1.41315,2.161861,2.053768,0,0,16.75483,14.51963,0,0.7487108,-0.7487108,22.31584,57.21999,0.1306022,2.259145,1.13052,0,15.93278
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.428866,42.52515,38.48553,4.820055,4.820055,0,-1,0,4.820055,29.64418,0,8.881784E-16,0,1.428866,5.073743,4.820055,0,0,17.58673,13.77092,0,3.644877,-3.644877,18.4738,47.36863,0.1306022,5.302061,1.143093,0,15.19979
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.067448,55.92014,40.28646,4.00614,4.00614,0,-1,0,4.00614,126.4921,0,0,0,5.067448,4.216989,4.00614,0,0,21.63659,10.12604,0.8504592,0,0.8504592,19.28062,49.43739,0.1305852,4.406754,4.053958,0,15.19349
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.231984,58.49676,42.07093,3.742953,3.742953,0,-1,0,3.742953,139.7823,0,0,0,5.231984,3.93995,3.742953,0,0,20.78613,10.89146,1.292034,0,1.292034,20.50635,52.58028,0.1305594,4.117248,4.185587,0,16.12344
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.677215,61.98984,43.73206,2.502586,2.502586,0,-1,0,2.502586,226.854,0,0,0,5.677215,2.634301,2.502586,0,0,19.4941,12.05429,3.042914,0,3.042914,23.39311,59.98222,0.1304988,2.752845,4.541772,0,17.7315
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.342369,70.54628,45.45075,1.993487,1.993487,0,-1,0,1.993487,368.3178,0,0,0,7.342369,2.098408,1.993487,0,0,16.45119,14.79291,5.243962,0,5.243962,28.36797,72.73824,0.1303944,2.192836,5.873896,0,22.13528
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.741401,54.79003,46.39645,1.178887,1.178887,0,-1,0,1.178887,232.5414,0,0,0,2.741401,1.240934,1.178887,0,0,11.20723,19.51248,1.500467,0,1.500467,29.79144,76.38815,0.1303646,1.296776,2.193121,0,22.25388
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.148902,50.12793,46.71716,12.29284,8.36,0,-1,0,8.36,13.74285,0,3.932844,5.162128,1.148902,8.8,8.36,0,0,9.706758,20.8629,0,7.651098,-7.651098,21.72647,55.70879,0.1303646,13.52213,0.9191217,0,22.0118
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.562355,51.89471,47.20234,10.54088,8.36,0,-1,0,8.36,18.68846,0,2.180882,3.234971,1.562355,8.8,8.36,0,0,18.20798,13.2118,0,7.237645,-7.237645,14.09733,36.14692,0.1303646,11.59497,1.249884,0,14.77415
