Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.150146,72.62469,44.3406,0,0,0,-1,0,0,0,8.150146,0,0,8.150146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317769,0,6.520116,0,37.74912
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.17443,70.59834,46.06751,6.570232,6.570232,0,-1,0,6.570232,109.196,0.2583967,0,0,7.17443,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1317769,7.227255,5.739544,0,36.77341
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.002469,63.1958,46.97208,1.201724,1.201724,0,-1,0,1.201724,416.2744,3.737496,0,0,5.002469,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1317769,1.321896,4.001975,0,34.60145
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.034358,53.47536,47.30102,2.145532,2.145532,0,-1,0,2.145532,94.81833,0,0,0,2.034358,2.258455,2.145532,0,0,0,29.59898,0,0.2240972,-0.2240972,38.76386,99.39431,0.1317769,2.360085,1.627486,0,31.63334
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.544194,49.29431,47.68752,2.886635,2.886635,0,-1,0,2.886635,18.8522,0,0,0,0.544194,3.038563,2.886635,0,0,0.2489969,29.37488,0,2.494369,-2.494369,36.13456,92.65254,0.1317769,3.175298,0.4353552,0,29.91908
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7450718,49.42884,47.22701,0.4461183,0.4461183,0,-1,0,0.4461183,167.0122,0,0,0,0.7450718,0.4695982,0.4461183,0,0,3.020518,26.88051,0.2754736,0,0.2754736,36.3959,93.32263,0.1317716,0.4907301,0.5960574,0,27.62558
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.104831,46.02518,45.72213,9.065299,8.36,0,-1,0,8.36,1.253959,0,0.7052987,1.611829,0.104831,8.8,8.36,0,0,2.745044,27.12844,0,8.695169,-8.695169,27.23039,69.82137,0.1317716,9.971828,0.0838648,0,27.23327
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,44.35704,44.35704,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.40634,18.43327,0,3.73935,-3.73935,23.28877,59.71467,0.1317716,3.90762,0,0,18.43327
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,43.13176,43.13176,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.56118,14.69392,0,8.8,-8.8,14.01275,35.93006,0.1317716,10.3301,0,0,14.69392
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.81601,41.81601,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.33895,5.89392,0,2.799044,-2.799044,11.0623,28.36482,0.1317716,2.925,0,0,5.89392
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,40.61539,40.61539,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.449,3.094876,0,2.146124,-2.146124,8.800088,22.56428,0.1317716,2.2427,0,0,3.094876
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.82595,39.82595,1.258453,0.9013146,0,-1,0,0.9013146,0,0,0.3571387,0.482984,0,0.9487522,0.9013146,0,0,31.83358,0.9487522,0,0.9487522,-0.9487522,7.800015,20,0.1317716,1.384299,0,0,0.9487522
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,39.25031,39.25031,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317716,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,38.60066,38.60066,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317716,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.14015,38.14015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317716,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,37.72075,37.72075,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317716,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.32603,37.32603,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317716,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.93953,36.93953,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318901,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.75039,36.75039,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1319688,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.155656,42.59241,36.49547,2.21164,2.21164,11.01164,0,3.121945,2.21164,97.46866,1.776357E-15,0,0,2.155656,0,0,8.8,8.36,16.16775,15.048,10.51566,0,10.51566,33.63803,86.25118,0.1320948,2.432804,1.724525,12,17.20366
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.063186,49.22729,37.23557,1.996682,1.996682,0,0,0,1.996682,203.4969,0,0,0,4.063186,2.101771,1.996682,0,0,5.652097,24.51209,1.961415,0,1.961415,35.49879,91.02235,0.132057,2.196351,3.250549,0,28.57528
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.323422,51.76352,38.78979,2.569626,2.569626,0,-1,0,2.569626,168.251,0,0,0,4.323422,2.70487,2.569626,0,0,3.690682,26.27736,1.618552,0,1.618552,37.03428,94.95951,0.1320259,2.826589,3.458738,0,30.60079
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.69294,51.81614,40.73052,0,0,0,-1,0,0,0,1.62081,0,0,3.69294,0,0,0,0,2.07213,27.73406,2.07213,0,2.07213,39.00008,100,0.131986,0,2.954352,0,31.427
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.938602,61.70754,42.64657,1.436114,1.436114,0,-1,0,1.436114,413.5188,4.426903,0,0,5.938602,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.131986,1.579726,4.750882,0,35.53758
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.798508,59.58385,44.40638,1.979857,1.979857,0,-1,0,1.979857,242.3664,2.714448,0,0,4.798508,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.131986,2.177843,3.838806,0,34.39748
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.272285,63.27436,46.16619,0.9334844,0.9334844,0,-1,0,0.9334844,564.7963,4.28967,0,0,5.272285,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.131986,1.026833,4.217828,0,34.87126
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.470827,61.37985,47.06254,3.351541,3.351541,0,-1,0,3.351541,133.3961,0.9428885,0,0,4.470827,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.131986,3.686695,3.576661,0,34.06981
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.946384,67.21644,47.37503,1.757094,1.757094,0,-1,0,1.757094,338.4215,4.096812,0,0,5.946384,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.131986,1.932803,4.757107,0,35.54536
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.965644,57.00273,47.7862,1.296442,1.296442,0,-1,0,1.296442,228.7526,1.600968,0,0,2.965644,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.131986,1.426086,2.372515,0,32.56462
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.811395,52.74747,47.27635,0,0,0,-1,0,0,0,1.811395,0,0,1.811395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131986,0,1.449116,0,31.41037
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2746628,46.54345,45.7468,0,0,0,-1,0,0,0,0.2746628,0,0,0.2746628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131986,0,0.2197303,0,29.87364
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,44.38171,44.38171,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.131986,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,43.13176,43.13176,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.131986,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,41.79134,41.79134,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.131986,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,40.59072,40.59072,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.131986,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.82595,39.82595,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.131986,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,39.25031,39.25031,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.131986,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.60066,38.60066,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.131986,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.16482,38.16482,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.131986,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,37.74542,37.74542,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.131986,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,37.32603,37.32603,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.131986,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.95598,36.95598,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.131986,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1143836,37.08767,36.77506,0,0,0,0,0,0,0,0,0,0,0.1143836,0,0,0,0,23.06029,8.844716,0.1143836,0,0.1143836,17.23168,44.1837,0.1319838,0,0.09150688,0,8.9591
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8804876,38.95438,36.52014,0.9727316,0.9727316,0,0,0,0.9727316,90.517,0,1.110223E-16,0,0.8804876,1.023928,0.9727316,0,0,22.94591,8.947661,0,0.1434405,-0.1434405,17.08048,43.79601,0.1319838,1.070005,0.70439,0,9.828149
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8454689,39.58214,37.23557,3.961854,3.961854,0,0,0,3.961854,21.34023,0,0,0,0.8454689,4.170372,3.961854,0,0,23.10529,8.804221,0,3.324904,-3.324904,13.57572,34.80947,0.1319838,4.358039,0.6763751,0,9.64969
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8632932,41.22704,38.80624,8.556909,6.02548,0,-1,0,6.02548,14.32738,0,2.531428,4.043222,0.8632932,6.34261,6.02548,0,0,26.79962,5.479317,0,5.479317,-5.479317,7.800015,20,0.1319838,9.412599,0.6906345,0,6.34261
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.29686,47.47369,40.77164,3.896953,2.182017,0,-1,0,2.182017,105.2632,0,1.714936,3.850245,2.29686,2.29686,2.182017,0,0,32.88775,0,0,0,0,7.800015,20,0.1319838,4.286648,1.837488,0,2.29686
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.029132,51.81339,42.72058,1.236797,1.236797,0,-1,0,1.236797,244.9175,0,0,0.7849415,3.029132,1.301892,1.236797,0,0,32.88775,0,1.727241,0,1.727241,9.438621,24.20154,0.1319506,1.360477,2.423306,0,3.029132
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.188309,54.22173,44.49684,0.7256392,0.7256392,0,-1,0,0.7256392,439.3794,0,0,0,3.188309,0.7638307,0.7256392,0,0,31.16051,1.554517,2.424478,0,2.424478,11.73868,30.09912,0.1319041,0.7982031,2.550647,0,4.742826
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.44753,50.56632,46.25665,2.946011,2.946011,0,-1,0,2.946011,49.13523,0,0,0,1.44753,3.101064,2.946011,0,0,28.73603,3.736547,0,1.653535,-1.653535,9.995704,25.62996,0.1319041,3.240613,1.158024,0,5.184077
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.704843,55.50751,47.18589,0.0676064,0.0676064,0,-1,0,0.0676064,4000.869,0,0,0,2.704843,0.07116462,0.0676064,0,0,30.5733,2.083012,2.633678,0,2.633678,12.49423,32.03642,0.1318535,0.07436703,2.163874,0,4.787856
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.345514,54.63109,47.45726,2.21776,2.21776,0,-1,0,2.21776,105.7605,0,0,0,2.345514,2.334484,2.21776,0,0,27.93962,4.453323,0.01103028,0,0.01103028,12.50469,32.06326,0.1318533,2.439536,1.876411,0,6.798837
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.308783,51.80513,47.87666,0.9352201,0.9352201,0,-1,0,0.9352201,139.9438,0,0,0,1.308783,0.9844422,0.9352201,0,0,27.92859,4.46325,0.3243406,0,0.3243406,12.81239,32.85222,0.1318471,1.028742,1.047026,0,5.772033
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.220417,50.98565,47.34214,0.63081,0.63081,0,-1,0,0.63081,193.4682,0,0,0,1.220417,0.6640105,0.63081,0,0,27.60425,4.755157,0.5564065,0,0.5564065,13.34024,34.20569,0.1318364,0.693891,0.9763336,0,5.975574
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3187118,46.74643,45.8208,4.601166,4.601166,0,-1,0,4.601166,6.926761,0,0,0.00760122,0.3187118,4.843333,4.601166,0,0,27.04784,5.255923,0,4.524621,-4.524621,8.570875,21.97656,0.1318364,5.061283,0.2549694,0,5.574635
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,44.43105,44.43105,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,32.0752,0.7313015,0,0.4424907,-0.4424907,8.104449,20.7806,0.1318364,0.4624028,0,0,0.7313015
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,43.1811,43.1811,3.259992,0.2743703,0,-1,0,0.2743703,0,0,2.985621,3.311621,0,0.2888108,0.2743703,0,0,32.56685,0.2888108,0,0.2888108,-0.2888108,7.800015,20,0.1318364,3.585991,0,0,0.2888108
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,41.84068,41.84068,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318364,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,40.64006,40.64006,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318364,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.85062,39.85062,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318364,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,39.27497,39.27497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318364,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,38.62533,38.62533,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318364,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.18127,38.18127,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318364,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.7701,37.7701,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318364,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,37.3507,37.3507,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318364,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.98065,36.98065,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13197,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1050163,37.10321,36.81618,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,14.89144,0,0,0,0.1050163,0,0,8.8,8.36,24.52775,7.524,8.465016,0,8.465016,23.76163,60.92713,0.1320732,0.7757338,0.08401305,12,7.629016
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6845891,38.43133,36.54481,3.576816,3.576816,11.65223,0,3.284015,3.576816,19.13963,0,0,0,0.6845891,0,0,8.075418,7.671648,16.06274,15.14251,8.356236,0,8.356236,31.68905,81.25381,0.1322659,3.934497,0.5476713,12,15.8271
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.465075,41.3976,37.28491,7.71332,7.71332,12,0,3.372,7.71332,18.99409,0,0,0,1.465075,0,0,4.28668,4.072346,7.706501,22.66313,5.537421,0,5.537421,36.94231,94.72368,0.132391,8.484653,1.17206,12,24.1282
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.567068,52.66726,38.88025,4.801664,4.801664,0,-1,0,4.801664,95.11427,0,0,0,4.567068,5.054383,4.801664,0,0,2.16908,27.64681,0,0.4873155,-0.4873155,36.42863,93.40656,0.132391,5.28183,3.653654,0,32.21387
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.897681,52.63399,40.87032,9.060734,8.36,0,-1,0,8.36,46.62297,0,0.7007338,1.606807,3.897681,8.8,8.36,0,0,2.710541,27.15949,0,4.902319,-4.902319,31.26114,80.15659,0.132391,9.966807,3.118145,0,31.05717
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9769667,45.65322,42.83571,1.81994,1.81994,0,-1,0,1.81994,53.68126,0,0,0,0.9769667,1.915726,1.81994,0,0,8.157563,22.25717,0,0.9387596,-0.9387596,30.2716,77.61932,0.132391,2.001934,0.7815734,0,23.23414
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.138176,50.99585,44.61197,2.718403,2.718403,0,-1,0,2.718403,78.65561,0,4.440892E-16,0,2.138176,2.861477,2.718403,0,0,9.200629,21.31841,0,0.7233005,-0.7233005,29.50917,75.66438,0.132391,2.990243,1.710541,0,23.45659
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.103636,55.97508,46.39645,3.800737,3.800737,0,-1,0,3.800737,81.6588,0,0,0,3.103636,4.000775,3.800737,0,0,10.0043,20.59511,0,0.8971397,-0.8971397,28.5635,73.2396,0.132391,4.18081,2.482909,0,23.69875
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.321883,57.67162,47.30102,3.370867,3.370867,0,-1,0,3.370867,98.54684,0,4.440892E-16,0,3.321883,3.548281,3.370867,0,0,11.00112,19.69797,0,0.2263981,-0.2263981,28.32486,72.62769,0.132391,3.707954,2.657506,0,23.01985
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.20545,57.59925,47.59706,1.179888,1.179888,0,-1,0,1.179888,271.6742,0,0,0,3.20545,1.241987,1.179888,0,0,11.25267,19.47157,1.963463,0,1.963463,30.18756,77.40385,0.1323534,1.297877,2.56436,0,22.67702
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.648554,56.15094,47.96712,0,0,0,-1,0,0,0,0,0,0,2.648554,0,0,0,0,9.289208,21.23869,2.648554,0,2.648554,32.7002,83.8465,0.1323026,0,2.118843,0,23.88725
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.038937,50.50815,47.41615,2.283391,2.283391,0,-1,0,2.283391,45.49973,0,0,0,1.038937,2.40357,2.283391,0,0,6.640655,23.62239,0,1.364633,-1.364633,31.26175,80.15817,0.1323026,2.51173,0.8311495,0,24.66133
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3098983,46.76204,45.86192,5.146,5.146,0,-1,0,5.146,6.022121,0,8.881784E-16,0,0.3098983,5.416842,5.146,0,0,8.156914,22.25776,0,5.106944,-5.106944,25.87856,66.35515,0.1323026,5.6606,0.2479187,0,22.56765
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,44.47217,44.47217,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,13.8313,17.15081,0,8.524496,-8.524496,16.89295,43.31517,0.1323026,8.908099,0,0,17.15081
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,43.1811,43.1811,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,23.30296,8.626316,0,3.11693,-3.11693,13.60742,34.89075,0.1323026,3.257192,0,0,8.626316
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.86535,41.86535,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,26.76621,5.509386,0,0.5127761,-0.5127761,13.06691,33.50482,0.1323026,0.5358511,0,0,5.509386
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33596,4.99661,0,0,0,13.06691,33.50482,0.1323026,0,0,0,4.99661
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.87529,39.87529,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,27.33596,4.99661,0,1.476442,-1.476442,11.5106,29.5143,0.1323026,1.542882,0,0,4.99661
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,39.29142,39.29142,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,28.97646,3.520168,0,0.3685814,-0.3685814,11.12208,28.5181,0.1323026,0.3851675,0,0,3.520168
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.38599,3.151586,0,0,0,11.12208,28.5181,0.1323026,0,0,0,3.151586
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.20594,38.20594,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,29.38599,3.151586,0,2.727569,-2.727569,8.246968,21.14603,0.1323026,2.85031,0,0,3.151586
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.79477,37.79477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41662,0.4240169,0,0,0,8.246968,21.14603,0.1323026,0,0,0,0.4240169
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,37.40004,37.40004,0.7316279,0.4028161,0,-1,0,0.4028161,0,0,0.3288118,0.4019746,0,0.4240169,0.4028161,0,0,32.41662,0.4240169,0,0.4240169,-0.4240169,7.800015,20,0.1323026,0.8047907,0,0,0.4240169
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.00532,37.00532,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324104,0.8638591,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08524217,37.07379,36.84085,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08524217,0,0,8.8,8.36,24.52775,7.524,8.445242,0,8.445242,23.74287,60.87903,0.1324843,0,0.06819373,12,7.609242
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.027298,39.41779,36.56948,6.579763,6.579763,12,0,3.372,6.579763,15.613,0,0,0,1.027298,0,0,5.420237,5.149225,16.08251,15.12472,6.176524,0,6.176524,29.60243,75.90352,0.1326257,7.237739,0.8218387,12,16.15202
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.805277,45.40336,37.32603,6.385102,6.385102,12,0,3.372,6.385102,43.93473,0,0,0,2.805277,0,0,5.614898,5.334153,9.905988,20.68359,8.13943,0,8.13943,37.32417,95.70282,0.1328056,7.023612,2.244222,12,23.48887
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.117496,51.23412,38.92137,6.205871,6.205871,0,-1,0,6.205871,66.3484,0,0,0,4.117496,6.532495,6.205871,0,0,1.766558,28.00908,0,2.414999,-2.414999,34.77854,89.17557,0.1328056,6.826458,3.293997,0,32.12657
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.443952,57.99354,40.96077,2.041564,2.041564,0,-1,0,2.041564,266.6559,0,0,0,5.443952,2.149015,2.041564,0,0,4.449891,25.59408,3.294937,0,3.294937,37.90439,97.19056,0.1327426,2.245721,4.355162,0,31.03803
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.568074,64.40968,42.92617,0.2053605,0.2053605,0,-1,0,0.2053605,3198.313,5.196951,0,0,6.568074,0.216169,0.2053605,0,0,1.154953,28.55952,1.154953,0,1.154953,39.00008,100,0.1327205,0.2258966,5.254459,0,35.12759
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.871038,53.43866,44.7271,2.756459,2.756459,0,-1,0,2.756459,104.1567,0,0,0,2.871038,2.901536,2.756459,0,0,0,29.59898,0,0.03049778,-0.03049778,38.96793,99.91757,0.1327205,3.032104,2.29683,0,32.47002
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.926627,58.87078,46.51157,0.9747506,0.9747506,0,-1,0,0.9747506,402.834,2.866687,0,0,3.926627,1.026053,0.9747506,0,0,0.03388643,29.56848,0.03388643,0,0.03388643,39.00008,100,0.1327198,1.072226,3.141302,0,33.49511
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.56687,58.62408,47.41615,1.840177,1.840177,0,-1,0,1.840177,193.833,1.629841,0,0,3.56687,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1327198,2.024195,2.853496,0,33.16585
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.937586,56.8572,47.73686,0.8431499,0.8431499,0,-1,0,0.8431499,348.4062,2.05006,0,0,2.937586,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1327198,0.9274649,2.350069,0,32.53656
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.283528,55.11378,48.10691,1.417751,1.417751,0,-1,0,1.417751,161.0669,0.7911587,0,0,2.283528,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1327198,1.559526,1.826823,0,31.88251
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.446534,55.05164,47.54772,7.358065,7.358065,0,-1,0,7.358065,33.24969,8.881784E-16,0,0,2.446534,7.745331,7.358065,0,0,0,29.59898,0,5.298798,-5.298798,33.41465,85.67843,0.1327198,8.093871,1.957227,0,32.04551
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3156794,46.89474,45.97705,3.142182,3.142182,0,-1,0,3.142182,10.0465,0,4.440892E-16,0,0.3156794,3.30756,3.142182,0,0,5.887553,24.30018,0,2.99188,-2.99188,30.26094,77.59199,0.1327198,3.4564,0.2525435,0,24.61586
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,44.54618,44.54618,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.211864,21.3083,0,7.130174,-7.130174,22.74507,58.32058,0.1327198,7.451032,0,0,21.3083
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,43.23043,43.23043,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.13428,14.17813,0,2.611057,-2.611057,19.99278,51.26343,0.1327198,2.728555,0,0,14.17813
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.90647,41.90647,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.03545,11.56707,0,2.821396,-2.821396,17.01876,43.63777,0.1327198,2.948359,0,0,11.56707
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,40.68118,40.68118,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.17034,8.745673,0,1.439781,-1.439781,15.5011,39.74634,0.1327198,1.504571,0,0,8.745673
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77009,7.305893,0,0,0,15.5011,39.74634,0.1327198,0,0,0,7.305893
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,39.31609,39.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77009,7.305893,0,0,0,15.5011,39.74634,0.1327198,0,0,0,7.305893
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77009,7.305893,0,0,0,15.5011,39.74634,0.1327198,0,0,0,7.305893
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,38.23061,38.23061,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.77009,7.305893,0,0.6901521,-0.6901521,14.77362,37.881,0.1327198,0.721209,0,0,7.305893
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.81121,37.81121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53693,6.615741,0,0,0,14.77362,37.881,0.1327198,0,0,0,6.615741
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,37.40004,37.40004,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.53693,6.615741,0,1.390305,-1.390305,13.30811,34.12329,0.1327198,1.452868,0,0,6.615741
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.02999,37.02999,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.08171,5.225436,0,0.4005601,-0.4005601,12.88588,33.04066,0.1327198,0.4185853,0,0,5.225436
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06233512,37.01113,36.84085,0,0,0,0,0,0,0,0,0,0,0.06233512,0,0,0,0,27.52678,4.824876,0.06233512,0,0.06233512,12.94502,33.19229,0.1327186,0,0.0498681,0,4.887211
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1611415,37.02615,36.58593,6.655632,6.655632,12,0,3.372,6.655632,2.42113,0,0,0,0.1611415,0,0,5.344368,5.077149,27.46445,4.880978,5.238291,0,5.238291,17.9145,45.93452,0.132841,7.321196,0.1289132,12,5.042119
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4097137,38.48009,37.3507,6.466867,6.466867,12,0,3.372,6.466867,6.335583,0,0,0,0.4097137,0,0,5.533133,5.256476,22.22615,9.595439,5.66619,0,5.66619,23.28992,59.71761,0.1329722,7.113554,0.327771,12,10.00515
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5798263,40.61508,38.99538,3.882631,3.882631,0,-1,0,3.882631,14.93385,0,4.440892E-16,0,0.5798263,4.08698,3.882631,0,0,16.55997,14.69501,0,3.507154,-3.507154,19.59305,50.23849,0.1329722,4.270895,0.463861,0,15.27484
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.173424,44.38332,41.02656,0,0,0,-1,0,0,0,0,0,0,1.173424,0,0,0,0,20.4568,11.18786,1.173424,0,1.173424,20.70626,53.09286,0.1329497,0,0.9387391,0,12.36128
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.731884,48.09032,43.01663,1.697753,1.697753,0,-1,0,1.697753,102.0103,0,0,0,1.731884,1.787109,1.697753,0,0,19.28338,12.24394,0,0.05522521,-0.05522521,20.64805,52.9436,0.1329497,1.867529,1.385507,0,13.97582
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.669754,49.77126,44.82578,0.6816061,0.6816061,0,-1,0,0.6816061,244.9734,0,0,0,1.669754,0.7174801,0.6816061,0,0,19.34474,12.18871,0.9522738,0,0.9522738,21.55145,55.26003,0.1329315,0.7497667,1.335803,0,13.85847
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7528555,48.84306,46.6267,6.516823,6.516823,0,-1,0,6.516823,11.55249,0,0,0,0.7528555,6.859814,6.516823,0,0,18.39247,13.04576,0,6.106958,-6.106958,15.11415,38.75416,0.1329315,7.168505,0.6022844,0,13.79861
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4053802,48.6989,47.5066,2.270434,2.270434,0,-1,0,2.270434,17.85474,0,4.440892E-16,0,0.4053802,2.38993,2.270434,0,0,25.17797,6.9388,0,1.98455,-1.98455,13.02225,33.39033,0.1329315,2.497478,0.3243041,0,7.344181
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.252324,51.58076,47.82732,3.825261,3.825261,0,-1,0,3.825261,32.73827,0,0,0,1.252324,4.02659,3.825261,0,0,27.38303,4.95425,0,2.774266,-2.774266,10.09792,25.89205,0.1329315,4.207787,1.001859,0,6.206574
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8834201,50.83213,48.19737,2.000005,2.000005,0,-1,0,2.000005,44.17089,0,0,0,0.8834201,2.105268,2.000005,0,0,30.46555,2.179984,0,1.221848,-1.221848,8.809979,22.58965,0.1329315,2.200005,0.706736,0,3.063404
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3002609,48.52855,47.6464,7.171133,1.195477,0,-1,0,1.195477,25.11642,0,5.975656,6.920968,0.3002609,1.258397,1.195477,0,0,31.82316,0.9581355,0,0.9581355,-0.9581355,7.800015,20,0.1329315,7.888246,0.2402087,0,1.258397
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2887172,46.89035,46.05106,1.791894,0.2742813,0,-1,0,0.2742813,105.2632,0,1.517613,1.916227,0.2887172,0.2887172,0.2742813,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,1.971084,0.2309737,0,0.2887172
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,44.5873,44.5873,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,43.27155,43.27155,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.93114,41.93114,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.94107,39.94107,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,39.36543,39.36543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,38.71579,38.71579,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,38.25528,38.25528,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.83588,37.83588,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,37.44116,37.44116,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329315,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.05466,37.05466,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330095,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04598717,37.01582,36.89019,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.478168,0,0,0,0.04598717,0,0,8.8,8.36,24.52775,7.524,8.405987,0,8.405987,23.70563,60.78354,0.1331244,1.129611,0.03678973,12,7.569987
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2387629,37.26382,36.6106,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.95659,1.776357E-15,0,0,0.2387629,0,0,8.8,8.36,16.12177,15.08939,8.598763,0,8.598763,31.86313,81.70017,0.133218,0.6573114,0.1910103,12,15.32815
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7191035,39.36856,37.37537,5.108914,5.108914,0,0,0,5.108914,14.07547,0,0,0,0.7191035,5.377804,5.108914,0,0,7.523004,22.82828,0,4.6587,-4.6587,26.95243,69.10865,0.133218,5.619805,0.5752828,0,23.54738
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.250043,42.57159,39.0365,4.792648,4.792648,0,-1,0,4.792648,26.08251,0,0,0,1.250043,5.044893,4.792648,0,0,12.69934,18.16957,0,3.79485,-3.79485,22.95231,58.85195,0.133218,5.271913,1.000034,0,19.41962
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3446476,42.09698,41.12524,0.7868211,0.7868211,0,-1,0,0.7868211,43.80254,0,1.110223E-16,0,0.3446476,0.8282328,0.7868211,0,0,16.91584,14.37472,0,0.4835851,-0.4835851,22.44256,57.54492,0.133218,0.8655033,0.2757181,0,14.71937
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6627052,45.06039,43.15643,0.8010622,0.8010622,0,-1,0,0.8010622,82.72832,0,0,0,0.6627052,0.8432233,0.8010622,0,0,17.45315,13.89114,0,0.1805181,-0.1805181,22.25228,57.05701,0.133218,0.8811684,0.5301642,0,14.55384
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.870164,50.54936,44.98202,3.546745,3.546745,0,-1,0,3.546745,52.72903,0,4.440892E-16,0,1.870164,3.733415,3.546745,0,0,17.65373,13.71062,0,1.863251,-1.863251,20.28824,52.02103,0.133218,3.901419,1.496131,0,15.58079
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.12994,53.27151,46.81584,2.65081,2.65081,0,-1,0,2.65081,80.35053,0,0,0,2.12994,2.790327,2.65081,0,0,19.72401,11.84737,0,0.6603865,-0.6603865,19.59213,50.23614,0.133218,2.915891,1.703952,0,13.97731
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.277001,54.65281,47.68752,6.35116,6.35116,0,-1,0,6.35116,35.85173,0,0,0,2.277001,6.685431,6.35116,0,0,20.45777,11.18698,0,4.408431,-4.408431,14.94524,38.32104,0.133218,6.986276,1.8216,0,13.46398
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.031362,54.21206,48.01646,3.773443,3.773443,0,-1,0,3.773443,53.83313,0,4.440892E-16,0,2.031362,3.972045,3.773443,0,0,25.35603,6.778553,0,1.940683,-1.940683,12.89958,33.07578,0.133218,4.150787,1.62509,0,8.809916
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8464061,50.9122,48.38651,3.863528,3.863528,0,-1,0,3.863528,21.90759,0,8.881784E-16,0,0.8464061,4.066872,3.863528,0,0,27.51234,4.837871,0,3.220466,-3.220466,9.50491,24.37152,0.133218,4.249881,0.6771249,0,5.684277
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.101974,51.07811,47.7862,3.678537,2.58341,0,-1,0,2.58341,42.65579,0,1.095127,2.300481,1.101974,2.719379,2.58341,0,0,31.09064,1.617405,0,1.617405,-1.617405,7.800015,20,0.133218,4.046391,0.8815791,0,2.719379
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2452826,46.90395,46.19086,1.007106,0.2330185,0,-1,0,0.2330185,105.2632,0,0.7740874,1.061213,0.2452826,0.2452826,0.2330185,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,1.107816,0.1962261,0,0.2452826
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,44.68598,44.68598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,43.36201,43.36201,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.99693,41.99693,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,40.77164,40.77164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.99041,39.99041,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,39.41478,39.41478,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,38.74046,38.74046,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,38.29639,38.29639,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.88522,37.88522,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,37.46583,37.46583,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133218,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.09578,37.09578,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333322,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1272193,37.28764,36.93953,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1272193,0,0,8.8,8.36,24.52775,7.524,8.48722,0,8.48722,23.78269,60.98114,0.1334035,0,0.1017755,12,7.651219
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.860529,41.92473,36.6846,1.451379,1.451379,10.25138,0,2.929599,1.451379,128.1905,1.776357E-15,0,0,1.860529,0,0,8.8,8.36,16.04053,15.1625,10.22053,0,10.22053,33.47874,85.84274,0.1334998,1.596516,1.488424,12,17.02303
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.277747,50.14174,37.44116,5.466881,5.466881,0,0,0,5.466881,78.24841,0,0,0,4.277747,5.754611,5.466881,0,0,5.820004,24.36097,0,1.476864,-1.476864,31.92199,81.85108,0.1334998,6.013569,3.422198,0,28.63872
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.452587,55.96178,39.13518,1.467775,1.467775,0,-1,0,1.467775,371.4866,0,0,0,5.452587,1.545026,1.467775,0,0,7.460965,22.88411,3.907561,0,3.907561,35.62902,91.35629,0.1334254,1.614552,4.36207,0,28.3367
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.55858,58.71793,41.24037,0.4785735,0.4785735,0,-1,0,0.4785735,1161.489,1.501414,0,0,5.55858,0.5037616,0.4785735,0,0,3.553405,26.40091,3.553405,0,3.553405,39.00008,100,0.1333578,0.5264309,4.446864,0,31.95949
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.521592,60.9226,43.29622,3.736322,3.736322,0,-1,0,3.736322,147.7815,1.588622,0,0,5.521592,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1333578,4.109954,4.417274,0,35.12057
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.46243,62.8148,45.14649,0,0,0,-1,0,0,0,5.46243,0,0,5.46243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333578,0,4.369944,0,35.06141
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.852578,59.09191,46.94741,0,0,0,-1,0,0,0,3.852578,0,0,3.852578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333578,0,3.082062,0,33.45156
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.587421,59.19315,47.87666,1.357744,1.357744,0,-1,0,1.357744,264.2193,2.158217,0,0,3.587421,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1333578,1.493518,2.869937,0,33.1864
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.948084,60.78907,48.19737,4.914718,4.914718,0,-1,0,4.914718,80.33186,0,0,0,3.948084,5.173387,4.914718,0,0,0,29.59898,0,1.225303,-1.225303,37.7085,96.68826,0.1333578,5.406189,3.158467,0,33.54706
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.706268,56.97637,48.56742,4.211185,4.211185,0,-1,0,4.211185,64.26381,0,8.881784E-16,0,2.706268,4.432826,4.211185,0,0,1.361448,28.37367,0,1.726558,-1.726558,35.88854,92.02172,0.1333578,4.632303,2.165014,0,31.07994
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9685926,50.80607,47.91777,3.106127,3.106127,0,-1,0,3.106127,31.18329,0,0,0,0.9685926,3.269607,3.106127,0,0,3.279846,26.64712,0,2.301015,-2.301015,33.46306,85.80255,0.1333578,3.41674,0.7748741,0,27.61571
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1964363,46.85221,46.28132,0,0,0,-1,0,0,0,0,0,0,0.1964363,0,0,0,0,5.836529,24.3461,0.1964363,0,0.1964363,33.64942,86.28038,0.1333541,0,0.157149,0,24.54254
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,44.77644,44.77644,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.640092,24.52289,0,4.232825,-4.232825,29.18763,74.83992,0.1333541,4.423302,0,0,24.52289
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,43.41135,43.41135,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.34323,20.29007,0,8.8,-8.8,19.91161,51.05532,0.1333541,12.85247,0,0,20.29007
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.04626,42.04626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.12101,11.49007,0,0,0,19.91161,51.05532,0.1333541,0,0,0,11.49007
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,40.82098,40.82098,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.12101,11.49007,0,0.09192479,-0.09192479,19.81472,50.80686,0.1333541,0.0960614,0,0,11.49007
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.03153,40.03153,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.22315,11.39815,0,0.1702747,-0.1702747,19.63523,50.34665,0.1333541,0.1779371,0,0,11.39815
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,39.45589,39.45589,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.41234,11.22787,0,1.984486,-1.984486,17.5434,44.98298,0.1333541,2.073788,0,0,11.22787
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.78979,38.78979,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.61733,9.243384,0,0.5833346,-0.5833346,16.92851,43.40635,0.1333541,0.6095846,0,0,9.243384
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,38.34573,38.34573,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.26548,8.66005,0,1.204879,-1.204879,15.65846,40.14981,0.1333541,1.259099,0,0,8.66005
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.95101,37.95101,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.60423,7.455171,0,0.4572403,-0.4572403,15.17648,38.91398,0.1333541,0.4778161,0,0,7.455171
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,37.53984,37.53984,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.11227,6.997931,0,1.334537,-1.334537,13.76976,35.307,0.1333541,1.394591,0,0,6.997931
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.14511,37.14511,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.59509,5.663394,0,1.46812,-1.46812,12.22222,31.33897,0.1333541,1.534185,0,0,5.663394
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1013476,37.25792,36.98065,1.256489,1.256489,0,0,0,1.256489,8.065939,0,0,0,0.1013476,1.32262,1.256489,0,0,28.22634,4.195274,0,1.221272,-1.221272,10.93489,28.03812,0.1333541,1.382138,0.0810781,0,4.296622
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.38514,40.56921,36.70105,0,0,0,0,0,0,0,0,0,0,1.38514,0,0,0,0,29.58331,2.974002,1.38514,0,1.38514,12.24895,31.4075,0.1333278,0,1.108112,0,4.359142
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.917869,49.03918,37.4905,4.052259,4.052259,0,0,0,4.052259,96.68357,0,8.881784E-16,0,3.917869,4.265536,4.052259,0,0,28.19817,4.220628,0,0.347667,-0.347667,11.88247,30.46782,0.1333278,4.457485,3.134295,0,8.138497
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.298146,48.94138,39.22564,3.771253,3.771253,0,-1,0,3.771253,87.45492,0,0,0,3.298146,3.96974,3.771253,0,0,28.58446,3.872961,0,0.6715938,-0.6715938,11.17455,28.65264,0.1333278,4.148378,2.638517,0,7.171107
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.095445,57.2136,41.3555,9.933903,7.881972,0,-1,0,7.881972,64.64684,0,2.051931,6.917859,5.095445,8.296812,7.881972,0,0,29.33068,3.201367,0,3.201367,-3.201367,7.800015,20,0.1333278,10.92729,4.076356,0,8.296812
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.395267,68.27546,43.41135,0,0,0,-1,0,0,0,0,0,0,7.395267,0,0,0,0,32.88775,0,7.395267,0,7.395267,14.81578,37.98911,0.1331874,0,5.916214,0,7.395267
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.20383,73.99838,45.23695,3.016153,3.016153,0,-1,0,3.016153,271.9965,0,0,0,8.20383,3.174898,3.016153,0,0,25.49249,6.65574,5.028932,0,5.028932,19.58665,50.22207,0.1330921,3.317768,6.563064,0,14.85957
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.612373,69.49027,47.06254,0,0,0,-1,0,0,0,0,0,0,6.612373,0,0,0,0,20.46355,11.18178,6.612373,0,6.612373,25.85969,66.30678,0.1329671,0,5.289899,0,17.79415
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.616915,70.59038,47.96712,4.846491,4.846491,0,-1,0,4.846491,136.53,0,0,0,6.616915,5.101569,4.846491,0,0,13.85118,17.13292,1.515346,0,1.515346,27.29728,69.99288,0.1329384,5.33114,5.293532,0,23.74983
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.224981,65.51182,48.28783,1.373507,1.373507,0,-1,0,1.373507,380.4118,0,0,0,5.224981,1.445796,1.373507,0,0,12.33584,18.49673,3.779184,0,3.779184,30.88253,79.18581,0.1328671,1.510857,4.179985,0,23.72171
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.326272,59.15614,48.6661,5.214758,5.214758,0,-1,0,5.214758,63.78574,0,8.881784E-16,0,3.326272,5.489219,5.214758,0,0,8.556651,21.89799,0,2.162947,-2.162947,28.60258,73.3398,0.1328671,5.736234,2.661018,0,25.22426
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.046078,51.1847,48.05758,4.968352,4.968352,0,-1,0,4.968352,21.05484,0,8.881784E-16,0,1.046078,5.229845,4.968352,0,0,10.95993,19.73504,0,4.183766,-4.183766,24.1925,62.03194,0.1328671,5.465188,0.8368627,0,20.78112
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1523333,46.81438,46.37178,5.036376,5.036376,0,-1,0,5.036376,3.024662,0,8.881784E-16,0,0.1523333,5.301448,5.036376,0,0,15.60855,15.55128,0,5.149114,-5.149114,18.76486,48.11493,0.1328671,5.540013,0.1218667,0,15.70361
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,44.84222,44.84222,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,21.32979,10.40216,0,0.9582254,-0.9582254,17.7548,45.52504,0.1328671,1.001346,0,0,10.40216
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,43.46069,43.46069,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,22.39449,9.443939,0,1.898912,-1.898912,15.75317,40.39267,0.1328671,1.984363,0,0,9.443939
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.0956,42.0956,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,24.50439,7.545028,0,2.816564,-2.816564,12.78425,32.78007,0.1328671,2.94331,0,0,7.545028
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.84565,40.84565,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,27.63391,4.728464,0,1.456547,-1.456547,11.24892,28.84332,0.1328671,1.522092,0,0,4.728464
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.0562,40.0562,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,29.25229,3.271917,0,0.8863862,-0.8863862,10.31459,26.4476,0.1328671,0.9262736,0,0,3.271917
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,39.48056,39.48056,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,30.23716,2.38553,0,1.918331,-1.918331,8.292487,21.26274,0.1328671,2.004656,0,0,2.38553
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.80624,38.80624,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,32.36864,0.4671991,0,0.2380882,-0.2380882,8.04152,20.61924,0.1328671,0.2488022,0,0,0.4671991
