Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,38.3704,38.3704,1.212379,0.2176553,0,-1,0,0.2176553,0,0,0.9947236,1.115961,0,0.2291109,0.2176553,0,0,32.63319,0.2291109,0,0.2291109,-0.2291109,7.800015,20,0.1328671,1.333617,0,0,0.2291109
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.95101,37.95101,0.4839112,0,0,-1,0,0,0,0,0.4839112,0.5323023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328671,0.5323023,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,37.56451,37.56451,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328671,0.4661549,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.18623,37.18623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328671,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1373526,37.38137,37.00532,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,29.13719,0,0,0,0.1373526,0,0,8.8,8.36,32.88775,0,8.497353,0,8.497353,15.86131,40.66995,0.132957,0.5185395,0.1098821,12,0.1373526
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.358502,40.54356,36.75039,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,140.3916,0,0,0,1.358502,0,0,8.8,8.36,24.3904,7.647617,9.718502,0,9.718502,25.08109,64.31036,0.1330435,1.064417,1.086801,12,9.006119
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.844164,42.76134,37.53984,4.857556,4.857556,11.86538,0,3.33794,4.857556,37.96484,0,0,0,1.844164,0,0,7.007821,6.65743,14.6719,16.39427,8.501594,0,8.501594,33.14641,84.99063,0.1332318,5.343312,1.475331,12,18.23843
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.841736,50.7425,39.29142,6.450939,6.450939,0,-1,0,6.450939,59.55313,0,8.881784E-16,0,3.841736,6.790462,6.450939,0,0,6.170306,24.0457,0,2.948725,-2.948725,30.03818,77.02083,0.1332318,7.096033,3.073389,0,27.88744
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.713125,49.46568,41.44596,4.857115,4.857115,0,-1,0,4.857115,55.85878,0,8.881784E-16,0,2.713125,5.112752,4.857115,0,0,9.446668,21.09698,0,2.399628,-2.399628,27.50875,70.53513,0.1332318,5.342826,2.1705,0,23.8101
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.872828,49.02171,43.50181,5.460954,5.460954,0,-1,0,5.460954,34.29488,0,0,0,1.872828,5.748373,5.460954,0,0,12.11292,18.69735,0,3.875545,-3.875545,23.42357,60.06031,0.1332318,6.00705,1.498262,0,20.57018
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.017993,51.39289,45.35207,0,0,0,-1,0,0,0,0,0,0,2.017993,0,0,0,0,16.41908,14.82181,2.017993,0,2.017993,25.33801,64.96912,0.1331938,0,1.614395,0,16.8398
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.091054,60.17875,47.18589,0,0,0,-1,0,0,0,0,0,0,4.091054,0,0,0,0,14.40109,16.638,4.091054,0,4.091054,29.21912,74.92067,0.1331168,0,3.272843,0,20.72905
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.733847,59.94636,48.10691,1.426236,1.426236,0,-1,0,1.426236,261.7973,0,0,0,3.733847,1.501301,1.426236,0,0,10.31003,20.31995,2.232546,0,2.232546,31.3371,80.35138,0.1330748,1.568859,2.987077,0,24.05379
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.665764,56.69495,48.42763,1.071559,1.071559,0,-1,0,1.071559,248.7743,0,0,0,2.665764,1.127957,1.071559,0,0,8.077488,22.32924,1.537807,0,1.537807,32.79599,84.09212,0.1330459,1.178715,2.132611,0,24.995
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.008048,54.9526,48.79768,0.4193344,0.4193344,0,-1,0,0.4193344,478.8656,0,0,0,2.008048,0.4414046,0.4193344,0,0,6.539682,23.71326,1.566643,0,1.566643,34.28224,87.903,0.1330164,0.4612678,1.606438,0,25.72131
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9468575,50.98302,48.15625,6.492991,6.492991,0,-1,0,6.492991,14.58276,0,8.881784E-16,0,0.9468575,6.834727,6.492991,0,0,4.973038,25.12324,0,5.88787,-5.88787,28.07588,71.98929,0.1330164,7.14229,0.757486,0,26.0701
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2532325,47.22463,46.4869,2.005752,2.005752,0,-1,0,2.005752,12.62531,0,4.440892E-16,0,0.2532325,2.111318,2.005752,0,0,11.51512,19.23537,0,1.858086,-1.858086,26.11728,66.96726,0.1330164,2.206328,0.202586,0,19.48861
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,44.9409,44.9409,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,13.57966,17.37729,0,5.418575,-5.418575,20.40561,52.32196,0.1330164,5.662411,0,0,17.37729
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,43.50181,43.50181,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,19.60029,11.95871,0,4.326352,-4.326352,15.84523,40.62872,0.1330164,4.521038,0,0,11.95871
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.13672,42.13672,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,24.40735,7.632361,0,2.860463,-2.860463,12.83004,32.89746,0.1330164,2.989184,0,0,7.632361
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,40.87032,40.87032,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,27.58565,4.771898,0,0.202184,-0.202184,12.61692,32.35101,0.1330164,0.2112822,0,0,4.771898
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.10554,40.10554,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,27.81029,4.569714,0,1.292711,-1.292711,11.25428,28.85707,0.1330164,1.350883,0,0,4.569714
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,39.50523,39.50523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24664,3.277003,0,0,0,11.25428,28.85707,0.1330164,0,0,0,3.277003
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,38.83091,38.83091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24664,3.277003,0,0,0,11.25428,28.85707,0.1330164,0,0,0,3.277003
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,38.41974,38.41974,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,29.24664,3.277003,0,1.20379,-1.20379,9.985373,25.60347,0.1330164,1.25796,0,0,3.277003
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.00035,38.00035,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,30.58418,2.073213,0,0.306598,-0.306598,9.662191,24.7748,0.1330164,0.3203949,0,0,2.073213
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92485,1.766615,0,0,0,9.662191,24.7748,0.1330164,0,0,0,1.766615
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.18623,37.18623,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,30.92485,1.766615,0,0.5716481,-0.5716481,9.059621,23.22975,0.1330164,0.5973723,0,0,1.766615
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1518261,37.44584,37.02999,0.4767912,0.4767912,0,0,0,0.4767912,31.84331,0,5.551115E-17,0,0.1518261,0.5018854,0.4767912,0,0,31.56001,1.194967,0,0.3500593,-0.3500593,8.690626,22.28361,0.1330164,0.5244703,0.1214609,0,1.346793
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8116921,39.02002,36.77506,1.899196,1.899196,10.6992,0,3.042897,1.899196,42.73872,0,0,0,0.8116921,0,0,8.8,8.36,31.94897,0.8449075,9.171692,0,9.171692,17.39166,44.5939,0.1331496,2.089116,0.6493537,12,1.6566
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.116746,43.58929,37.56451,1.009334,1.009334,9.809335,0,2.817762,1.009334,209.717,1.776357E-15,0,0,2.116746,0,0,8.8,8.36,22.77728,9.09943,10.47675,0,10.47675,27.33077,70.07876,0.1332228,1.110268,1.693397,12,11.21618
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.249794,48.93856,39.36543,4.337236,4.337236,0,-1,0,4.337236,74.92775,0,0,0,3.249794,4.565512,4.337236,0,0,12.30053,18.5285,0,1.315718,-1.315718,25.94388,66.52264,0.1332228,4.77096,2.599835,0,21.7783
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.248899,54.52235,41.53642,2.468547,2.468547,0,-1,0,2.468547,172.1215,0,0,0,4.248899,2.59847,2.468547,0,0,13.76244,17.21278,1.650429,0,1.650429,27.50962,70.53734,0.1331918,2.715402,3.399119,0,21.46168
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.094285,49.82184,43.61694,0.7886722,0.7886722,0,-1,0,0.7886722,265.5457,0,0,0,2.094285,0.8301812,0.7886722,0,0,12.11201,18.69817,1.264103,0,1.264103,28.70885,73.61229,0.1331681,0.8675394,1.675428,0,20.79245
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.311028,49.3224,45.45075,0,0,0,-1,0,0,0,0,0,0,1.311028,0,0,0,0,10.84791,19.83586,1.311028,0,1.311028,29.9526,76.80138,0.1331435,0,1.048822,0,21.14689
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.735405,55.72923,47.30102,4.103034,4.103034,0,-1,0,4.103034,66.66786,0,0,0,2.735405,4.318984,4.103034,0,0,9.536879,21.01579,0,1.583578,-1.583578,28.28336,72.52129,0.1331435,4.513338,2.188324,0,23.75119
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.349985,52.31247,48.24671,0.4257892,0.4257892,0,-1,0,0.4257892,317.0549,0,0,0,1.349985,0.4481991,0.4257892,0,0,11.29641,19.43221,0.9017864,0,0.9017864,29.13887,74.7149,0.1331266,0.4683681,1.079988,0,20.78219
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.757289,53.87391,48.52631,0,0,0,-1,0,0,0,0,0,0,1.757289,0,0,0,0,10.39462,20.24382,1.757289,0,1.757289,30.80598,78.98954,0.1330937,0,1.405831,0,22.00111
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.704839,54.1345,48.93748,0.01500258,0.01500258,0,-1,0,0.01500258,11363.64,0,0,0,1.704839,0.01579219,0.01500258,0,0,8.637335,21.82538,1.689047,0,1.689047,32.40835,83.09818,0.1330621,0.01650283,1.363871,0,23.53022
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4723379,49.68602,48.28783,4.697509,4.697509,0,-1,0,4.697509,10.05507,0,0,0,0.4723379,4.944746,4.697509,0,0,6.948288,23.34552,0,4.472408,-4.472408,27.69402,71.01017,0.1330621,5.16726,0.3778703,0,23.81786
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2420985,47.28291,46.57736,9.334258,8.36,0,-1,0,8.36,2.895915,0,0.9742582,1.907684,0.2420985,8.8,8.36,0,0,11.91763,18.87311,0,8.557901,-8.557901,18.6732,47.87991,0.1330621,10.26768,0.1936788,0,19.11521
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.00669,45.00669,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,21.42641,10.31521,0,3.454513,-3.454513,15.03183,38.54306,0.1330621,3.609966,0,0,10.31521
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,43.57582,43.57582,6.662403,6.517662,0,-1,0,6.517662,0,0,0.1447409,0.8109812,0,6.860696,6.517662,0,0,25.26476,6.860696,0,6.860696,-6.860696,7.800015,20,0.1330621,7.328643,0,0,6.860696
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,42.18606,42.18606,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330621,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.91143,40.91143,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330621,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.13021,40.13021,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330621,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,39.54635,39.54635,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330621,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,38.88025,38.88025,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330621,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,38.46086,38.46086,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330621,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.04969,38.04969,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330621,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,37.60563,37.60563,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330621,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.23557,37.23557,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133204,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1530192,37.49033,37.07111,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.90453,0,0,0,0.1530192,0,0,8.8,8.36,24.52775,7.524,8.51302,0,8.51302,23.80717,61.0439,0.1333,0.7348815,0.1224154,12,7.677019
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.842183,41.99033,36.79973,5.827882,5.827882,12,0,3.372,5.827882,31.60982,0,0,0,1.842183,0,0,6.172118,5.863512,16.01473,15.18572,7.705695,0,7.705695,31.11743,79.78812,0.1334682,6.41067,1.473746,12,17.0279
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.992458,49.40203,37.60563,4.162208,4.162208,8.26296,0,2.426529,4.162208,95.92164,0,0,0,3.992458,0,0,4.100752,3.895714,8.309039,22.12084,7.888173,0,7.888173,38.60081,98.97623,0.133528,4.578429,3.193967,12,26.1133
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.88948,57.8667,39.45589,0,0,0,-1,0,0,0,5.468613,0,0,5.88948,0,0,0,0,0.4208666,29.2202,0.4208666,0,0.4208666,39.00008,100,0.1335201,0,4.711584,0,35.10968
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.787505,63.75006,41.65154,6.965342,6.965342,0,-1,0,6.965342,97.44684,0,0,0,6.787505,7.331939,6.965342,0,0,0,29.59898,0,0.5444336,-0.5444336,38.42619,98.5285,0.1335201,7.661876,5.430004,0,36.38648
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.372036,68.60089,43.75673,2.483374,2.483374,0,-1,0,2.483374,296.8556,4.153032,0,0,7.372036,2.614078,2.483374,0,0,0.6049262,29.05454,0.6049262,0,0.6049262,39.00008,100,0.1335088,2.731712,5.897629,0,36.42658
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.035197,78.36699,45.63167,8.017266,8.017266,0,-1,0,8.017266,112.6967,0.5959697,0,0.4589926,9.035197,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1335088,8.818993,7.228158,0,38.63417
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.1594,81.43604,47.45726,1.897269,1.897269,0,-1,0,1.897269,482.7677,7.162275,0,0,9.1594,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1335088,2.086996,7.32752,0,38.75838
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.406142,79.04117,48.42763,1.810749,1.810749,0,-1,0,1.810749,464.2357,6.500091,0,0,8.406142,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1335088,1.991823,6.724914,0,38.00512
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.85326,72.46216,48.70722,1.185423,1.185423,0,-1,0,1.185423,578.1277,5.605446,0,0,6.85326,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1335088,1.303966,5.482608,0,36.45224
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.97399,61.89877,49.12661,0.7442839,0.7442839,0,-1,0,0.7442839,533.9347,3.190533,0,0,3.97399,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1335088,0.8187123,3.179192,0,33.57297
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.13979,54.9879,48.42763,0,0,0,-1,0,0,0,2.13979,0,0,2.13979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335088,0,1.711832,0,31.73877
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2209139,47.3613,46.71716,3.995827,3.995827,0,-1,0,3.995827,5.528617,0,4.440892E-16,0,0.2209139,4.206133,3.995827,0,0,0,29.59898,0,3.985219,-3.985219,34.79929,89.22877,0.1335088,4.395409,0.1767312,0,29.81989
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,45.12182,45.12182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.428021,25.61376,0,0,0,34.79929,89.22877,0.1335088,0,0,0,25.61376
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.428021,25.61376,0,0,0,34.79929,89.22877,0.1335088,0,0,0,25.61376
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,42.25185,42.25185,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.428021,25.61376,0,7.869164,-7.869164,26.50446,67.96002,0.1335088,8.223276,0,0,25.61376
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.98544,40.98544,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17154,17.74459,0,1.50781,-1.50781,24.91509,63.88472,0.1335088,1.575662,0,0,17.74459
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,40.196,40.196,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84688,16.23678,0,0.3271522,-0.3271522,24.57024,63.00049,0.1335088,0.341874,0,0,16.23678
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,39.59569,39.59569,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21038,15.90963,0,0.5175122,-0.5175122,24.02473,61.60176,0.1335088,0.5408002,0,0,15.90963
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.92137,38.92137,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.7854,15.39212,0,1.13984,-1.13984,22.82324,58.52101,0.1335088,1.191133,0,0,15.39212
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,38.5102,38.5102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05189,14.25228,0,0,0,22.82324,58.52101,0.1335088,0,0,0,14.25228
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05189,14.25228,0,0,0,22.82324,58.52101,0.1335088,0,0,0,14.25228
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,37.65496,37.65496,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05189,14.25228,0,2.212089,-2.212089,20.49149,52.54218,0.1335088,2.311633,0,0,14.25228
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,37.28491,37.28491,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50976,12.04019,0,1.071346,-1.071346,19.36219,49.64655,0.1335088,1.119557,0,0,12.04019
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1117621,37.40181,37.09578,0.57114,0.57114,0,0,0,0.57114,19.56826,0,0,0,0.1117621,0.6012,0.57114,0,0,20.70015,10.96885,0,0.4894379,-0.4894379,18.84628,48.3237,0.1335088,0.628254,0.08940971,0,11.08061
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.746037,41.7532,36.84085,0,0,0,0,0,0,0,0,0,0,1.746037,0,0,0,0,21.24397,10.47941,1.746037,0,1.746037,20.50272,52.57096,0.1334762,0,1.39683,0,12.22544
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.957572,49.34386,37.65496,4.548583,4.548583,0,0,0,4.548583,87.00669,0,0,0,3.957572,4.787982,4.548583,0,0,19.49793,12.05084,0,0.8304104,-0.8304104,19.62739,50.32653,0.1334762,5.003441,3.166057,0,16.00841
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.166209,58.96758,39.54635,2.087928,2.087928,0,-1,0,2.087928,295.3266,0,0,0,6.166209,2.197819,2.087928,0,0,20.42061,11.22043,3.96839,0,3.96839,23.39213,59.97971,0.133402,2.296721,4.932967,0,17.38664
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.66832,63.4282,41.76667,4.156118,4.156118,0,-1,0,4.156118,160.4459,0,0,0,6.66832,4.374861,4.156118,0,0,16.45222,14.79198,2.293459,0,2.293459,25.5679,65.55859,0.1333593,4.57173,5.334656,0,21.4603
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.447065,65.08497,43.89653,1.910575,1.910575,0,-1,0,1.910575,337.4411,0,0,0,6.447065,2.011131,1.910575,0,0,14.15876,16.85609,4.435934,0,4.435934,29.7762,76.34907,0.1332766,2.101632,5.157652,0,23.30316
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.867957,68.98031,45.77147,4.858345,4.858345,0,-1,0,4.858345,141.3641,0,0,0,6.867957,5.114048,4.858345,0,0,9.722827,20.84843,1.75391,0,1.75391,31.4401,80.61548,0.1332439,5.34418,5.494366,0,27.71639
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.740205,70.71156,47.6464,0,0,0,-1,0,0,0,0,0,0,6.740205,0,0,0,0,7.968917,22.42695,6.740205,0,6.740205,37.83442,97.01114,0.1331185,0,5.392164,0,29.16716
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.819073,72.14954,48.56742,2.793048,2.793048,0,-1,0,2.793048,244.1445,2.650311,0,0,6.819073,2.94005,2.793048,0,0,1.228712,28.49314,1.228712,0,1.228712,39.00008,100,0.1330957,3.072353,5.455258,0,35.31221
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.582693,71.56322,48.89636,1.263577,1.263577,0,-1,0,1.263577,520.9572,5.252612,0,0,6.582693,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1330957,1.389934,5.266154,0,36.18167
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.771501,64.93102,49.26641,3.9075,3.9075,0,-1,0,3.9075,122.1113,0.6583427,0,0,4.771501,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1330957,4.29825,3.817201,0,34.37048
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.057547,54.87059,48.56742,3.927475,3.927475,0,-1,0,3.927475,52.38853,0,4.440892E-16,0,2.057547,4.134184,3.927475,0,0,0,29.59898,0,2.076638,-2.076638,36.81111,94.38728,0.1330957,4.320222,1.646037,0,31.65652
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2229982,47.53256,46.88163,1.227882,1.227882,0,-1,0,1.227882,18.1612,0,0,0,0.2229982,1.292508,1.227882,0,0,2.307375,27.52234,0,1.069509,-1.069509,35.68375,91.4966,0.1330957,1.35067,0.1783985,0,27.74534
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,45.23695,45.23695,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.495719,26.45283,0,5.549061,-5.549061,29.83452,76.49863,0.1330957,5.798769,0,0,26.45283
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,43.75673,43.75673,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.661343,20.90377,0,1.480521,-1.480521,28.27392,72.49708,0.1330957,1.547144,0,0,20.90377
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30637,19.42325,0,0,0,28.27392,72.49708,0.1330957,0,0,0,19.42325
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.0759,41.0759,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.30637,19.42325,0,0.1192409,-0.1192409,28.14823,72.1748,0.1330957,0.1246067,0,0,19.42325
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,40.28646,40.28646,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.43886,19.30401,0,0.02201654,-0.02201654,28.12502,72.11529,0.1330957,0.02300728,0,0,19.30401
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,39.68615,39.68615,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.46332,19.28199,0,1.618781,-1.618781,26.41867,67.74006,0.1330957,1.691626,0,0,19.28199
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.99538,38.99538,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.26196,17.66321,0,0.744531,-0.744531,25.63387,65.72774,0.1330957,0.7780349,0,0,17.66321
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,38.55132,38.55132,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.08922,16.91868,0,0.3461415,-0.3461415,25.269,64.79219,0.1330957,0.3617178,0,0,16.91868
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.14015,38.14015,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.47382,16.57254,0,0.7613728,-0.7613728,24.46645,62.73436,0.1330957,0.7956346,0,0,16.57254
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,37.69608,37.69608,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.31979,15.81116,0,0.7138469,-0.7138469,23.71399,60.80497,0.1330957,0.74597,0,0,15.81116
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,37.32603,37.32603,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.11296,15.09732,0,1.465,-1.465,22.16974,56.84538,0.1330957,1.530925,0,0,15.09732
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1483826,37.5518,37.14511,1.631503,1.631503,0,0,0,1.631503,9.094839,0,0,0,0.1483826,1.717371,1.631503,0,0,17.74073,13.63232,0,1.568989,-1.568989,20.51588,52.60472,0.1330957,1.794653,0.118706,0,13.7807
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.783539,41.91311,36.89019,0,0,0,0,0,0,0,0,0,0,1.783539,0,0,0,0,19.48405,12.06333,1.783539,0,1.783539,22.2079,56.94321,0.1330626,0,1.426831,0,13.84687
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.479288,51.10392,37.72075,1.773101,1.773101,0,0,0,1.773101,252.6245,0,0,0,4.479288,1.866422,1.773101,0,0,17.70051,13.66852,2.612866,0,2.612866,24.68668,63.29905,0.1330141,1.950411,3.583431,0,18.1478
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.076014,62.47892,39.64503,8.448113,8.36,0,-1,0,8.36,84.64132,0,0.08811335,0.9329247,7.076014,8.8,8.36,0,0,15.08765,16.02009,0,1.723986,-1.723986,22.86944,58.63947,0.1330141,9.292925,5.660811,0,23.09611
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.984758,68.86729,41.90647,4.459577,4.459577,0,-1,0,4.459577,179.0474,0,0,0,7.984758,4.694291,4.459577,0,0,17.00319,14.29611,3.290467,0,3.290467,25.99105,66.64358,0.132953,4.905534,6.387806,0,22.28087
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.98262,76.03632,44.061,5.734585,5.734585,0,-1,0,5.734585,156.6394,0,0,0,8.98262,6.036405,5.734585,0,0,13.71272,17.25753,2.946215,0,2.946215,28.78607,73.8103,0.1328984,6.308043,7.186096,0,26.24015
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.994958,73.95634,45.93593,0,0,0,-1,0,0,0,0,0,0,7.994958,0,0,0,0,10.76651,19.90912,7.994958,0,7.994958,36.37076,93.25816,0.1327505,0,6.395967,0,27.90408
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.449524,69.69389,47.7862,2.660219,2.660219,0,-1,0,2.660219,242.4433,0.877746,0,0,6.449524,2.800231,2.660219,0,0,2.771548,27.10459,2.771548,0,2.771548,39.00008,100,0.1326993,2.926241,5.15962,0,33.55411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.417729,70.71947,48.75656,2.749999,2.749999,0,-1,0,2.749999,233.372,3.522993,0,0,6.417729,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1326993,3.024999,5.134183,0,36.01671
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.959566,61.7938,49.07727,0.9636459,0.9636459,0,-1,0,0.9636459,410.8943,2.945202,0,0,3.959566,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1326993,1.060011,3.167653,0,33.55854
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.487942,60.5534,49.44733,1.925568,1.925568,0,-1,0,1.925568,181.1383,1.461027,0,0,3.487942,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1326993,2.118125,2.790353,0,33.08692
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.471089,53.2136,48.75656,0.0007590626,0.0007590626,0,-1,0,0.0007590626,193803.4,1.47029,0,0,1.471089,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1326993,0.0008349689,1.176871,0,31.07007
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2079582,47.62884,47.02142,3.158559,3.158559,0,-1,0,3.158559,6.583959,0,4.440892E-16,0,0.2079582,3.324799,3.158559,0,0,0,29.59898,0,3.116841,-3.116841,35.71464,91.57581,0.1326993,3.474415,0.1663666,0,29.80694
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,45.37674,45.37674,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.463157,26.48214,0,3.994932,-3.994932,31.50361,80.77833,0.1326993,4.174705,0,0,26.48214
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,43.84719,43.84719,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.90197,22.48721,0,3.223132,-3.223132,28.10613,72.06686,0.1326993,3.368173,0,0,22.48721
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,42.44099,42.44099,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48323,19.26407,0,0.943305,-0.943305,27.1118,69.5173,0.1326993,0.9857538,0,0,19.26407
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.14169,41.14169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53134,18.32077,0,0,0,27.1118,69.5173,0.1326993,0,0,0,18.32077
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,40.36047,40.36047,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53134,18.32077,0,0.6398562,-0.6398562,26.43733,67.7879,0.1326993,0.6686497,0,0,18.32077
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,39.73549,39.73549,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.2423,17.68091,0,0.05828814,-0.05828814,26.37589,67.63036,0.1326993,0.06091111,0,0,17.68091
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.0365,39.0365,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30706,17.62262,0,2.132931,-2.132931,24.12759,61.86548,0.1326993,2.228913,0,0,17.62262
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,38.60066,38.60066,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67698,15.48969,0,1.217386,-1.217386,22.84435,58.57513,0.1326993,1.272168,0,0,15.48969
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.18127,38.18127,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02963,14.27231,0,0.9737296,-0.9737296,21.81795,55.94334,0.1326993,1.017547,0,0,14.27231
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,37.74542,37.74542,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11156,13.29858,0,0.5410671,-0.5410671,21.24761,54.48095,0.1326993,0.5654151,0,0,13.29858
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,37.37537,37.37537,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71274,12.75751,0,0.1514483,-0.1514483,21.08797,54.07161,0.1326993,0.1582635,0,0,12.75751
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.138966,37.56714,37.18623,0.3346227,0.3346227,0,0,0,0.3346227,41.52916,0,5.551115E-17,0,0.138966,0.3522345,0.3346227,0,0,18.88102,12.60606,0,0.2132684,-0.2132684,20.86317,53.49519,0.1326993,0.368085,0.1111728,0,12.74503
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.089449,42.85919,36.93953,6.300375,6.300375,0,0,0,6.300375,33.16389,0,0,0,2.089449,6.631973,6.300375,0,0,19.11798,12.39279,0,4.542524,-4.542524,16.07493,41.21768,0.1326993,6.930412,1.671559,0,14.48224
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.963573,49.4877,37.7701,4.433474,4.433474,0,0,0,4.433474,89.40108,0,0,0,3.963573,4.666815,4.433474,0,0,24.16523,7.85027,0,0.7032412,-0.7032412,15.33364,39.31696,0.1326993,4.876822,3.170859,0,11.81384
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.662805,61.01912,39.73549,0,0,0,-1,0,0,0,0,0,0,6.662805,0,0,0,0,24.94661,7.147028,6.662805,0,6.662805,21.65454,55.52434,0.1325764,0,5.330244,0,13.80983
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.124021,65.50449,42.0216,2.497121,2.497121,0,-1,0,2.497121,285.2894,0,0,0,7.124021,2.628549,2.497121,0,0,18.28381,13.14355,4.495472,0,4.495472,25.91932,66.45966,0.1324936,2.746833,5.699217,0,20.26757
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.85953,75.64548,44.20079,5.935302,5.935302,0,-1,0,5.935302,149.2684,0,0,0,8.85953,6.247686,5.935302,0,0,13.78833,17.18948,2.611844,0,2.611844,28.39713,72.813,0.1324455,6.528832,7.087625,0,26.04901
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.38865,80.73169,46.09218,0.586003,0.586003,0,-1,0,0.586003,1602.15,0,0,0,9.38865,0.6168453,0.586003,0,0,11.17649,19.54014,8.771805,0,8.771805,36.71879,94.15057,0.1322843,0.6446033,7.51092,0,28.92879
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.512671,79.01073,48.01646,1.325167,1.325167,0,-1,0,1.325167,642.385,4.713075,0,0,8.512671,1.394912,1.325167,0,0,2.404685,27.43476,2.404685,0,2.404685,39.00008,100,0.1322402,1.457683,6.810138,0,35.94743
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.802212,76.95295,48.98682,5.307411,5.307411,0,-1,0,5.307411,147.006,2.215464,0,0,7.802212,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1322402,5.838152,6.241769,0,37.40119
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.543148,64.09357,49.26641,4.613289,4.613289,0,-1,0,4.613289,98.47958,8.881784E-16,0,0,4.543148,4.856094,4.613289,0,0,0,29.59898,0,0.3129464,-0.3129464,38.6702,99.15417,0.1322402,5.074618,3.634518,0,34.14212
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.862136,62.06334,49.63647,2.93066,2.93066,0,-1,0,2.93066,131.7838,0.4295117,0,0,3.862136,3.084906,2.93066,0,0,0.3477182,29.28603,0.3477182,0,0.3477182,39.00008,100,0.1322338,3.223727,3.089709,0,33.14817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.935475,54.82371,48.89636,4.647183,4.647183,0,-1,0,4.647183,41.64835,0,0,0,1.935475,4.891772,4.647183,0,0,0,29.59898,0,2.956297,-2.956297,35.88387,92.00974,0.1322338,5.111902,1.54838,0,31.53445
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1904806,47.71791,47.16122,0.6944237,0.6944237,0,-1,0,0.6944237,27.43002,0,0,0,0.1904806,0.7309723,0.6944237,0,0,3.284775,26.64268,0,0.5404918,-0.5404918,35.31414,90.54889,0.1322338,0.7638661,0.1523845,0,26.83316
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,45.4672,45.4672,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.885321,26.10219,0,0.01100115,-0.01100115,35.30254,90.51916,0.1322338,0.0114962,0,0,26.10219
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,43.9212,43.9212,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.897545,26.09119,0,5.557849,-5.557849,29.44406,75.49743,0.1322338,5.807952,0,0,26.09119
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,42.50677,42.50677,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.07293,20.53334,0,2.873531,-2.873531,26.41509,67.73086,0.1322338,3.00284,0,0,20.53334
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,41.19103,41.19103,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.26575,17.65981,0,0.7799724,-0.7799724,25.59292,65.62275,0.1322338,0.8150712,0,0,17.65981
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,40.40158,40.40158,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.13238,16.87984,0,1.517948,-1.517948,23.99287,61.52005,0.1322338,1.586256,0,0,16.87984
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,39.78483,39.78483,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.81899,15.36189,0,0.8924311,-0.8924311,23.05216,59.10799,0.1322338,0.9325905,0,0,15.36189
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.08584,39.08584,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.81058,14.46946,0,1.46978,-1.46978,21.50288,55.13547,0.1322338,1.53592,0,0,14.46946
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,38.62533,38.62533,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.44367,12.99968,0,1.534069,-1.534069,19.88583,50.9892,0.1322338,1.603102,0,0,12.99968
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.20594,38.20594,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.14819,11.46561,0,1.5202,-1.5202,18.2834,46.88041,0.1322338,1.588609,0,0,11.46561
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.7701,37.7701,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.8373,9.945408,0,0.9090338,-0.9090338,17.32519,44.42348,0.1322338,0.9499403,0,0,9.945408
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,37.37537,37.37537,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.84734,9.036374,0,0.5796105,-0.5796105,16.71423,42.85691,0.1322338,0.605693,0,0,9.036374
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1360453,37.55912,37.18623,1.388922,1.388922,0,0,0,1.388922,9.795029,0,2.220446E-16,0,0.1360453,1.462023,1.388922,0,0,23.49135,8.456763,0,1.325978,-1.325978,15.31652,39.27306,0.1322338,1.527814,0.1088362,0,8.592809
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.083211,42.84083,36.93953,0.6211054,0.6211054,0,0,0,0.6211054,335.4038,0,0,0,2.083211,0.6537951,0.6211054,0,0,24.96466,7.130785,1.429416,0,1.429416,16.67259,42.75014,0.1322076,0.6832159,1.666569,0,9.213997
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.534082,48.16994,37.81121,4.624354,4.624354,0,0,0,4.624354,76.42326,0,0,0,3.534082,4.867741,4.624354,0,0,23.53524,8.41726,0,1.333659,-1.333659,15.26679,39.14553,0.1322076,5.086789,2.827266,0,11.95134
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.471278,56.80686,39.82595,5.563601,5.563601,0,-1,0,5.563601,98.34058,0,0,0,5.471278,5.856422,5.563601,0,0,25.01709,7.083601,0,0.3851447,-0.3851447,14.86081,38.10456,0.1322076,6.119961,4.377022,0,12.55488
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.758318,64.27013,42.18606,5.173061,5.173061,0,-1,0,5.173061,130.6445,0,0,0,6.758318,5.445327,5.173061,0,0,25.44502,6.698456,1.312991,0,1.312991,16.10642,41.29843,0.1321836,5.690367,5.406654,0,13.45677
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.371354,73.68744,44.40638,10.32399,8.36,0,-1,0,8.36,100.1358,0,1.963989,2.996388,8.371354,8.8,8.36,0,0,24.13203,7.880147,0,0.4286457,-0.4286457,15.65459,40.13989,0.1321836,11.35639,6.697083,0,16.2515
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.018531,74.52908,46.30599,5.391397,5.391397,0,-1,0,5.391397,148.7283,0,0,0,8.018531,5.675155,5.391397,0,0,24.60831,7.451502,2.343376,0,2.343376,17.87771,45.84019,0.1321406,5.930537,6.414825,0,15.47003
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.115252,68.89996,48.24671,2.701859,2.701859,0,-1,0,2.701859,226.335,0,0,0,6.115252,2.844062,2.701859,0,0,22.26493,9.56054,3.271191,0,3.271191,20.98104,53.79742,0.1320807,2.972044,4.892202,0,15.67579
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.780631,72.77445,49.21707,2.970148,2.970148,0,-1,0,2.970148,228.2927,0,0,0,6.780631,3.126472,2.970148,0,0,18.99374,12.50461,3.654159,0,3.654159,24.44767,62.68622,0.1320139,3.267163,5.424505,0,19.28524
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.723114,72.87085,49.49667,0.8661111,0.8661111,0,-1,0,0.8661111,776.2415,0,0,0,6.723114,0.9116958,0.8661111,0,0,15.33958,15.79336,5.811418,0,5.811418,29.96087,76.82259,0.1319078,0.9527222,5.378491,0,22.51647
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.609016,64.95065,49.81738,0.6156106,0.6156106,0,-1,0,0.6156106,748.6902,0,0,0,4.609016,0.6480111,0.6156106,0,0,9.528162,21.02363,3.961005,0,3.961005,33.71861,86.4578,0.1318356,0.6771716,3.687213,0,25.63265
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.924971,54.97858,49.07727,5.191636,5.191636,0,-1,0,5.191636,37.0783,0,8.881784E-16,0,1.924971,5.46488,5.191636,0,0,5.567157,24.58854,0,3.539909,-3.539909,29.98722,76.89014,0.1318356,5.7108,1.539976,0,26.51351
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1903857,47.8992,47.34214,5.760302,5.760302,0,-1,0,5.760302,3.305134,0,0,0,0.1903857,6.063475,5.760302,0,0,9.50039,21.04863,0,5.873089,-5.873089,23.79644,61.01638,0.1318356,6.336331,0.1523086,0,21.23901
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,45.63167,45.63167,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,16.02604,15.17554,0,8.414917,-8.414917,14.92634,38.27258,0.1318356,8.793589,0,0,15.17554
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.061,44.061,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0.4502935,0,6.576922,6.248075,0,0,25.37595,6.760621,0,6.576922,-6.576922,7.993651,20.4965,0.1318356,6.872883,0,0,6.760621
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,42.60545,42.60545,9.695484,0.1745141,0,-1,0,0.1745141,0,0,9.52097,10.49052,0,0.1836991,0.1745141,0,0,32.68364,0.1836991,0,0.1836991,-0.1836991,7.800015,20,0.1318356,10.66503,0,0,0.1836991
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,41.28149,41.28149,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318356,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,40.50026,40.50026,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318356,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,39.85062,39.85062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318356,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.13518,39.13518,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318356,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,38.66645,38.66645,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318356,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,38.25528,38.25528,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318356,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,37.79477,37.79477,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318356,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,37.40004,37.40004,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319536,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08382062,37.44048,37.2109,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08382062,0,0,8.8,8.36,24.52775,7.524,8.443821,0,8.443821,23.74152,60.87557,0.1320248,0,0.06705649,12,7.607821
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.352662,43.65503,36.95598,7.687595,7.687595,12,0,3.372,7.687595,30.60336,0,0,0,2.352662,0,0,4.312405,4.096785,16.08393,15.12344,6.449447,0,6.449447,29.86,76.56396,0.1321611,8.456354,1.88213,12,17.4761
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.679895,51.91834,37.86055,0.199685,0.199685,5.415043,0,1.706006,0.199685,2343.639,8.881784E-16,0,0,4.679895,0,0,5.215358,4.95459,9.634486,20.92794,9.634486,0,9.634486,39.00008,100,0.1320793,0.2196535,3.743917,12,25.60784
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.734643,61.53054,39.94107,6.99012,6.99012,0,-1,0,6.99012,96.34518,0,0,0,6.734643,7.358021,6.99012,0,0,0,29.59898,0,0.6233778,-0.6233778,38.34298,98.31514,0.1320793,7.689132,5.387715,0,36.33362
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.927988,69.18027,42.35053,0,0,0,-1,0,0,0,7.235345,0,0,7.927988,0,0,0,0,0.692642,28.9756,0.692642,0,0.692642,39.00008,100,0.1320667,0,6.34239,0,36.90359
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.111772,77.32245,44.57085,2.039643,2.039643,0,-1,0,2.039643,446.7337,6.964779,0,0,9.111772,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1320667,2.243607,7.289417,0,38.71075
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.136559,75.31983,46.51157,0,0,0,-1,0,0,0,8.136559,0,0,8.136559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320667,0,6.509247,0,37.73554
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.721641,75.88248,48.42763,5.921303,5.921303,0,-1,0,5.921303,130.4044,1.48869,0,0,7.721641,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1320667,6.513433,6.177312,0,37.32062
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.652262,68.47904,49.44733,1.185866,1.185866,0,-1,0,1.185866,476.6359,4.403983,0,0,5.652262,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1320667,1.304452,4.52181,0,35.25124
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.672277,65.08217,49.72692,2.572839,2.572839,0,-1,0,2.572839,181.6001,1.964026,0,0,4.672277,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1320667,2.830122,3.737822,0,34.27126
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.449514,61.07068,50.04764,2.408934,2.408934,0,-1,0,2.408934,143.1967,0.9137934,0,0,3.449514,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1320667,2.649827,2.759611,0,33.04849
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.847347,54.92782,49.26641,0,0,0,-1,0,0,0,1.847347,0,0,1.847347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320667,0,1.477878,0,31.44633
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1795359,48.03237,47.5066,0,0,0,-1,0,0,0,0.1795359,0,0,0.1795359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320667,0,0.1436287,0,29.77851
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,45.77147,45.77147,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1320667,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,44.15145,44.15145,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1320667,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,42.72058,42.72058,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1320667,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,41.38017,41.38017,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1320667,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,40.56605,40.56605,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1320667,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,39.9164,39.9164,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1320667,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.20097,39.20097,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1320667,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,38.71579,38.71579,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1320667,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,38.27995,38.27995,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1320667,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,37.81121,37.81121,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1320667,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,37.44116,37.44116,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132189,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1299063,37.61642,37.26024,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.964039,1.776357E-15,0,0,0.1299063,0,0,8.8,8.36,24.52775,7.524,8.489906,0,8.489906,23.78524,60.98767,0.1323598,2.878642,0.103925,12,7.653906
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.834795,42.15582,36.98065,7.383424,7.383424,12,0,3.372,7.383424,24.8502,0,0,0,1.834795,0,0,4.616576,4.385747,16.03785,15.16492,6.220543,0,6.220543,29.68657,76.11925,0.1324921,8.121766,1.467836,12,16.99971
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.652223,51.88112,37.90989,6.269524,6.269524,11.17635,0,3.163617,6.269524,74.20376,0,0,0,4.652223,0,0,4.906827,4.661486,9.817305,20.7634,9.313709,0,9.313709,38.52232,98.77499,0.1326379,6.896477,3.721778,12,25.41563
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.637993,61.30217,40.0562,3.194907,3.194907,0,-1,0,3.194907,207.768,2.771338,0,0,6.637993,3.36306,3.194907,0,0,0.5035955,29.14574,0.5035955,0,0.5035955,39.00008,100,0.1326288,3.514398,5.310395,0,35.78374
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.016883,69.74943,42.50677,6.481717,6.481717,0,-1,0,6.481717,123.6846,1.194023,0,0,8.016883,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1326288,7.129889,6.413507,0,37.61586
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.153131,77.76196,44.75177,4.518456,4.518456,0,-1,0,4.518456,202.5721,4.396862,0,0,9.153131,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1326288,4.970302,7.322505,0,38.75211
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.390806,81.56452,46.69249,2.790066,2.790066,0,-1,0,2.790066,336.58,6.453894,0,0,9.390806,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1326288,3.069073,7.512645,0,38.98978
