Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.41199,56.60312,52.22684,2.545414,2.545414,0,-1,0,2.545414,55.4719,0,4.440892E-16,0,1.41199,2.679383,2.545414,0,0,3.112813,26.79745,0,1.267394,-1.267394,34.71106,89.00253,0.1326559,2.799955,1.129592,0,28.20944
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,50.27789,50.27789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.521028,25.53005,0,0,0,34.71106,89.00253,0.1326559,0,0,0,25.53005
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,48.28783,48.28783,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,4.521028,25.53005,0,1.732547,-1.732547,32.88479,84.31981,0.1326559,1.810511,0,0,25.53005
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,46.23198,46.23198,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,6.44608,23.79751,0,8.8,-8.8,23.60878,60.5352,0.1326559,9.832047,0,0,23.79751
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,44.49684,44.49684,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,16.22386,14.99751,0,4.098886,-4.098886,19.28817,49.45675,0.1326559,4.283336,0,0,14.99751
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.77818,10.89862,0,0,0,19.28817,49.45675,0.1326559,0,0,0,10.89862
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.77818,10.89862,0,0,0,19.28817,49.45675,0.1326559,0,0,0,10.89862
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.87032,40.87032,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,20.77818,10.89862,0,1.859324,-1.859324,17.32827,44.43138,0.1326559,1.942993,0,0,10.89862
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.94107,39.94107,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,22.84409,9.039297,0,0.5374252,-0.5374252,16.76178,42.97882,0.1326559,0.5616093,0,0,9.039297
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,39.22564,39.22564,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,23.44123,8.501872,0,0.6678919,-0.6678919,16.05775,41.17365,0.1326559,0.6979471,0,0,8.501872
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,38.65,38.65,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,24.18333,7.83398,0,1.540721,-1.540721,14.43369,37.0094,0.1326559,1.610054,0,0,7.83398
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.00035,38.00035,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,25.89524,6.293259,0,0.1662335,-0.1662335,14.25847,36.5601,0.1326559,0.173714,0,0,6.293259
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,37.46583,37.46583,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,26.07995,6.127025,0,1.187694,-1.187694,13.00653,33.35,0.1326559,1.241141,0,0,6.127025
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5420161,38.66559,37.16978,2.374747,2.374747,0,0,0,2.374747,22.82417,0,0,0,0.5420161,2.499733,2.374747,0,0,27.39961,4.939331,0,1.957717,-1.957717,10.94291,28.05869,0.1326559,2.612221,0.4336129,0,5.481347
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.612304,44.28436,36.81618,4.851558,4.851558,12,0,3.372,4.851558,53.84465,0,0,0,2.612304,0,0,7.148442,6.79102,29.57485,2.981614,9.403325,0,9.403325,19.86369,50.93243,0.1328218,5.336713,2.089844,12,5.593918
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.037221,53.49617,38.20594,2.600272,2.600272,11.40027,0,3.220269,2.600272,193.719,1.776357E-15,0,0,5.037221,0,0,8.8,8.36,20.17152,11.44461,13.39722,0,13.39722,32.57341,83.52139,0.1328969,2.860299,4.029777,12,16.48183
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.849079,60.21608,41.63509,4.58694,4.58694,0,-1,0,4.58694,127.5159,0,0,0,5.849079,4.828358,4.58694,0,0,6.774303,23.50211,1.020721,0,1.020721,33.54175,86.00432,0.1328794,5.045634,4.679263,0,29.35118
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.816565,64.0023,45.03136,0,0,0,-1,0,0,0,0.06298248,0,0,5.816565,0,0,0,0,5.753582,24.42075,5.753582,0,5.753582,39.00008,100,0.1327808,0,4.653252,0,30.23732
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.004366,63.96393,47.6464,0,0,0,-1,0,0,0,5.004366,0,0,5.004366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327808,0,4.003493,0,34.60334
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.213508,71.08961,49.76804,1.455741,1.455741,0,-1,0,1.455741,426.8277,4.681149,0,0,6.213508,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1327808,1.601316,4.970807,0,35.81248
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.285847,73.92279,51.8979,8.437099,8.36,0,-1,0,8.36,75.18955,0,0.07709982,0.9208098,6.285847,8.8,8.36,0,0,0,29.59898,0,2.514153,-2.514153,36.34993,93.20476,0.1327808,9.280809,5.028677,0,35.88483
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.094992,74.44781,53.00806,2.687869,2.687869,0,-1,0,2.687869,226.7593,0.4721528,0,0,6.094992,2.829335,2.687869,0,0,2.793504,27.08483,2.793504,0,2.793504,39.00008,100,0.132733,2.956656,4.875993,0,33.17982
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.801318,69.48115,53.1972,0.5409654,0.5409654,0,-1,0,0.5409654,887.5461,4.231881,0,0,4.801318,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.132733,0.595062,3.841054,0,34.4003
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.258614,64.00652,53.37812,4.552814,4.552814,0,-1,0,4.552814,71.57362,0,0,0,3.258614,4.792436,4.552814,0,0,0,29.59898,0,1.533822,-1.533822,37.38329,95.85439,0.132733,5.008095,2.606891,0,32.85759
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.115177,55.80441,52.36663,3.237472,3.237472,0,-1,0,3.237472,34.44591,0,0,0,1.115177,3.407865,3.237472,0,0,1.704247,28.06516,0,2.292689,-2.292689,34.96658,89.65772,0.132733,3.561219,0.8921415,0,29.18033
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,50.37657,50.37657,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.251678,25.77247,0,2.325444,-2.325444,32.51535,83.37252,0.132733,2.430088,0,0,25.77247
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,48.38651,48.38651,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.835505,23.44702,0,4.556669,-4.556669,27.7122,71.05678,0.132733,4.761719,0,0,23.44702
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89847,18.89035,0,0,0,27.7122,71.05678,0.132733,0,0,0,18.89035
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89847,18.89035,0,0,0,27.7122,71.05678,0.132733,0,0,0,18.89035
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89847,18.89035,0,0,0,27.7122,71.05678,0.132733,0,0,0,18.89035
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,41.75022,41.75022,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.89847,18.89035,0,1.387189,-1.387189,26.24997,67.30749,0.132733,1.449612,0,0,18.89035
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.87032,40.87032,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.43979,17.50317,0,1.051715,-1.051715,25.14137,64.46492,0.132733,1.099042,0,0,17.50317
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.96574,39.96574,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.60836,16.45145,0,0.895206,-0.895206,24.19774,62.04536,0.132733,0.9354903,0,0,16.45145
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60304,15.55625,0,0,0,24.19774,62.04536,0.132733,0,0,0,15.55625
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,38.65,38.65,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.60304,15.55625,0,1.382959,-1.382959,22.73997,58.3075,0.132733,1.445192,0,0,15.55625
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.00035,38.00035,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.13966,14.17329,0,2.419963,-2.419963,20.18911,51.76683,0.132733,2.528861,0,0,14.17329
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.8285,11.75332,0,0,0,20.18911,51.76683,0.132733,0,0,0,11.75332
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3440917,38.06652,37.12045,0.150443,0.150443,0,0,0,0.150443,228.719,0,0,0,0.3440917,0.158361,0.150443,0,0,19.8285,11.75332,0.1857307,0,0.1857307,20.3653,52.21863,0.1327298,0.1654873,0.2752733,0,12.09741
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.237651,43.12527,36.77506,1.644209,1.644209,0,0,0,1.644209,136.0928,0,0,0,2.237651,1.730747,1.644209,0,0,19.64277,11.92048,0.5069047,0,0.5069047,20.8462,53.45168,0.1327211,1.80863,1.790121,0,14.15813
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.362887,51.20924,38.16482,0,0,0,0,0,0,0,0,0,0,4.362887,0,0,0,0,19.13587,12.37669,4.362887,0,4.362887,24.9852,64.06448,0.1326465,0,3.49031,0,16.73958
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.965189,60.6594,41.65154,3.821157,3.821157,0,-1,0,3.821157,156.1095,0,0,0,5.965189,4.02227,3.821157,0,0,14.77298,16.30329,1.942918,0,1.942918,26.82841,68.79066,0.1326133,4.203272,4.772151,0,22.26848
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.628813,67.24479,45.12182,0,0,0,-1,0,0,0,0,0,0,6.628813,0,0,0,0,12.83006,18.05192,6.628813,0,6.628813,33.11705,84.91536,0.1325002,0,5.303051,0,24.68073
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.679237,79.50756,47.7862,0.8144004,0.8144004,0,-1,0,0.8144004,1065.721,1.620723,0,0,8.679237,0.8572636,0.8144004,0,0,6.201251,24.01785,6.201251,0,6.201251,39.00008,100,0.1323946,0.8958404,6.94339,0,32.69709
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.909645,83.49724,49.90784,0,0,0,-1,0,0,0,8.909645,0,0,8.909645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323946,0,7.127716,0,38.50862
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.614503,84.9351,52.08704,6.005086,6.005086,0,-1,0,6.005086,143.4534,2.293359,0,0,8.614503,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1323946,6.605595,6.891602,0,38.21348
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.480317,80.7506,53.14786,0,0,0,-1,0,0,0,7.480317,0,0,7.480317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323946,0,5.984253,0,37.0793
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.280318,75.62379,53.337,3.326682,3.326682,0,-1,0,3.326682,188.7863,2.778548,0,0,6.280318,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1323946,3.65935,5.024254,0,35.8793
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.011998,66.92645,53.56725,3.55369,3.55369,0,-1,0,3.55369,112.8967,0.2712716,0,0,4.011998,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1323946,3.909059,3.209599,0,33.61098
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.610623,57.52129,52.49821,0.509204,0.509204,0,-1,0,0.509204,316.3021,1.074619,0,0,1.610623,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1323946,0.5601244,1.288498,0,31.2096
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,50.51637,50.51637,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1323946,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,48.47697,48.47697,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1323946,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,46.42112,46.42112,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1323946,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1323946,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.87683,42.87683,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1323946,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,41.79134,41.79134,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1323946,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.91143,40.91143,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1323946,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.99041,39.99041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1323946,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,39.22564,39.22564,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1323946,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,38.62533,38.62533,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1323946,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.95101,37.95101,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1323946,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,37.40004,37.40004,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1323946,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1228765,37.40758,37.07111,1.503832,1.503832,0,0,0,1.503832,8.170889,0,2.220446E-16,0,0.1228765,1.582981,1.503832,0,0,19.06163,12.44351,0,1.460105,-1.460105,19.37754,49.68591,0.1323946,1.654216,0.09830118,0,12.56639
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.963326,42.26731,36.72572,4.348086,4.348086,0,0,0,4.348086,45.15379,0,8.881784E-16,0,1.963326,4.576932,4.348086,0,0,20.68397,10.98341,0,2.613607,-2.613607,16.62256,42.62187,0.1323946,4.782895,1.570661,0,12.94673
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.127031,50.44205,38.16482,0,0,0,0,0,0,0,0,0,0,4.127031,0,0,0,0,23.58797,8.369802,4.127031,0,4.127031,20.53781,52.66094,0.1323244,0,3.301625,0,12.49683
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.79299,63.85882,41.72555,0,0,0,-1,0,0,0,0,0,0,6.79299,0,0,0,0,19.46094,12.08413,6.79299,0,6.79299,26.9822,69.185,0.1322089,0,5.434391,0,18.87712
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.510839,66.91503,45.23695,2.881666,2.881666,0,-1,0,2.881666,225.9401,0,0,0,6.510839,3.033333,2.881666,0,0,12.66795,18.19782,3.477506,0,3.477506,30.28125,77.64408,0.1321499,3.169833,5.208671,0,24.70866
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.393625,78.31705,47.91777,4.001054,4.001054,0,-1,0,4.001054,209.7853,0,0,0,8.393625,4.211636,4.001054,0,0,9.190448,21.32758,4.181989,0,4.181989,34.24864,87.81684,0.1320791,4.401159,6.7149,0,29.7212
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.450414,81.38347,50.04764,4.671628,4.671628,0,-1,0,4.671628,180.888,0,0,0,8.450414,4.917503,4.671628,0,0,5.008459,25.09137,3.532911,0,3.532911,37.60025,96.41071,0.1320192,5.138791,6.760331,0,33.54178
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.124284,77.89722,52.1775,2.679241,2.679241,0,-1,0,2.679241,265.9068,2.828482,0,0,7.124284,2.820254,2.679241,0,0,1.475548,28.27098,1.475548,0,1.475548,39.00008,100,0.1319943,2.947165,5.699427,0,35.39527
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.30657,71.55987,53.28766,0,0,0,-1,0,0,0,5.30657,0,0,5.30657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319943,0,4.245256,0,34.90555
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.196967,67.51039,53.4768,5.864591,5.864591,0,-1,0,5.864591,71.56454,0,0,0,4.196967,6.173253,5.864591,0,0,0,29.59898,0,1.976286,-1.976286,36.91689,94.6585,0.1319943,6.451049,3.357574,0,33.79594
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.800073,59.34182,53.65771,0,0,0,-1,0,0,0,0,0,0,1.800073,0,0,0,0,2.195873,27.62269,1.800073,0,1.800073,38.62459,99.03721,0.1319638,0,1.440059,0,29.42277
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.28815,56.58897,52.59689,2.909692,2.909692,0,-1,0,2.909692,44.27101,0,4.440892E-16,0,1.28815,3.062834,2.909692,0,0,0.3958002,29.24276,0,1.774683,-1.774683,36.75391,94.2406,0.1319638,3.200661,1.03052,0,30.53091
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,50.60683,50.60683,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.367671,27.46807,0,8.757301,-8.757301,27.5229,70.5714,0.1319638,9.15138,0,0,27.46807
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,48.56742,48.56742,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.09801,18.71077,0,7.249516,-7.249516,19.88124,50.97744,0.1319638,7.575745,0,0,18.71077
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,46.4869,46.4869,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.15302,11.46126,0,8.203227,-8.203227,11.23428,28.80579,0.1319638,8.572372,0,0,11.46126
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,44.68598,44.68598,6.492661,3.095128,0,-1,0,3.095128,0,0,3.397533,4.046799,0,3.25803,3.095128,0,0,29.26772,3.25803,0,3.25803,-3.25803,7.800015,20,0.1319638,7.141927,0,0,3.25803
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.92617,42.92617,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319638,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,41.81601,41.81601,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319638,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.91143,40.91143,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319638,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.96574,39.96574,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319638,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.20097,39.20097,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319638,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,38.57599,38.57599,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319638,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.93456,37.93456,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319638,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,37.3507,37.3507,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320459,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1759025,37.48723,37.00532,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.70974,0,0,0,0.1759025,0,0,8.8,8.36,24.52775,7.524,8.535902,0,8.535902,23.82888,61.09956,0.1321505,1.231674,0.140722,12,7.699903
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.14243,39.81055,36.63527,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.08508,0,0,0,1.14243,0,0,7.84879,7.456351,15.99185,15.20631,8.598781,0,8.598781,31.9864,82.01624,0.1323074,3.916691,0.9139442,12,16.34874
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.27295,47.65202,38.09081,3.315981,3.315981,0,0,0,3.315981,98.7023,0,0,0,3.27295,3.490507,3.315981,0,0,7.39307,22.94522,0,0.2175569,-0.2175569,31.75707,81.42822,0.1323074,3.647579,2.61836,0,26.21816
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.852594,64.11848,41.75022,2.615537,2.615537,0,-1,0,2.615537,261.9957,0,0,0,6.852594,2.753197,2.615537,0,0,7.6348,22.72766,4.099397,0,4.099397,35.6461,91.40008,0.1322381,2.877091,5.482076,0,29.58025
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.241746,65.95087,45.31096,3.641034,3.641034,0,-1,0,3.641034,171.4278,0,0,0,6.241746,3.832668,3.641034,0,0,3.535403,26.41712,2.409078,0,2.409078,37.93155,97.2602,0.1321974,4.005137,4.993397,0,32.65886
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.871506,71.70189,48.01646,3.220622,3.220622,0,-1,0,3.220622,213.3596,2.355053,0,0,6.871506,3.390128,3.220622,0,0,1.126324,28.58529,1.126324,0,1.126324,39.00008,100,0.1321784,3.542684,5.497204,0,35.45679
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.1229,75.42699,50.18744,2.868963,2.868963,0,-1,0,2.868963,248.2744,4.102938,0,0,7.1229,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1321784,3.155859,5.698319,0,36.72188
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.003627,82.18134,52.3173,1.746814,1.746814,0,-1,0,1.746814,458.1843,6.164876,0,0,8.003627,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1321784,1.921496,6.402902,0,37.6026
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.226011,67.50865,53.37812,3.311048,3.311048,0,-1,0,3.311048,127.6337,0.7406979,0,0,4.226011,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1321784,3.642153,3.380809,0,33.82499
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.278922,67.91663,53.56725,1.309545,1.309545,0,-1,0,1.309545,326.7487,2.900453,0,0,4.278922,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1321784,1.4405,3.423137,0,33.8779
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.871558,59.67138,53.74817,1.81062,1.81062,0,-1,0,1.81062,103.3656,0,0,0,1.871558,1.905915,1.81062,0,0,0,29.59898,0,0.03435775,-0.03435775,38.96386,99.90714,0.1321784,1.991682,1.497246,0,31.47054
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9188297,55.51432,52.68735,0,0,0,-1,0,0,0,0.8806545,0,0,0.9188297,0,0,0,0,0.03817528,29.56462,0.03817528,0,0.03817528,39.00008,100,0.1321778,0,0.7350638,0,30.48345
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,50.64795,50.64795,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1321778,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,48.6661,48.6661,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1321778,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1321778,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,44.75177,44.75177,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1321778,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1321778,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,41.84068,41.84068,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1321778,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.91143,40.91143,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1321778,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.96574,39.96574,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1321778,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.1763,39.1763,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1321778,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,38.55132,38.55132,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1321778,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.86055,37.86055,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1321778,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,37.28491,37.28491,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1321778,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2641886,37.63933,36.91486,0,0,0,0,0,0,0,0,0,0,0.2641886,0,0,0,0,20.15445,11.45997,0.2641886,0,0.2641886,20.13052,51.61661,0.1321733,0,0.2113509,0,11.72416
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.655457,41.18575,36.54481,3.723361,3.723361,0,0,0,3.723361,44.46136,0,4.440892E-16,0,1.655457,3.919327,3.723361,0,0,19.89026,11.69774,0,2.26387,-2.26387,17.74419,45.49783,0.1321733,4.095696,1.324365,0,13.3532
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.682061,45.7655,38.02502,0,0,0,0,0,0,0,0,0,0,2.682061,0,0,0,0,22.40568,9.43387,2.682061,0,2.682061,20.28861,52.02198,0.1321281,0,2.145649,0,12.11593
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.670759,59.70102,41.75022,6.981047,6.981047,0,-1,0,6.981047,81.23078,0,0,0,5.670759,7.348471,6.981047,0,0,19.72361,11.84772,0,1.677711,-1.677711,18.52015,47.48747,0.1321281,7.679152,4.536607,0,17.51848
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.347807,66.44063,45.37674,1.810066,1.810066,0,-1,0,1.810066,350.6947,0,0,0,6.347807,1.905333,1.810066,0,0,21.58774,10.17001,4.442474,0,4.442474,22.73465,58.29387,0.1320533,1.991073,5.078246,0,16.51782
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.96836,57.35387,48.10691,6.263268,6.263268,0,-1,0,6.263268,47.39314,0,0,0,2.96836,6.592914,6.263268,0,0,17.14526,14.16824,0,3.624555,-3.624555,18.91404,48.49743,0.1320533,6.889596,2.374688,0,17.1366
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.496761,68.83336,50.27789,9.134813,8.36,0,-1,0,8.36,65.75073,0,0.7748137,1.688295,5.496761,8.8,8.36,0,0,21.17255,10.54369,0,3.303239,-3.303239,15.43212,39.56945,0.1320533,10.0483,4.397409,0,16.04045
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.942005,73.15976,52.45709,4.477815,4.477815,0,-1,0,4.477815,132.6987,0,0,0,5.942005,4.71349,4.477815,0,0,24.84281,7.240447,1.228515,0,1.228515,16.59759,42.55783,0.1320326,4.925596,4.753603,0,13.18245
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.847157,66.32252,53.56725,5.353554,5.353554,0,-1,0,5.353554,71.86176,0,0,0,3.847157,5.63532,5.353554,0,0,23.6143,8.34611,0,1.788162,-1.788162,14.7127,37.7248,0.1320326,5.888909,3.077726,0,12.19327
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.159186,64.01152,53.70705,3.095186,3.095186,0,-1,0,3.095186,102.0677,0,0,0,3.159186,3.25809,3.095186,0,0,25.60114,6.557949,0,0.09890428,-0.09890428,14.60845,37.45748,0.1320326,3.404705,2.527349,0,9.717135
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.146469,64.16181,53.88797,4.655806,4.655806,0,-1,0,4.655806,67.58162,0,0,0,3.146469,4.900848,4.655806,0,0,25.71104,6.459044,0,1.754379,-1.754379,12.75917,32.71575,0.1320326,5.121386,2.517175,0,9.605514
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.69905,58.09747,52.77781,0,0,0,-1,0,0,0,0,0,0,1.69905,0,0,0,0,27.66035,4.704666,1.69905,0,1.69905,14.37103,36.84872,0.132004,0,1.35924,0,6.403715
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,50.74662,50.74662,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,25.9613,6.23381,0,5.011009,-5.011009,9.088962,23.30498,0.132004,5.236505,0,0,6.23381
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,48.70722,48.70722,4.340166,1.161661,0,-1,0,1.161661,0,0,3.178505,3.612522,0,1.222801,1.161661,0,0,31.52909,1.222801,0,1.222801,-1.222801,7.800015,20,0.132004,4.774183,0,0,1.222801
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,46.60203,46.60203,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,44.77644,44.77644,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.95084,42.95084,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,41.81601,41.81601,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.88676,40.88676,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.94107,39.94107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,38.5102,38.5102,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.81121,37.81121,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.2109,37.2109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132004,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6267422,38.56944,36.84085,0,0,0,0,0,0,0,0,0,0,0.6267422,0,0,0,0,32.88775,0,0.6267422,0,0.6267422,8.394595,21.52456,0.1319935,0,0.5013938,0,0.6267422
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.675649,44.11167,36.4708,0,0,0,0,0,0,0,0,0,0,2.675649,0,0,0,0,32.26101,0.564068,2.675649,0,2.675649,10.93294,28.03312,0.1319485,0,2.140519,0,3.239717
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.117228,50.1779,37.95101,3.885597,3.885597,11.85597,0,3.335561,3.885597,105.9613,0,0,0,4.117228,0,0,7.970376,7.571857,29.58536,2.972152,11.68909,0,11.68909,22.02218,56.46701,0.132069,4.274157,3.293782,12,7.08938
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.477036,62.68068,41.75022,4.519585,4.519585,0,-1,0,4.519585,143.3104,0,0,0,6.477036,4.757458,4.519585,0,0,17.89628,13.49233,1.719578,0,1.719578,23.65351,60.64991,0.1320401,4.971543,5.181629,0,19.96936
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.033773,61.59488,45.45075,6.303012,6.303012,0,-1,0,6.303012,79.86297,0,0,0,5.033773,6.63475,6.303012,0,0,16.1767,15.03995,0,1.600977,-1.600977,21.96594,56.3228,0.1320401,6.933313,4.027018,0,20.07372
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.911239,68.03803,48.19737,6.151661,6.151661,0,-1,0,6.151661,96.09175,0,0,0,5.911239,6.475433,6.151661,0,0,17.95556,13.43897,0,0.564194,-0.564194,21.37122,54.7979,0.1320401,6.766828,4.728991,0,19.35021
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.424634,77.04998,50.41769,3.746654,3.746654,0,-1,0,3.746654,198.167,0,0,0,7.424634,3.943847,3.746654,0,0,18.58245,12.87478,3.480788,0,3.480788,24.67339,63.26497,0.1319817,4.12132,5.939707,0,20.29941
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.935784,77.57484,52.59689,4.131765,4.131765,0,-1,0,4.131765,167.8649,0,0,0,6.935784,4.349226,4.131765,0,0,15.10166,16.00749,2.586557,0,2.586557,27.12721,69.55682,0.1319383,4.544942,5.548627,0,22.94327
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.427834,81.1522,53.65771,1.821174,1.821174,0,-1,0,1.821174,407.8596,0,0,0,7.427834,1.917026,1.821174,0,0,12.5151,18.33539,5.510808,0,5.510808,32.35522,82.96194,0.131846,2.003292,5.942267,0,25.76322
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.120738,75.49742,53.79751,0,0,0,-1,0,0,0,0,0,0,6.120738,0,0,0,0,7.004292,23.29512,6.120738,0,6.120738,38.16187,97.85074,0.1317436,0,4.89659,0,29.41585
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.140107,67.85628,53.97842,5.26931,5.26931,0,-1,0,5.26931,78.5702,0,8.881784E-16,0,4.140107,5.546641,5.26931,0,0,0.8835536,28.80378,0,1.406534,-1.406534,36.67925,94.04916,0.1317436,5.79624,3.312086,0,32.94389
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.786227,58.47531,52.86826,2.889838,2.889838,0,-1,0,2.889838,61.81063,0,0,0,1.786227,3.041935,2.889838,0,0,2.44637,27.39725,0,1.255708,-1.255708,35.35561,90.65524,0.1317436,3.178822,1.428982,0,29.18347
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841601,26.14154,0,0,0,35.35561,90.65524,0.1317436,0,0,0,26.14154
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,48.75656,48.75656,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,3.841601,26.14154,0,1.265587,-1.265587,34.02157,87.23462,0.1317436,1.322539,0,0,26.14154
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,46.6267,46.6267,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,5.247809,24.87595,0,1.666378,-1.666378,32.26505,82.73074,0.1317436,1.741365,0,0,24.87595
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,44.80111,44.80111,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,7.09934,23.20957,0,6.236946,-6.236946,25.69073,65.87355,0.1317436,6.517608,0,0,23.20957
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.97551,42.97551,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,14.02928,16.97263,0,1.873295,-1.873295,23.71611,60.81041,0.1317436,1.957593,0,0,16.97263
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,41.79134,41.79134,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,16.11072,15.09933,0,0.9530715,-0.9530715,22.71148,58.23446,0.1317436,0.9959598,0,0,15.09933
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.87032,40.87032,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,17.16969,14.14626,0,1.234147,-1.234147,21.41058,54.89881,0.1317436,1.289684,0,0,14.14626
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.9164,39.9164,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,18.54096,12.91211,0,0.9180648,-0.9180648,20.44285,52.41747,0.1317436,0.9593778,0,0,12.91211
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.11051,39.11051,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,19.56103,11.99405,0,0.2421909,-0.2421909,20.18756,51.76287,0.1317436,0.2530895,0,0,11.99405
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,38.46086,38.46086,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,19.83014,11.75186,0,0.6524071,-0.6524071,19.49986,49.99955,0.1317436,0.6817654,0,0,11.75186
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.7701,37.7701,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,20.55503,11.09945,0,0.6939898,-0.6939898,18.76833,48.12384,0.1317436,0.7252192,0,0,11.09945
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.14511,37.14511,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,21.32613,10.40546,0,0.6626281,-0.6626281,18.06986,46.33289,0.1317436,0.6924463,0,0,10.40546
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1801837,37.26804,36.77506,0.4252317,0.4252317,0,0,0,0.4252317,42.37306,0,0,0,0.1801837,0.4476123,0.4252317,0,0,22.06239,9.742832,0,0.2674286,-0.2674286,17.78797,45.61008,0.1317436,0.4677549,0.144147,0,9.923016
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.577495,40.76645,36.35567,0.7313628,0.7313628,0,0,0,0.7313628,215.6926,0,0,0,1.577495,0.7698556,0.7313628,0,0,22.35953,9.475403,0.8076398,0,0.8076398,18.55416,47.57468,0.13173,0.804499,1.261996,0,11.0529
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.042747,49.89326,37.90989,5.557222,5.557222,0,0,0,5.557222,72.74761,0,0,0,4.042747,5.849708,5.557222,0,0,21.55189,10.20228,0,1.806961,-1.806961,16.64946,42.69083,0.13173,6.112945,3.234197,0,14.24503
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.175305,61.54915,41.75022,3.596798,3.596798,0,-1,0,3.596798,171.689,0,0,0,6.175305,3.786103,3.596798,0,0,23.55962,8.395318,2.389202,0,2.389202,18.91605,48.50261,0.1316901,3.956477,4.940244,0,14.57062
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.096985,69.57874,45.49187,4.572727,4.572727,0,-1,0,4.572727,155.2025,0,0,0,7.096985,4.813397,4.572727,0,0,21.17042,10.5456,2.283588,0,2.283588,21.08246,54.05747,0.131652,5.03,5.677588,0,17.64259
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.050452,77.19713,48.28783,1.669573,1.669573,0,-1,0,1.669573,482.1862,0,0,0,8.050452,1.757445,1.669573,0,0,18.88683,12.60083,6.293007,0,6.293007,27.05253,69.36531,0.131547,1.83653,6.440362,0,20.65128
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.682305,78.34547,50.51637,1.694861,1.694861,0,-1,0,1.694861,453.2705,0,0,0,7.682305,1.784064,1.694861,0,0,12.59383,18.26454,5.898241,0,5.898241,32.64809,83.71288,0.1314488,1.864347,6.145844,0,25.94684
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.340265,75.0985,52.68735,0,0,0,-1,0,0,0,0,0,0,6.340265,0,0,0,0,6.695584,23.57295,6.340265,0,6.340265,38.66299,99.13568,0.1313434,0,5.072212,0,29.91322
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.265009,76.11163,53.79751,0.5877247,0.5877247,0,-1,0,0.5877247,1065.977,5.291033,0,0,6.265009,0.6186576,0.5877247,0,0,0.3553191,29.27919,0.3553191,0,0.3553191,39.00008,100,0.1313375,0.6464972,5.012008,0,35.5442
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.400318,68.78648,53.93731,4.106969,4.106969,0,-1,0,4.106969,107.1427,0.07719315,0,0,4.400318,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1313375,4.517666,3.520255,0,33.9993
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.892316,60.08299,54.0771,1.911773,1.911773,0,-1,0,1.911773,98.98225,0,0,0,1.892316,2.012393,1.911773,0,0,0,29.59898,0,0.1200766,-0.1200766,38.8735,99.67546,0.1313375,2.102951,1.513853,0,31.49129
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.336047,57.12244,52.96695,2.106538,2.106538,0,-1,0,2.106538,63.42382,0,4.440892E-16,0,1.336047,2.217408,2.106538,0,0,0.1334185,29.4789,0,0.8813614,-0.8813614,37.94447,97.29332,0.1313375,2.317192,1.068837,0,30.81495
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,50.88642,50.88642,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.112709,28.59754,0,1.472437,-1.472437,36.39238,93.31362,0.1313375,1.538696,0,0,28.59754
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,48.84702,48.84702,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.748749,27.1251,0,0.8020557,-0.8020557,35.54694,91.14583,0.1313375,0.8381482,0,0,27.1251
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639922,26.32305,0,0,0,35.54694,91.14583,0.1313375,0,0,0,26.32305
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,44.82578,44.82578,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.639922,26.32305,0,1.238026,-1.238026,34.24195,87.7997,0.1313375,1.293737,0,0,26.32305
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.97551,42.97551,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.015507,25.08502,0,0.8154864,-0.8154864,33.38235,85.5956,0.1313375,0.8521833,0,0,25.08502
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,41.79134,41.79134,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.921603,24.26954,0,0.4645262,-0.4645262,32.8927,84.34009,0.1313375,0.4854299,0,0,24.26954
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.87032,40.87032,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.437743,23.80501,0,1.378574,-1.378574,31.43955,80.61408,0.1313375,1.44061,0,0,23.80501
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.89996,39.89996,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.969491,22.42644,0,0.4997968,-0.4997968,30.91272,79.26323,0.1313375,0.5222876,0,0,22.42644
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.06117,39.06117,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.524821,21.92664,0,0.7968158,-0.7968158,30.07281,77.1096,0.1313375,0.8326724,0,0,21.92664
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,38.39507,38.39507,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.410172,21.12982,0,0.2036654,-0.2036654,29.85812,76.55914,0.1313375,0.2128304,0,0,21.12982
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,37.69608,37.69608,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.636467,20.92616,0,1.86186,-1.86186,27.89555,71.52691,0.1313375,1.945644,0,0,20.92616
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.05466,37.05466,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.7052,19.0643,0,0.7889625,-0.7889625,27.06391,69.3945,0.1313375,0.8244659,0,0,19.0643
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2741942,37.41078,36.65993,0.569987,0.569987,0,0,0,0.569987,48.10534,1.110223E-16,0,0,0.2741942,0.5999863,0.569987,0,0,12.58183,18.27534,0,0.3257921,-0.3257921,26.7205,68.51395,0.1313375,0.6269857,0.2193553,0,18.54953
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.146811,42.30133,36.24054,2.283328,2.283328,0,0,0,2.283328,94.02116,0,0,0,2.146811,2.403503,2.283328,0,0,12.94382,17.94954,0,0.2566918,-0.2566918,26.44992,67.82017,0.1313375,2.511661,1.717449,0,20.09636
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.693895,51.9375,37.83588,4.446808,4.446808,0,0,0,4.446808,105.5565,0,0,0,4.693895,4.680851,4.446808,0,0,13.22903,17.69285,0.01304485,0,0.01304485,26.46229,67.8519,0.1313373,4.891489,3.755116,0,22.38675
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.156558,61.45094,41.72555,4.348384,4.348384,0,-1,0,4.348384,141.5827,0,0,0,6.156558,4.577247,4.348384,0,0,13.21598,17.70459,1.579312,0,1.579312,27.96056,71.6936,0.131311,4.783223,4.925247,0,23.86115
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.511151,67.2472,45.51654,3.715274,3.715274,0,-1,0,3.715274,175.2536,0,0,0,6.511151,3.910815,3.715274,0,0,11.63667,19.12597,2.600336,0,2.600336,30.42746,78.01896,0.1312678,4.086802,5.20892,0,25.63712
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.547922,70.80973,48.38651,8.39539,8.36,0,-1,0,8.36,78.32442,0,0.03538915,0.8749281,6.547922,8.8,8.36,0,0,9.036337,21.46627,0,2.252078,-2.252078,28.05356,71.93205,0.1312678,9.234928,5.238338,0,28.0142
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.038607,71.37091,50.60683,3.276603,3.276603,0,-1,0,3.276603,184.2947,0,0,0,6.038607,3.449056,3.276603,0,0,11.53865,19.2142,2.589551,0,2.589551,30.51022,78.23118,0.1312249,3.604264,4.830885,0,25.2528
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.094291,70.13794,52.77781,0,0,0,-1,0,0,0,0,0,0,5.094291,0,0,0,0,8.949095,21.54479,5.094291,0,5.094291,35.34309,90.62312,0.1311405,0,4.075432,0,26.63908
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.418761,68.80093,53.88797,0,0,0,-1,0,0,0,0.5639566,0,0,4.418761,0,0,0,0,3.854805,26.12965,3.854805,0,3.854805,39.00008,100,0.1310766,0,3.535009,0,30.54841
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.064604,67.63048,54.02776,0,0,0,-1,0,0,0,4.064604,0,0,4.064604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310766,0,3.251684,0,33.66358
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.740938,63.0476,54.16756,6.393154,6.393154,0,-1,0,6.393154,42.87302,0,8.881784E-16,0,2.740938,6.729636,6.393154,0,0,0,29.59898,0,3.988697,-3.988697,34.79562,89.21937,0.1310766,7.032469,2.192751,0,32.33992
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.566903,57.95868,53.0574,4.264414,4.264414,0,-1,0,4.264414,36.74368,0,0,0,1.566903,4.488856,4.264414,0,0,4.431886,25.61028,0,2.921954,-2.921954,31.71561,81.32192,0.1310766,4.690855,1.253522,0,27.17718
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,50.92754,50.92754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.678502,22.68833,0,0,0,31.71561,81.32192,0.1310766,0,0,0,22.68833
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,48.89636,48.89636,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.678502,22.68833,0,1.382538,-1.382538,30.25829,77.5852,0.1310766,1.444752,0,0,22.68833
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,46.71716,46.71716,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.214655,21.30579,0,5.866737,-5.866737,24.07421,61.72861,0.1310766,6.130741,0,0,21.30579
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,44.84222,44.84222,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.73325,15.43905,0,3.850252,-3.850252,20.01568,51.32216,0.1310766,4.023513,0,0,15.43905
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.97551,42.97551,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.01131,11.5888,0,0.3371916,-0.3371916,19.66025,50.4108,0.1310766,0.3523653,0,0,11.5888
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,41.79134,41.79134,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.38597,11.25161,0,0.05632387,-0.05632387,19.60088,50.25857,0.1310766,0.05885845,0,0,11.25161
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.84565,40.84565,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.44855,11.19528,0,0.5034336,-0.5034336,19.07022,48.89789,0.1310766,0.5260882,0,0,11.19528
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.87529,39.87529,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.00792,10.69185,0,1.037762,-1.037762,17.97632,46.09303,0.1310766,1.084461,0,0,10.69185
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.02005,39.02005,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.16099,9.654089,0,1.20433,-1.20433,16.70684,42.83797,0.1310766,1.258525,0,0,9.654089
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,38.34573,38.34573,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.49913,8.449759,0,1.998552,-1.998552,14.60019,37.4363,0.1310766,2.088487,0,0,8.449759
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.63029,37.63029,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.71975,6.451207,0,0.7529007,-0.7529007,13.80656,35.40136,0.1310766,0.7867813,0,0,6.451207
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.95598,36.95598,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.5563,5.698307,0,2.371998,-2.371998,11.30625,28.99033,0.1310766,2.478738,0,0,5.698307
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2659113,37.27235,36.54481,0.693426,0.693426,0,0,0,0.693426,38.34748,0,0,0,0.2659113,0.7299221,0.693426,0,0,29.19185,3.326308,0,0.4640107,-0.4640107,10.81714,27.73621,0.1310766,0.7627685,0.2127291,0,3.59222
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.565535,43.41972,36.12542,1.261729,1.261729,0,0,0,1.261729,203.3349,0,0,0,2.565535,1.328136,1.261729,0,0,29.70742,2.862298,1.237399,0,1.237399,11.99104,30.7462,0.1310562,1.387902,2.052428,0,5.427833
