Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,34.53008,34.53008,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.62829,2.933517,0,1.335923,-1.335923,9.484028,24.31797,0.1290173,1.39604,0,0,2.933517
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1153571,34.21486,33.90509,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.757282,1.776357E-15,0,0,0.1153571,0,0,8.8,8.36,31.11265,1.597594,8.475357,0,8.475357,17.52446,44.93442,0.129131,1.635789,0.09228566,12,1.712951
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.353382,37.02676,33.32946,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.353382,0,0,8.8,8.36,22.63729,9.225416,9.713382,0,9.713382,26.73938,68.56238,0.1291758,0,1.082705,12,10.5788
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.228237,44.51264,35.27018,5.969196,5.969196,11.90759,0,3.34862,5.969196,54.08161,0,0,0,3.228237,0,0,5.938392,5.641472,12.92391,17.96746,8.86971,0,8.86971,35.15393,90.13809,0.1293371,6.566115,2.58259,12,21.1957
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.422478,56.58957,39.78483,5.010599,5.010599,0,-1,0,5.010599,108.2201,0,0,0,5.422478,5.274314,5.010599,0,0,4.0542,25.9502,0.148163,0,0.148163,35.29449,90.4985,0.1293348,5.511659,4.337982,0,31.37267
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.539459,69.85767,44.21724,0,0,0,-1,0,0,0,3.633422,0,0,7.539459,0,0,0,0,3.906037,26.08355,3.906037,0,3.906037,39.00008,100,0.1292748,0,6.031568,0,33.623
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.061424,76.30115,47.54772,0.1714055,0.1714055,0,-1,0,0.1714055,4703.13,7.880997,0,0,8.061424,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1292748,0.1885461,6.449139,0,37.6604
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.34002,71.8902,50.00652,5.827888,5.827888,0,-1,0,5.827888,108.7876,0.2054003,0,0,6.34002,6.134619,5.827888,0,0,0,29.59898,0,0,0,39.00008,100,0.1292748,6.410677,5.072016,0,35.939
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.285175,83.50502,52.26796,0.7938707,0.7938707,0,-1,0,0.7938707,1043.643,7.449522,0,0,8.285175,0.8356534,0.7938707,0,0,0,29.59898,0,0,0,39.00008,100,0.1292748,0.8732578,6.62814,0,37.88416
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.177092,75.23476,53.37812,0.8027685,0.8027685,0,-1,0,0.8027685,769.4737,5.332073,0,0,6.177092,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1292748,0.8830453,4.941674,0,35.77607
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.129725,63.70429,53.51791,4.420293,4.420293,0,-1,0,4.420293,70.80356,0,0,0,3.129725,4.65294,4.420293,0,0,0,29.59898,0,1.523215,-1.523215,37.39447,95.88306,0.1292748,4.862323,2.50378,0,32.7287
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.093157,57.00571,53.60837,4.841141,4.841141,0,-1,0,4.841141,22.58056,0,8.881784E-16,0,1.093157,5.095938,4.841141,0,0,1.692461,28.07576,0,4.002781,-4.002781,33.17517,85.06436,0.1292748,5.325255,0.8745255,0,29.16892
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7286862,54.63654,52.40775,0,0,0,-1,0,0,0,0,0,0,0.7286862,0,0,0,0,6.139996,24.07298,0.7286862,0,0.7286862,33.86646,86.8369,0.1292637,0,0.582949,0,24.80167
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,49.81738,49.81738,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.41131,24.7288,0,3.335179,-3.335179,30.35087,77.82259,0.1292637,3.485262,0,0,24.7288
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,47.54772,47.54772,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.117064,21.39362,0,0.1756902,-0.1756902,30.16568,77.34774,0.1292637,0.1835963,0,0,21.39362
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.35207,45.35207,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.312276,21.21793,0,2.814997,-2.814997,27.19841,69.73937,0.1292637,2.941671,0,0,21.21793
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,43.41135,43.41135,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.44005,18.40293,0,3.176387,-3.176387,23.8502,61.15425,0.1292637,3.319324,0,0,18.40293
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,41.47063,41.47063,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.96937,15.22655,0,1.490328,-1.490328,22.27926,57.1262,0.1292637,1.557392,0,0,15.22655
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.0562,40.0562,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.62529,13.73622,0,1.532557,-1.532557,20.66381,52.98401,0.1292637,1.601522,0,0,13.73622
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.99538,38.99538,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.32813,12.20366,0,0.9714075,-0.9714075,19.63985,50.35849,0.1292637,1.015121,0,0,12.20366
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.90989,37.90989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.40747,11.23225,0,0,0,19.63985,50.35849,0.1292637,0,0,0,11.23225
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.91486,36.91486,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.40747,11.23225,0,0.02200692,-0.02200692,19.61666,50.29902,0.1292637,0.02299723,0,0,11.23225
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.10074,36.10074,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.43192,11.21025,0,0.7521214,-0.7521214,18.82385,48.26618,0.1292637,0.7859669,0,0,11.21025
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.24551,35.24551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26761,10.45813,0,0,0,18.82385,48.26618,0.1292637,0,0,0,10.45813
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,34.32449,34.32449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.26761,10.45813,0,0,0,18.82385,48.26618,0.1292637,0,0,0,10.45813
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.052632,36.56707,33.69951,0.2460041,0.2460041,0,0,0,0.2460041,427.8918,0,0,0,1.052632,0.2589517,0.2460041,0,0,21.26761,10.45813,0.7936799,0,0.7936799,19.5768,50.19682,0.1292515,0.2706045,0.8421053,0,11.51076
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.325002,39.5509,33.0992,0,0,0,0,0,0,0,0,0,0,2.325002,0,0,0,0,20.47393,11.17244,2.325002,0,2.325002,21.78249,55.85243,0.1292158,0,1.860002,0,13.49744
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.884834,46.31597,35.06459,2.412407,2.412407,0,0,0,2.412407,161.0356,0,0,0,3.884834,2.539376,2.412407,0,0,18.14893,13.26494,1.345458,0,1.345458,23.0589,59.12528,0.1291952,2.653648,3.107867,0,17.14977
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.506692,56.6429,39.57102,0.7925131,0.7925131,0,-1,0,0.7925131,694.8392,0,0,0,5.506692,0.8342244,0.7925131,0,0,16.80347,14.47585,4.672467,0,4.672467,27.4916,70.49113,0.1291236,0.8717645,4.405354,0,19.98254
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.417661,65.16469,44.061,0.8088684,0.8088684,0,-1,0,0.8088684,793.4122,0,0,0,6.417661,0.8514404,0.8088684,0,0,12.13101,18.68107,5.566221,0,5.566221,32.77218,84.03105,0.1290384,0.8897552,5.134129,0,25.09873
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.163993,72.20034,47.41615,0.8488998,0.8488998,0,-1,0,0.8488998,843.915,0,0,0,7.163993,0.8935788,0.8488998,0,0,6.564784,23.69067,6.270414,0,6.270414,38.72081,99.28394,0.1289426,0.9337898,5.731194,0,30.85467
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.488054,72.33467,49.86672,2.784776,2.784776,0,-1,0,2.784776,232.983,3.262341,0,0,6.488054,2.931344,2.784776,0,0,0.2943698,29.33405,0.2943698,0,0.2943698,39.00008,100,0.1289381,3.063254,5.190444,0,35.8221
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.490368,70.94892,52.12816,0,0,0,-1,0,0,0,5.490368,0,0,5.490368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289381,0,4.392294,0,35.08934
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.817304,69.58929,53.23832,4.851571,4.851571,0,-1,0,4.851571,99.29369,0,0,0,4.817304,5.106916,4.851571,0,0,0,29.59898,0,0.2896127,-0.2896127,38.6948,99.21724,0.1289381,5.336728,3.853843,0,34.41628
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.10489,67.05963,53.37812,0,0,0,-1,0,0,0,3.783098,0,0,4.10489,0,0,0,0,0.3217919,29.30937,0.3217919,0,0.3217919,39.00008,100,0.1289332,0,3.283912,0,33.41426
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.234767,60.59462,53.4768,3.017983,3.017983,0,-1,0,3.017983,74.04837,0,0,0,2.234767,3.176824,3.017983,0,0,0,29.59898,0,0.942057,-0.942057,38.00706,97.45381,0.1289332,3.319781,1.787814,0,31.83375
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.264062,56.17443,52.26796,2.728827,2.728827,0,-1,0,2.728827,46.32254,0,0,0,1.264062,2.872449,2.728827,0,0,1.04673,28.65692,0,1.608388,-1.608388,36.31167,93.10667,0.1289332,3.00171,1.01125,0,29.92098
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,49.67759,49.67759,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.833827,27.04853,0,2.096756,-2.096756,34.1015,87.43957,0.1289332,2.191109,0,0,27.04853
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,47.37503,47.37503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.163556,24.95178,0,0,0,34.1015,87.43957,0.1289332,0,0,0,24.95178
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,45.17116,45.17116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.163556,24.95178,0,0,0,34.1015,87.43957,0.1289332,0,0,0,24.95178
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.163556,24.95178,0,0,0,34.1015,87.43957,0.1289332,0,0,0,24.95178
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,41.28149,41.28149,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.163556,24.95178,0,0.3499013,-0.3499013,33.73267,86.49385,0.1289332,0.3656469,0,0,24.95178
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.87529,39.87529,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.552335,24.60188,0,1.15575,-1.15575,32.5144,83.3701,0.1289332,1.207758,0,0,24.60188
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.80624,38.80624,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.836501,23.44613,0,1.935607,-1.935607,30.47409,78.13855,0.1289332,2.022709,0,0,23.44613
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,37.69608,37.69608,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.987176,21.51052,0,0.3079684,-0.3079684,30.14947,77.30618,0.1289332,0.321827,0,0,21.51052
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,36.70105,36.70105,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.329363,21.20255,0,2.833494,-2.833494,27.1627,69.64782,0.1289332,2.961001,0,0,21.20255
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.89516,35.89516,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.47769,18.36906,0,1.114496,-1.114496,25.98792,66.63556,0.1289332,1.164649,0,0,18.36906
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.01525,35.01525,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.71602,17.25456,0,1.313757,-1.313757,24.6031,63.08474,0.1289332,1.372876,0,0,17.25456
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.09423,34.09423,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.17575,15.9408,0,1.385261,-1.385261,23.14291,59.34066,0.1289332,1.447598,0,0,15.9408
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001193516,33.47244,33.46925,1.873961,1.873961,0,0,0,1.873961,0.06368949,0,0,0,0.001193516,1.97259,1.873961,0,0,16.71493,14.55554,0,1.971397,-1.971397,21.06487,54.01238,0.1289332,2.061357,0.000954813,0,14.55674
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3816026,33.89165,32.86895,3.357952,3.357952,0,0,0,3.357952,11.36415,0,4.440892E-16,0,0.3816026,3.534686,3.357952,0,0,18.90537,12.58415,0,3.153084,-3.153084,17.74123,45.49024,0.1289332,3.693747,0.305282,0,12.96575
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7580596,36.90371,34.83434,1.385896,1.385896,0,0,0,1.385896,54.69817,0,0,0,0.7580596,1.458838,1.385896,0,0,22.40879,9.431063,0,0.7007782,-0.7007782,17.00254,43.59618,0.1289332,1.524485,0.6064477,0,10.18912
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.828907,47.6282,39.36543,1.846715,1.846715,0,-1,0,1.846715,153.1859,0,0,0,2.828907,1.943911,1.846715,0,0,23.18744,8.730285,0.8849968,0,0.8849968,17.84212,45.74895,0.1289197,2.031387,2.263126,0,11.55919
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.864989,59.24897,43.89653,3.154004,3.154004,0,-1,0,3.154004,154.248,0,0,0,4.864989,3.320004,3.154004,0,0,22.30244,9.526782,1.544984,0,1.544984,19.30783,49.50715,0.1288961,3.469405,3.891991,0,14.39177
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.895657,59.59946,47.27635,0,0,0,-1,0,0,0,0,0,0,3.895657,0,0,0,0,20.75746,10.91727,3.895657,0,3.895657,23.00357,58.98339,0.1288367,0,3.116525,0,14.81292
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.653054,61.47417,49.76804,1.309125,1.309125,0,-1,0,1.309125,279.0454,0,0,0,3.653054,1.378026,1.309125,0,0,16.8618,14.42336,2.275027,0,2.275027,25.16185,64.51743,0.128802,1.440037,2.922443,0,18.07641
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.450553,59.7481,51.98836,3.632356,3.632356,0,-1,0,3.632356,67.46456,0,0,0,2.450553,3.823533,3.632356,0,0,14.58677,16.47088,0,1.37298,-1.37298,23.7146,60.80655,0.128802,3.995592,1.960443,0,18.92144
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.637171,65.10304,53.14786,1.712953,1.712953,0,-1,0,1.712953,212.3334,0,0,0,3.637171,1.803108,1.712953,0,0,16.1123,15.0979,1.834063,0,1.834063,25.45455,65.26794,0.1287741,1.884248,2.909737,0,18.73507
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.994769,59.59762,53.28766,4.411542,4.411542,0,-1,0,4.411542,45.21704,0,0,0,1.994769,4.643729,4.411542,0,0,14.27824,16.74856,0,2.64896,-2.64896,22.6623,58.10835,0.1287741,4.852696,1.595815,0,18.74333
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3580519,54.47206,53.37812,0.2796939,0.2796939,0,-1,0,0.2796939,128.0156,0,0,0,0.3580519,0.2944146,0.2796939,0,0,17.22153,14.0996,0.06363729,0,0.06363729,22.72267,58.26314,0.1287731,0.3076633,0.2864415,0,14.45765
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3546533,53.20259,52.12816,2.484548,2.484548,0,-1,0,2.484548,14.27436,0,0,0,0.3546533,2.615313,2.484548,0,0,17.15789,14.15687,0,2.26066,-2.26066,20.33973,52.15304,0.1287731,2.733002,0.2837226,0,14.51153
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,49.53778,49.53778,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,19.66974,11.89621,0,3.297131,-3.297131,16.86425,43.24157,0.1287731,3.445502,0,0,11.89621
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,47.20234,47.20234,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,23.33322,8.599084,0,1.928734,-1.928734,14.83118,38.02859,0.1287731,2.015527,0,0,8.599084
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.98202,44.98202,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,25.47625,6.670349,0,5.21648,-5.21648,9.332529,23.92951,0.1287731,5.451221,0,0,6.670349
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.06597,43.06597,8.730158,1.381176,0,-1,0,1.381176,0,0,7.348982,8.221998,0,1.45387,1.381176,0,0,31.27234,1.45387,0,1.45387,-1.45387,7.800015,20,0.1287731,9.603174,0,0,1.45387
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.12524,41.12524,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,39.71082,39.71082,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,38.62533,38.62533,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,37.51517,37.51517,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,36.52014,36.52014,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,35.71424,35.71424,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.83434,34.83434,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.92976,33.92976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.125069,33.61474,33.28012,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.361005,0,0,0,0.125069,0,0,8.8,8.36,32.88775,0,8.485069,0,8.485069,15.84966,40.64007,0.1288931,1.868982,0.1000552,12,0.125069
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.131108,35.74568,32.67981,5.750253,5.750253,12,0,3.372,5.750253,19.67058,0,0,0,1.131108,0,0,6.249747,5.93726,24.40269,7.636562,7.068368,0,7.068368,22.5553,57.83399,0.1290286,6.325278,0.9048864,12,8.76767
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.178596,43.69855,34.6452,2.404243,2.404243,11.20424,0,3.170674,2.404243,132.2077,1.776357E-15,0,0,3.178596,0,0,8.8,8.36,17.33432,13.99809,11.5386,0,11.5386,33.50177,85.90182,0.129125,2.644668,2.542877,12,17.17669
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.753052,57.06271,39.1763,0.2846306,0.2846306,0,-1,0,0.2846306,2021.235,0,0,0,5.753052,0.2996112,0.2846306,0,0,5.795721,24.38283,5.453441,0,5.453441,38.67536,99.1674,0.129042,0.3130937,4.602442,0,30.13588
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.378794,60.88124,43.71561,4.867551,4.867551,0,-1,0,4.867551,110.5031,0,0,0,5.378794,5.123738,4.867551,0,0,0.3422797,29.29093,0.2550557,0,0.2550557,38.91733,99.78783,0.1290381,5.354306,4.303035,0,34.66972
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.193946,67.87747,47.11188,2.245874,2.245874,0,-1,0,2.245874,275.7922,3.742644,0,0,6.193946,2.364078,2.245874,0,0,0.08722398,29.52048,0.08722398,0,0.08722398,39.00008,100,0.1290368,2.470462,4.955157,0,35.71442
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.15222,70.68553,49.63647,2.227537,2.227537,0,-1,0,2.227537,276.1893,3.807444,0,0,6.15222,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1290368,2.450291,4.921776,0,35.7512
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.310565,66.12879,51.85678,4.876605,4.876605,0,-1,0,4.876605,88.39275,0,0,0,4.310565,5.133268,4.876605,0,0,0,29.59898,0,0.8227035,-0.8227035,38.13287,97.7764,0.1290368,5.364265,3.448452,0,33.90954
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.852962,62.1963,53.00806,3.67081,3.67081,0,-1,0,3.67081,77.72024,0,0,0,2.852962,3.86401,3.67081,0,0,0.914115,28.77627,0,1.011048,-1.011048,37.06713,95.04375,0.1290368,4.03789,2.28237,0,31.62924
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.533641,64.73237,53.14786,3.338287,3.338287,0,-1,0,3.338287,105.8519,0,0,0,3.533641,3.513986,3.338287,0,0,2.037502,27.76523,0.01965502,0,0.01965502,37.08578,95.09155,0.1290365,3.672115,2.826913,0,31.29887
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.262028,57.16471,53.23832,1.410141,1.410141,0,-1,0,1.410141,89.49659,0,2.220446E-16,0,1.262028,1.484359,1.410141,0,0,2.017847,27.78292,0,0.2223309,-0.2223309,36.85142,94.49064,0.1290365,1.551155,1.009623,0,29.04494
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3541977,53.0604,51.98836,0.7045188,0.7045188,0,-1,0,0.7045188,50.27512,0,0,0,0.3541977,0.7415987,0.7045188,0,0,2.264881,27.56059,0,0.387401,-0.387401,36.44307,93.44357,0.1290365,0.7749707,0.2833582,0,27.91478
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,49.39799,49.39799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.695327,27.17318,0,0,0,36.44307,93.44357,0.1290365,0,0,0,27.17318
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.04609,47.04609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.695327,27.17318,0,0,0,36.44307,93.44357,0.1290365,0,0,0,27.17318
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,44.82578,44.82578,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.695327,27.17318,0,1.988743,-1.988743,34.34675,88.06841,0.1290365,2.078236,0,0,27.17318
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.9015,42.9015,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.905041,25.18444,0,6.212815,-6.212815,27.79786,71.27644,0.1290365,6.492392,0,0,25.18444
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.96077,40.96077,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.80817,18.97163,0,1.661727,-1.661727,26.04625,66.78513,0.1290365,1.736505,0,0,18.97163
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.65453,17.3099,0,0,0,26.04625,66.78513,0.1290365,0,0,0,17.3099
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,38.46086,38.46086,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.65453,17.3099,0,1.537624,-1.537624,24.42545,62.62924,0.1290365,1.606817,0,0,17.3099
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,37.3507,37.3507,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.363,15.77227,0,1.095069,-1.095069,23.27115,59.66949,0.1290365,1.144348,0,0,15.77227
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,36.35567,36.35567,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.57975,14.67721,0,0.6642981,-0.6642981,22.57092,57.87403,0.1290365,0.6941916,0,0,14.67721
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,35.5251,35.5251,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.31786,14.01291,0,0.2220484,-0.2220484,22.33686,57.27388,0.1290365,0.2320406,0,0,14.01291
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.66987,34.66987,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.56458,13.79086,0,0.6988355,-0.6988355,21.60022,55.38507,0.1290365,0.7302831,0,0,13.79086
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.74063,33.74063,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.34106,13.09202,0,0.6192599,-0.6192599,20.94746,53.71133,0.1290365,0.6471266,0,0,13.09202
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09956197,33.36518,33.0992,0.8014165,0.8014165,0,0,0,0.8014165,12.42325,0,1.110223E-16,0,0.09956197,0.8435963,0.8014165,0,0,19.02913,12.47276,0,0.7440343,-0.7440343,20.16318,51.70036,0.1290365,0.8815581,0.07964957,0,12.57233
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3831261,33.5234,32.49889,4.20088,4.20088,0,0,0,4.20088,9.120138,0,8.881784E-16,0,0.3831261,4.421978,4.20088,0,0,19.85583,11.72873,0,4.038853,-4.038853,15.90586,40.78417,0.1290365,4.620967,0.3065008,0,12.11186
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.975955,42.87151,34.43962,0,0,0,0,0,0,0,0,0,0,2.975955,0,0,0,0,24.34345,7.689877,2.975955,0,2.975955,18.7291,48.02323,0.1289913,0,2.380764,0,10.66583
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.512087,46.26876,38.99538,2.399983,2.399983,0,-1,0,2.399983,104.671,0,4.440892E-16,0,2.512087,2.526298,2.399983,0,0,21.36749,10.36824,0,0.01421149,-0.01421149,18.71412,47.98482,0.1289913,2.639982,2.009669,0,12.88032
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.721141,51.68801,43.52648,4.123298,4.123298,0,-1,0,4.123298,65.99429,0,0,0,2.721141,4.340313,4.123298,0,0,21.38328,10.35402,0,1.619173,-1.619173,17.00736,43.60852,0.1289913,4.535627,2.176913,0,13.07516
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.150031,50.36688,46.94741,0,0,0,-1,0,0,0,0,0,0,1.150031,0,0,0,0,23.18236,8.734852,1.150031,0,1.150031,18.09837,46.40599,0.1289738,0,0.9200248,0,9.884883
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.923814,58.63534,49.44733,2.528539,2.528539,0,-1,0,2.528539,115.6326,0,0,0,2.923814,2.66162,2.528539,0,0,22.03233,9.76988,0.2621942,0,0.2621942,18.34711,47.04379,0.1289698,2.781393,2.339051,0,12.69369
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.277068,62.27703,51.71699,8.703031,8.36,0,-1,0,8.36,39.19938,0,0.3430306,1.213334,3.277068,8.8,8.36,0,0,21.77014,10.00585,0,5.522932,-5.522932,12.52543,32.11642,0.1289698,9.573334,2.621654,0,13.28292
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.56178,57.74648,52.86826,4.879001,4.879001,0,-1,0,4.879001,32.01025,0,8.881784E-16,0.8113863,1.56178,5.13579,4.879001,0,0,27.90673,4.482923,0,3.57401,-3.57401,8.758094,22.45661,0.1289698,5.366901,1.249424,0,6.044703
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.01338,56.13908,53.00806,4.740095,1.826177,0,-1,0,1.826177,55.49184,0,2.913918,4.158096,1.01338,1.922292,1.826177,0,0,31.87785,0.9089125,0,0.9089125,-0.9089125,7.800015,20,0.1289698,5.214105,0.8107037,0,1.922292
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.368958,57.36334,53.09852,5.496259,1.30051,0,-1,0,1.30051,105.2632,0,4.195749,5.785783,1.368958,1.368958,1.30051,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,6.045885,1.095166,0,1.368958
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3846153,53.02058,51.85678,3.794707,0.3653845,0,-1,0,0.3653845,105.2632,0,3.429322,4.101101,0.3846153,0.3846153,0.3653845,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,4.174178,0.3076923,0,0.3846153
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,49.21707,49.21707,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,46.85696,46.85696,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,44.63664,44.63664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,42.72058,42.72058,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,40.79631,40.79631,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,39.36543,39.36543,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,38.27995,38.27995,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.16978,37.16978,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.17476,36.17476,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,35.33597,35.33597,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,34.46429,34.46429,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,33.53504,33.53504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289698,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.594715,37.24793,32.8854,0.2543318,0.2543318,0,0,0,0.2543318,627.0215,0,0,0,1.594715,0.2677177,0.2543318,0,0,32.88775,0,1.326997,0,1.326997,9.058916,23.22794,0.1289497,0.279765,1.275772,0,1.594715
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.244938,41.36773,32.26041,7.832642,7.832642,12,0,3.372,7.832642,41.42839,0,0,0,3.244938,0,0,4.167358,3.95899,31.56076,1.194298,7.203928,0,7.203928,15.89316,40.75161,0.1290801,8.615907,2.59595,12,4.439235
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.372922,50.1638,34.20936,4.123963,4.123963,11.99171,0,3.369902,4.123963,130.2854,0,0,0,5.372922,0,0,7.867745,7.474358,24.35683,7.677833,12.84728,0,12.84728,28.08116,72.00284,0.1291822,4.53636,4.298338,12,13.05075
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.924077,64.74541,38.76513,4.659313,4.659313,0,-1,0,4.659313,170.0697,0,0,0,7.924077,4.90454,4.659313,0,0,11.50955,19.24039,3.019537,0,3.019537,30.94575,79.34791,0.1291365,5.125244,6.339262,0,27.16446
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.521924,72.97088,43.32089,6.448634,6.448634,0,-1,0,6.448634,132.1508,0,0,0,8.521924,6.788036,6.448634,0,0,8.490011,21.95797,1.733888,0,1.733888,32.59066,83.56562,0.1291102,7.093498,6.81754,0,30.47989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.994658,70.70047,46.7665,0,0,0,-1,0,0,0,0.2385355,0,0,6.994658,0,0,0,0,6.756123,23.51847,6.756123,0,6.756123,39.00008,100,0.1290079,0,5.595726,0,30.51313
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.532043,76.08871,49.26641,3.012774,3.012774,0,-1,0,3.012774,250.0035,4.360702,0,0,7.532043,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1290079,3.314052,6.025634,0,37.13102
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.981219,76.45783,51.52785,0.2050985,0.2050985,0,-1,0,0.2050985,3403.838,6.765326,0,0,6.981219,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1290079,0.2256083,5.584975,0,36.5802
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.650623,76.43217,52.68735,1.991411,1.991411,0,-1,0,1.991411,333.9654,4.554401,0,0,6.650623,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1290079,2.190552,5.320498,0,36.2496
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.391251,71.36437,52.82715,0,0,0,-1,0,0,0,5.391251,0,0,5.391251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290079,0,4.313001,0,34.99023
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.441784,64.15519,52.91761,0.7072693,0.7072693,0,-1,0,0.7072693,486.6299,2.69729,0,0,3.441784,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1290079,0.7779962,2.753427,0,33.04076
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.758303,57.18826,51.71699,2.982003,2.982003,0,-1,0,2.982003,58.96383,0,0,0,1.758303,3.13895,2.982003,0,0,0,29.59898,0,1.380647,-1.380647,37.54475,96.26839,0.1290079,3.280203,1.406642,0,31.35728
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,49.03616,49.03616,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.534053,28.21833,0,8.735456,-8.735456,28.33677,72.65823,0.1290079,9.128551,0,0,28.21833
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,46.67604,46.67604,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.24012,19.48287,0,8.8,-8.8,19.06075,48.87363,0.1290079,9.704194,0,0,19.48287
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,44.47217,44.47217,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.01789,10.68287,0,4.420557,-4.420557,14.40108,36.92577,0.1290079,4.619483,0,0,10.68287
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,42.55611,42.55611,6.386237,5.949201,0,-1,0,5.949201,0,0,0.4370362,1.07566,0,6.262317,5.949201,0,0,25.92962,6.262317,0,6.262317,-6.262317,7.800015,20,0.1290079,7.024861,0,0,6.262317
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,40.64006,40.64006,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290079,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.1763,39.1763,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290079,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.09081,38.09081,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290079,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.98065,36.98065,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290079,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.01028,36.01028,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290079,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.15505,35.15505,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290079,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.27515,34.27515,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290079,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,33.37057,33.37057,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291096,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4567724,33.95378,32.72915,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,71.39295,0,0,0,0.4567724,0,0,8.8,8.36,24.52775,7.524,8.816772,0,8.816772,24.09533,61.78278,0.1291882,0.7037804,0.3654179,12,7.980772
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.53396,39.11675,32.10417,3.055864,3.055864,11.37962,0,3.215045,3.055864,82.92121,0,0,0,2.53396,0,0,8.323759,7.907571,15.71098,15.4591,10.44153,0,10.44153,34.00104,87.18198,0.1293059,3.361451,2.027168,12,17.99306
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.112826,49.1243,34.04489,0,0,0,0,0,0,0,0,0,0,5.112826,0,0,0,0,5.26945,24.85647,5.112826,0,5.112826,38.85149,99.61901,0.1292287,0,4.090261,0,29.9693
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.883293,60.48261,38.57599,0.8673036,0.8673036,0,-1,0,0.8673036,793.6429,5.813717,0,0,6.883293,0.9129511,0.8673036,0,0,0.1566243,29.45802,0.1566243,0,0.1566243,39.00008,100,0.1292263,0.9540339,5.506634,0,36.34131
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.484639,72.56336,43.13176,3.119706,3.119706,0,-1,0,3.119706,271.9692,5.200738,0,0,8.484639,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1292263,3.431677,6.787711,0,38.08362
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.445379,72.36655,46.57736,0.3928398,0.3928398,0,-1,0,0.3928398,1895.271,7.031863,0,0,7.445379,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1292263,0.4321238,5.956303,0,37.04436
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.552615,71.65591,49.07727,0.3468048,0.3468048,0,-1,0,0.3468048,1889.425,6.187557,0,0,6.552615,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1292263,0.3814853,5.242092,0,36.15159
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.218537,77.28634,51.34694,3.34326,3.34326,0,-1,0,3.34326,215.9131,3.699316,0,0,7.218537,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1292263,3.677586,5.77483,0,36.81752
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.957582,82.1932,52.49821,6.445133,6.445133,0,-1,0,6.445133,123.4665,1.173231,0,0,7.957582,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1292263,7.089646,6.366066,0,37.55656
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.570493,76.02491,52.63801,4.937928,4.937928,0,-1,0,4.937928,133.0617,1.372673,0,0,6.570493,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1292263,5.431721,5.256394,0,36.16947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.969466,65.89902,52.77781,3.98407,3.98407,0,-1,0,3.98407,99.63345,0,4.440892E-16,0,3.969466,4.193758,3.98407,0,0,0,29.59898,0,0.2242918,-0.2242918,38.76365,99.39378,0.1292263,4.382477,3.175573,0,33.56844
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.81204,57.21676,51.57719,4.044894,4.044894,0,-1,0,4.044894,44.79821,0,0,0,1.81204,4.257783,4.044894,0,0,0.2492131,29.37469,0,2.445743,-2.445743,36.18562,92.78344,0.1292263,4.449383,1.449632,0,31.18673
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,48.89636,48.89636,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.966705,26.92894,0,1.828041,-1.828041,34.25869,87.84262,0.1292263,1.910303,0,0,26.92894
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,46.4869,46.4869,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.997862,25.1009,0,5.250318,-5.250318,28.72437,73.65208,0.1292263,5.486582,0,0,25.1009
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,44.31592,44.31592,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.83155,19.85058,0,5.058672,-5.058672,23.39206,59.97952,0.1292263,5.286312,0,0,19.85058
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,42.39165,42.39165,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.4523,14.79191,0,8.8,-8.8,14.11605,36.19492,0.1292263,9.551002,0,0,14.79191
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,40.47559,40.47559,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.23007,5.991912,0,0.3991323,-0.3991323,13.69532,35.11614,0.1292263,0.4170933,0,0,5.991912
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.02005,39.02005,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.67355,5.59278,0,0.4737384,-0.4737384,13.19596,33.83572,0.1292263,0.4950566,0,0,5.59278
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.93456,37.93456,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.19993,5.119042,0,0.4355368,-0.4355368,12.73686,32.65856,0.1292263,0.4551359,0,0,5.119042
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.81618,36.81618,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.68386,4.683505,0,2.426119,-2.426119,10.17951,26.10125,0.1292263,2.535295,0,0,4.683505
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.8047,35.8047,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.37955,2.257385,0,0.5518875,-0.5518875,9.597769,24.60961,0.1292263,0.5767224,0,0,2.257385
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.94947,34.94947,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.99276,1.705498,0,0.1946767,-0.1946767,9.392561,24.08344,0.1292263,0.2034371,0,0,1.705498
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.06956,34.06956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20906,1.510821,0,0,0,9.392561,24.08344,0.1292263,0,0,0,1.510821
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.16499,33.16499,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.20906,1.510821,0,0.3751026,-0.3751026,8.997169,23.06962,0.1292263,0.3919822,0,0,1.510821
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.654448,37.01844,32.49889,0.5537319,0.5537319,0,0,0,0.5537319,298.7815,0,0,0,1.654448,0.5828757,0.5537319,0,0,31.62584,1.135719,1.071573,0,1.071573,10.01375,25.67623,0.1292101,0.6091051,1.323559,0,2.790167
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.005048,40.24908,31.87391,0,0,0,0,0,0,0,0,0,0,3.005048,0,0,0,0,30.55427,2.100134,3.005048,0,3.005048,12.86459,32.98606,0.1291648,0,2.404038,0,5.105182
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.975145,51.74234,33.81464,0,0,0,0,0,0,0,0,0,0,5.975145,0,0,0,0,27.54922,4.804677,5.975145,0,5.975145,18.53311,47.5207,0.1290747,0,4.780116,0,10.77982
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.653803,63.19213,38.3704,0.9084622,0.9084622,0,-1,0,0.9084622,842.501,0,0,0,7.653803,0.956276,0.9084622,0,0,21.57408,10.18231,6.697527,0,6.697527,24.88694,63.81255,0.1289739,0.9993084,6.123042,0,17.83611
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.052999,74.90436,42.95084,1.279907,1.279907,0,-1,0,1.279907,707.3167,0,0,0,9.052999,1.347271,1.279907,0,0,14.87655,16.21008,7.705728,0,7.705728,32.19724,82.55685,0.1288581,1.407898,7.242399,0,25.26308
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.042328,79.45659,46.42112,7.537344,7.537344,0,-1,0,7.537344,119.967,0,0,0,9.042328,7.934047,7.537344,0,0,7.170824,23.14524,1.108281,0,1.108281,33.24865,85.25277,0.1288415,8.291079,7.233862,0,32.18756
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.143106,83.37347,48.93748,0,0,0,-1,0,0,0,3.080563,0,0,9.143106,0,0,0,0,6.062542,24.14269,6.062542,0,6.062542,39.00008,100,0.1287506,0,7.314484,0,33.2858
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.02518,85.88165,51.20714,0.3375824,0.3375824,0,-1,0,0.3375824,2673.474,8.669829,0,0,9.02518,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1287506,0.3713407,7.220143,0,38.62416
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.590193,80.27127,52.36663,7.053203,7.053203,0,-1,0,7.053203,107.6134,0.165769,0,0,7.590193,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1287506,7.758523,6.072155,0,37.18917
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.459634,75.37936,52.49821,0.3819263,0.3819263,0,-1,0,0.3819263,1691.33,6.057607,0,0,6.459634,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1287506,0.4201189,5.167707,0,36.05861
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.545836,67.8783,52.63801,4.00344,4.00344,0,-1,0,4.00344,113.5483,0.3316891,0,0,4.545836,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1287506,4.403784,3.636669,0,34.14481
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.925606,57.43948,51.43739,1.085032,1.085032,0,-1,0,1.085032,177.47,0.7834676,0,0,1.925606,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1287506,1.193535,1.540485,0,31.52458
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,48.75656,48.75656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287506,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287506,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,44.12679,44.12679,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1287506,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,42.2354,42.2354,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1287506,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,40.31113,40.31113,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1287506,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.85558,38.85558,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1287506,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1287506,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,36.6106,36.6106,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1287506,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,35.59089,35.59089,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1287506,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.76033,34.76033,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1287506,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.86398,33.86398,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1287506,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.98407,32.98407,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1287506,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.441544,36.20337,32.28508,1.219614,1.219614,0,0,0,1.219614,118.1968,0,0,0,1.441544,1.283804,1.219614,0,0,22.1299,9.682067,0.15774,0,0.15774,18.15546,46.55236,0.1287482,1.341576,1.153235,0,11.12361
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.562306,38.73432,31.66011,4.011116,4.011116,0,0,0,4.011116,63.88013,0,0,0,2.562306,4.222227,4.011116,0,0,21.97216,9.824033,0,1.659921,-1.659921,16.40575,42.06593,0.1287482,4.412227,2.049845,0,12.38634
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.236187,45.84065,33.60905,0,0,0,0,0,0,0,0,0,0,4.236187,0,0,0,0,23.81652,8.164112,4.236187,0,4.236187,20.42455,52.37052,0.1286847,0,3.388949,0,12.4003
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.782094,59.62188,38.16482,3.201335,3.201335,0,-1,0,3.201335,211.8521,0,0,0,6.782094,3.369826,3.201335,0,0,19.58033,11.97668,3.412268,0,3.412268,23.66171,60.67092,0.1286337,3.521469,5.425675,0,18.75877
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.041665,70.17271,42.7617,0.3282052,0.3282052,0,-1,0,0.3282052,2450.194,0,0,0,8.041665,0.3454792,0.3282052,0,0,16.16806,15.04772,7.696186,0,7.696186,30.96295,79.39202,0.1285186,0.3610258,6.433332,0,23.08939
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.500327,68.05207,46.23198,0.1629667,0.1629667,0,-1,0,0.1629667,3988.745,0,0,0,6.500327,0.1715439,0.1629667,0,0,8.471878,21.97429,6.328783,0,6.328783,36.96696,94.78689,0.1284242,0.1792634,5.200262,0,28.47462
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.007524,82.43248,48.75656,0.1778593,0.1778593,0,-1,0,0.1778593,5064.409,6.677208,0,0,9.007524,0.1872203,0.1778593,0,0,2.143095,27.67019,2.143095,0,2.143095,39.00008,100,0.1283922,0.1956453,7.206018,0,36.67772
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.532747,78.35709,51.06734,0,0,0,-1,0,0,0,7.532747,0,0,7.532747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283922,0,6.026197,0,37.13173
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.628778,80.2739,52.22684,5.303663,5.303663,0,-1,0,5.303663,143.8398,2.045974,0,0,7.628778,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1283922,5.834029,6.103022,0,37.22776
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.06775,73.57206,52.36663,5.725562,5.725562,0,-1,0,5.725562,105.9765,0.04084258,0,0,6.06775,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1283922,6.298118,4.854199,0,35.66673
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.059321,65.91828,52.49821,1.382211,1.382211,0,-1,0,1.382211,293.6831,2.604362,0,0,4.059321,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1283922,1.520432,3.247457,0,33.6583
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9810752,54.29144,51.2976,5.427754,5.427754,0,-1,0,5.427754,18.07516,0,0,0,0.9810752,5.713426,5.427754,0,0,0,29.59898,0,4.732351,-4.732351,34.01174,87.20942,0.1283922,5.97053,0.7848601,0,30.58005
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,48.56742,48.56742,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.258167,24.86663,0,4.590222,-4.590222,29.17322,74.80299,0.1283922,4.796782,0,0,24.86663
