Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,46.14152,46.14152,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.35841,20.27641,0,5.942264,-5.942264,22.90953,58.74226,0.1283922,6.209666,0,0,20.27641
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.97054,43.97054,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.96093,14.33414,0,4.238575,-4.238575,18.44168,47.28626,0.1283922,4.429311,0,0,14.33414
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.04626,42.04626,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.67046,10.09557,0,8.8,-8.8,9.165663,23.50165,0.1283922,9.621075,0,0,10.09557
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.13021,40.13021,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.44823,1.295567,0,0.6339597,-0.6339597,8.497411,21.78819,0.1283922,0.6624879,0,0,1.295567
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,38.66645,38.66645,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.15263,0.661607,0,0.06564496,-0.06564496,8.428215,21.61076,0.1283922,0.06859899,0,0,0.661607
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,37.56451,37.56451,1.453266,0.5661639,0,-1,0,0.5661639,0,0,0.8871018,1.032428,0,0.595962,0.5661639,0,0,32.22557,0.595962,0,0.595962,-0.595962,7.800015,20,0.1283922,1.598592,0,0,0.595962
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,36.42968,36.42968,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283922,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,35.43465,35.43465,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283922,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,34.57941,34.57941,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283922,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,33.67484,33.67484,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283922,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.77026,32.77026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283922,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.585512,36.39415,32.0795,0.2110105,0.2110105,0,0,0,0.2110105,751.3903,0,0,0,1.585512,0.2221163,0.2110105,0,0,32.88775,0,1.363396,0,1.363396,9.093447,23.31648,0.1283719,0.2321115,1.26841,0,1.585512
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.412877,38.0639,31.42985,2.585351,2.585351,11.38535,0,3.216494,2.585351,93.32879,1.776357E-15,0,0,2.412877,0,0,8.8,8.36,31.52436,1.227057,10.77288,0,10.77288,19.3135,49.52168,0.1284849,2.843886,1.930301,12,3.639933
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.368226,39.98468,33.39524,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.80592,0,0,0,2.368226,0,0,7.019639,6.668658,20.75148,10.92265,9.036884,0,9.036884,27.88664,71.50405,0.128636,5.230401,1.894581,12,13.29087
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.929966,49.57596,37.95101,0.8615085,0.8615085,0,-1,0,0.8615085,456.1726,0,0,0,3.929966,0.9068511,0.8615085,0,0,11.7146,19.05584,3.023115,0,3.023115,30.75461,78.85783,0.128591,0.9476593,3.143973,0,22.98581
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.102698,62.24126,42.58078,0.1815764,0.1815764,0,-1,0,0.1815764,3360.953,0,0,0,6.102698,0.1911331,0.1815764,0,0,8.691482,21.77664,5.911565,0,5.911565,36.36282,93.23781,0.1285031,0.199734,4.882158,0,27.87934
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.140514,59.12239,46.06751,2.650947,2.650947,0,-1,0,2.650947,156.19,0,0,0,4.140514,2.79047,2.650947,0,0,2.779917,27.09705,1.350044,0,1.350044,37.64358,96.52181,0.128483,2.916041,3.312411,0,31.23757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.309955,70.11619,48.61676,1.937205,1.937205,0,-1,0,1.937205,325.7246,2.840918,0,0,6.309955,2.039164,1.937205,0,0,1.429873,28.31209,1.429873,0,1.429873,39.00008,100,0.1284618,2.130926,5.047964,0,34.62205
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.121198,72.0377,50.88642,4.987109,4.987109,0,-1,0,4.987109,122.7404,0.8716097,0,0,6.121198,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1284618,5.48582,4.896958,0,35.72018
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.400226,78.97404,52.0377,0.3468311,0.3468311,0,-1,0,0.3468311,2133.668,7.035141,0,0,7.400226,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1284618,0.3815142,5.920181,0,36.9992
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.368454,66.75519,52.22684,3.581923,3.581923,0,-1,0,3.581923,121.9583,0.5980087,0,0,4.368454,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1284618,3.940116,3.494763,0,33.96743
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.771936,61.23451,52.36663,0.6558641,0.6558641,0,-1,0,0.6558641,422.6388,2.081553,0,0,2.771936,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1284618,0.7214505,2.217549,0,32.37091
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.927791,57.11225,51.11668,0,0,0,-1,0,0,0,1.927791,0,0,1.927791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284618,0,1.542233,0,31.52677
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,48.42763,48.42763,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1284618,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.95238,45.95238,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1284618,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,43.7814,43.7814,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1284618,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.86535,41.86535,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1284618,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.94107,39.94107,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1284618,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,38.48553,38.48553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1284618,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,37.37537,37.37537,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1284618,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.24054,36.24054,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1284618,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.22084,35.22084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1284618,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,34.34916,34.34916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1284618,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,33.44458,33.44458,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1284618,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,32.54001,32.54001,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1284618,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.348802,35.49968,31.84924,1.349122,1.349122,10.14912,0,2.903728,1.349122,99.97629,1.776357E-15,0,0,1.348802,0,0,8.8,8.36,31.67717,1.089528,9.708802,0,9.708802,18.15906,46.56159,0.1285498,1.484034,1.079041,12,2.438329
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.075368,36.88916,31.22426,3.013991,3.013991,11.36659,0,3.211747,3.013991,68.8578,0,0,0,2.075368,0,0,8.352598,7.934968,21.96836,9.827449,10.01034,0,10.01034,27.65569,70.9119,0.1286727,3.31539,1.660294,12,11.90282
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.58963,43.36762,33.16499,4.05838,4.05838,11.46704,0,3.237161,4.05838,88.44983,0,0,0,3.58963,0,0,7.408659,7.038226,11.95803,18.83675,10.62786,0,10.62786,37.73816,96.76433,0.1287894,4.464218,2.871704,12,22.42638
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.499601,51.19757,37.74542,3.441269,3.441269,0,-1,0,3.441269,130.7541,0,0,0,4.499601,3.622389,3.441269,0,0,1.330174,28.40182,0.8772128,0,0.8772128,38.57036,98.89816,0.1287764,3.785396,3.599681,0,32.90142
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.855036,68.89513,42.36698,8.206889,8.206889,0,-1,0,8.206889,95.71271,0,0,0.6675782,7.855036,8.638831,8.206889,0,0,0.4529608,29.19131,0,0.7837947,-0.7837947,37.74417,96.77973,0.1287764,9.027578,6.284029,0,37.04635
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.638194,76.81752,45.88659,6.643561,6.643561,0,-1,0,6.643561,130.0236,0.3211283,0,0,8.638194,6.993222,6.643561,0,0,1.323844,28.40752,1.323844,0,1.323844,39.00008,100,0.1287568,7.307917,6.910555,0,37.04571
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.06608,82.28285,48.42763,6.417966,6.417966,0,-1,0,6.417966,141.261,2.310327,0,0,9.06608,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,7.059762,7.252864,0,38.66506
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.693237,83.46165,50.69728,2.726175,2.726175,0,-1,0,2.726175,318.8804,5.82358,0,0,8.693237,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,2.998792,6.95459,0,38.29222
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.411981,70.37209,51.8979,0.5938479,0.5938479,0,-1,0,0.5938479,911.3412,4.786878,0,0,5.411981,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,0.6532326,4.329585,0,35.01096
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.051712,69.12702,52.0377,5.393102,5.393102,0,-1,0,5.393102,93.66987,0,0,0,5.051712,5.67695,5.393102,0,0,0,29.59898,0,0.6252381,-0.6252381,38.34102,98.31011,0.1287568,5.932412,4.041369,0,34.65069
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.673393,64.17278,52.1775,2.056394,2.056394,0,-1,0,2.056394,178.6328,0.8140594,0,0,3.673393,2.164625,2.056394,0,0,0.6947089,28.97374,0.6947089,0,0.6947089,39.00008,100,0.1287465,2.262033,2.938715,0,32.64713
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.346339,55.10788,50.97688,4.369798,4.369798,0,-1,0,4.369798,30.8101,0,8.881784E-16,0,1.346339,4.599787,4.369798,0,0,0,29.59898,0,3.253448,-3.253448,35.57064,91.2066,0.1287465,4.806777,1.077071,0,30.94532
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,48.24671,48.24671,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.614942,26.34553,0,8.277825,-8.277825,26.84505,68.83332,0.1287465,8.650328,0,0,26.34553
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,45.77147,45.77147,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.81253,18.06771,0,1.81868,-1.81868,24.92799,63.9178,0.1287465,1.900521,0,0,18.06771
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,43.60049,43.60049,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.83328,16.24903,0,5.604888,-5.604888,19.01992,48.76893,0.1287465,5.857108,0,0,16.24903
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,41.67621,41.67621,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.06094,10.64414,0,2.679427,-2.679427,16.19556,41.52699,0.1287465,2.800001,0,0,10.64414
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,39.78483,39.78483,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.03808,7.964709,0,1.571529,-1.571529,14.53902,37.27946,0.1287465,1.642247,0,0,7.964709
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,38.29639,38.29639,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.78422,6.39318,0,0.5531837,-0.5531837,13.95591,35.78432,0.1287465,0.578077,0,0,6.39318
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.18623,37.18623,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.39887,5.839997,0,1.087715,-1.087715,12.80936,32.84445,0.1287465,1.136662,0,0,5.839997
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.03496,36.03496,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.60744,4.752282,0,0.8030517,-0.8030517,11.96287,30.67396,0.1287465,0.8391891,0,0,4.752282
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49972,3.94923,0,0,0,11.96287,30.67396,0.1287465,0,0,0,3.94923
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.13535,34.13535,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.49972,3.94923,0,0.764158,-0.764158,11.15738,28.6086,0.1287465,0.7985451,0,0,3.94923
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.34879,3.185072,0,0,0,11.15738,28.6086,0.1287465,0,0,0,3.185072
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.30975,32.30975,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.34879,3.185072,0,0.5995355,-0.5995355,10.52541,26.98818,0.1287465,0.6265146,0,0,3.185072
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2231911,32.2111,31.61899,0.6850228,0.6850228,0,0,0,0.6850228,32.58155,0,0,0,0.2231911,0.7210766,0.6850228,0,0,30.01493,2.585536,0,0.4978855,-0.4978855,10.00059,25.64249,0.1287465,0.753525,0.1785529,0,2.808728
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.451645,34.88335,30.96934,1.369748,1.369748,0,0,0,1.369748,105.979,0,0,0,1.451645,1.44184,1.369748,0,0,30.56814,2.087651,0.009805535,0,0.009805535,10.0099,25.66635,0.1287463,1.506723,1.161316,0,3.539296
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.69683,40.48672,32.9594,4.418476,4.418476,11.51085,0,3.248246,4.418476,61.0353,0,0,0,2.69683,0,0,7.092377,6.737758,30.55834,2.096476,9.434587,0,9.434587,18.96033,48.61614,0.1288819,4.860323,2.157464,12,4.793306
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.904258,52.30974,37.53984,2.654709,2.654709,0,-1,0,2.654709,184.7381,0,0,0,4.904258,2.79443,2.654709,0,0,21.12375,10.58761,2.109828,0,2.109828,20.96189,53.74833,0.1288506,2.92018,3.923406,0,15.49186
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.880704,68.7785,42.18606,2.654839,2.654839,0,-1,0,2.654839,296.843,0,0,0,7.880704,2.794568,2.654839,0,0,19.01392,12.48645,5.086136,0,5.086136,25.78702,66.12044,0.1287752,2.920323,6.304563,0,20.36715
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.083424,78.68835,45.69746,1.192978,1.192978,0,-1,0,1.192978,761.4072,0,0,0,9.083424,1.255767,1.192978,0,0,13.92778,17.06397,7.827657,0,7.827657,33.21299,85.16134,0.1286594,1.312276,7.266739,0,26.1474
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.512913,70.49968,48.24671,0.8596528,0.8596528,0,-1,0,0.8596528,757.6213,0,0,0,6.512913,0.9048977,0.8596528,0,0,6.100127,24.10886,5.608015,0,5.608015,38.53322,98.80293,0.1285766,0.9456181,5.21033,0,30.62178
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.976784,67.15649,50.55749,2.380784,2.380784,0,-1,0,2.380784,209.0397,1.978583,0,0,4.976784,2.506089,2.380784,0,0,0.4921122,29.15608,0.4921122,0,0.4921122,39.00008,100,0.1285693,2.618863,3.981427,0,34.13286
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.768454,71.6311,51.75811,0,0,0,-1,0,0,0,5.768454,0,0,5.768454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285693,0,4.614763,0,35.36743
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.858981,68.22916,51.8979,4.677179,4.677179,0,-1,0,4.677179,103.887,0,0,0,4.858981,4.923347,4.677179,0,0,0,29.59898,0,0.06436583,-0.06436583,38.93223,99.82603,0.1285693,5.144897,3.887184,0,34.45796
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.903022,61.38389,52.08704,5.595779,5.595779,0,-1,0,5.595779,51.87878,0,0,0,2.903022,5.890294,5.595779,0,0,0.07151758,29.53461,0,2.987271,-2.987271,35.78337,91.75204,0.1285693,6.155357,2.322418,0,32.43763
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7841727,53.21292,50.83708,1.332421,1.332421,0,-1,0,1.332421,58.85324,0,0,0,0.7841727,1.402548,1.332421,0,0,3.390708,26.54734,0,0.6183754,-0.6183754,35.13155,90.0807,0.1285693,1.465663,0.6273382,0,27.33151
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,48.10691,48.10691,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.077792,25.92896,0,3.84274,-3.84274,31.08094,79.69456,0.1285693,4.015663,0,0,25.92896
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,45.607,45.607,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.347503,22.08623,0,4.633377,-4.633377,26.19693,67.17149,0.1285693,4.841879,0,0,22.08623
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,43.43602,43.43602,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.4957,17.45285,0,8.8,-8.8,16.92092,43.38689,0.1285693,9.940661,0,0,17.45285
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,41.51175,41.51175,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.27348,8.652849,0,5.303616,-5.303616,11.33042,29.05229,0.1285693,5.542278,0,0,8.652849
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,39.62036,39.62036,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.16638,3.349233,0,1.682109,-1.682109,9.557319,24.5059,0.1285693,1.757804,0,0,3.349233
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.11548,38.11548,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.03539,1.667124,0,0.4274223,-0.4274223,9.106775,23.35066,0.1285693,0.4466563,0,0,1.667124
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.00532,37.00532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51031,1.239702,0,0,0,9.106775,23.35066,0.1285693,0,0,0,1.239702
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.84582,35.84582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51031,1.239702,0,0,0,9.106775,23.35066,0.1285693,0,0,0,1.239702
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.80967,34.80967,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.51031,1.239702,0,0.7120543,-0.7120543,8.356205,21.42612,0.1285693,0.7440968,0,0,1.239702
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.95443,33.95443,0.6514714,0.5012648,0,-1,0,0.5012648,0,0,0.1502066,0.2153537,0,0.5276472,0.5012648,0,0,32.30148,0.5276472,0,0.5276472,-0.5276472,7.800015,20,0.1285693,0.7166185,0,0,0.5276472
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.02519,33.02519,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285693,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.10417,32.10417,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286671,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3056692,32.21613,31.40518,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3056692,0,0,8.8,8.36,24.52775,7.524,8.665669,0,8.665669,23.95198,61.41522,0.1287262,0,0.2445353,12,7.829669
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.330533,34.33935,30.76375,1.38268,1.38268,10.18268,0,2.912218,1.38268,96.22855,1.776357E-15,0,0,1.330533,0,0,8.8,8.36,15.86208,15.3231,9.690533,0,9.690533,33.14523,84.9876,0.1288145,1.520948,1.064426,12,16.65364
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.323315,42.09946,32.72915,1.211755,1.211755,0,0,0,1.211755,274.2563,0,0,0,3.323315,1.275532,1.211755,0,0,6.171552,24.04458,2.047783,0,2.047783,35.08793,89.96886,0.1287843,1.332931,2.658652,0,27.3679
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.959163,42.8772,37.32603,3.034113,3.034113,0,-1,0,3.034113,64.5712,0,4.440892E-16,0,1.959163,3.193803,3.034113,0,0,4.123769,25.88759,0,1.23464,-1.23464,33.7865,86.63188,0.1287843,3.337524,1.56733,0,27.84675
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.447479,46.18565,41.99693,1.021726,1.021726,0,-1,0,1.021726,141.6699,0,0,0,1.447479,1.075502,1.021726,0,0,5.495591,24.65295,0.3719773,0,0.3719773,34.13939,87.53673,0.1287788,1.123899,1.157983,0,26.10043
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.269233,49.28861,45.54121,7.698005,7.698005,0,-1,0,7.698005,16.48782,0,8.881784E-16,0.1078051,1.269233,8.103163,7.698005,0,0,5.123613,24.98773,0,6.83393,-6.83393,26.9358,69.06601,0.1287788,8.467805,1.015387,0,26.25696
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.26712,55.00922,48.05758,1.425148,1.425148,0,-1,0,1.425148,159.0796,0,0,0,2.26712,1.500156,1.425148,0,0,12.71687,18.1538,0.7669644,0,0.7669644,27.6634,70.93166,0.1287675,1.567663,1.813696,0,20.42092
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.175043,63.99271,50.37657,3.463873,3.463873,0,-1,0,3.463873,120.5311,0,0,0,4.175043,3.646183,3.463873,0,0,11.9499,18.84406,0.5288604,0,0.5288604,28.16512,72.21812,0.1287597,3.810261,3.340034,0,23.01911
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.678396,56.78559,51.57719,0.7489886,0.7489886,0,-1,0,0.7489886,224.0884,0,0,0,1.678396,0.7884091,0.7489886,0,0,11.42104,19.32004,0.8899874,0,0.8899874,29.00944,74.38303,0.1287466,0.8238874,1.342717,0,20.99844
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2766716,52.59291,51.75811,0.5789023,0.5789023,0,-1,0,0.5789023,47.79244,0,0,0,0.2766716,0.6093709,0.5789023,0,0,10.53106,20.12103,0,0.3326993,-0.3326993,28.65874,73.48382,0.1287466,0.6367925,0.2213372,0,20.3977
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1122542,52.23581,51.8979,4.608768,4.608768,0,-1,0,4.608768,2.435666,0,8.881784E-16,0,0.1122542,4.851334,4.608768,0,0,10.90072,19.78833,0,4.73908,-4.73908,23.66332,60.67505,0.1287466,5.069644,0.08980334,0,19.90058
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3711389,51.81135,50.69728,0,0,0,-1,0,0,0,0,0,0,0.3711389,0,0,0,0,16.16637,15.04925,0.3711389,0,0.3711389,24.01541,61.57785,0.1287412,0,0.2969111,0,15.42039
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,47.91777,47.91777,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,15.79523,15.38327,0,8.8,-8.8,14.7394,37.79324,0.1287412,16.02836,0,0,15.38327
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,45.42608,45.42608,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,25.57301,6.583273,0,0.5810356,-0.5810356,14.12693,36.22282,0.1287412,0.6071822,0,0,6.583273
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,43.24688,43.24688,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,26.2186,6.002237,0,0.1142573,-0.1142573,14.00649,35.91401,0.1287412,0.1193988,0,0,6.002237
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,41.3555,41.3555,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,26.34555,5.88798,0,2.730704,-2.730704,11.12808,28.53347,0.1287412,2.853586,0,0,5.88798
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,39.45589,39.45589,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,29.37967,3.157276,0,2.154789,-2.154789,8.85673,22.70952,0.1287412,2.251754,0,0,3.157276
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.97568,37.97568,2.706224,0.9523627,0,-1,0,0.9523627,0,0,1.753861,2.024483,0,1.002487,0.9523627,0,0,31.77388,1.002487,0,1.002487,-1.002487,7.800015,20,0.1287412,2.976846,0,0,1.002487
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.84085,36.84085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287412,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,35.68957,35.68957,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287412,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,34.6452,34.6452,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287412,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.7653,33.7653,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287412,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.84428,32.84428,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287412,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.91503,31.91503,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288212,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5467396,32.67883,31.22426,1.625102,1.625102,10.4251,0,2.973551,1.625102,33.64341,0,0,0,0.5467396,0,0,8.8,8.36,24.52775,7.524,8.906739,0,8.906739,24.18068,62.00163,0.1289285,1.787612,0.4373917,12,8.07074
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.772219,35.36711,30.57462,3.48074,3.48074,11.65332,0,3.284289,3.48074,50.915,0,0,0,1.772219,0,0,8.172576,7.763947,15.62101,15.54007,9.536165,0,9.536165,33.22749,85.19851,0.1290657,3.828814,1.417775,12,17.31228
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.153941,44.42622,32.54001,0,0,0,0,0,0,0,0,0,0,4.153941,0,0,0,0,6.084848,24.12261,4.153941,0,4.153941,37.16826,95.30304,0.1290046,0,3.323153,0,28.27656
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.23895,49.66682,37.12045,5.186754,5.186754,0,-1,0,5.186754,81.72646,0,0,0,4.23895,5.459741,5.186754,0,0,1.930907,27.86116,0,1.22079,-1.22079,35.88143,92.00349,0.1290046,5.705429,3.39116,0,32.10011
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.666433,59.7323,41.79134,1.109615,1.109615,0,-1,0,1.109615,510.6665,1.211076,0,0,5.666433,1.168016,1.109615,0,0,3.287341,26.64037,3.287341,0,3.287341,39.00008,100,0.1289563,1.220577,4.533146,0,32.3068
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.384253,66.53464,45.33562,6.90784,6.90784,0,-1,0,6.90784,92.42038,8.881784E-16,0,0,6.384253,7.271411,6.90784,0,0,0,29.59898,0,0.8871586,-0.8871586,38.06493,97.60219,0.1289563,7.598625,5.107402,0,35.98323
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.182964,64.88676,47.87666,5.2767,5.2767,0,-1,0,5.2767,98.22359,8.881784E-16,0,0,5.182964,5.554421,5.2767,0,0,0.9857317,28.71182,0,0.3714565,-0.3714565,37.67338,96.59822,0.1289563,5.80437,4.146371,0,33.89478
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.073246,63.41813,50.18744,1.54809,1.54809,0,-1,0,1.54809,263.1143,1.045216,0,0,4.073246,1.629568,1.54809,0,0,1.398461,28.34036,1.398461,0,1.398461,39.00008,100,0.1289358,1.702899,3.258597,0,32.41361
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.981096,57.56851,51.38805,2.607597,2.607597,0,-1,0,2.607597,75.97401,0,0,0,1.981096,2.744839,2.607597,0,0,0,29.59898,0,0.7637428,-0.7637428,38.19502,97.93576,0.1289358,2.868356,1.584877,0,31.58007
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.769901,57.08053,51.57719,6.519633,6.519633,0,-1,0,6.519633,27.14725,0,0,0,1.769901,6.862772,6.519633,0,0,0.8486031,28.83524,0,5.092871,-5.092871,32.82666,84.17077,0.1289358,7.171597,1.415921,0,30.60514
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.021951,58.08837,51.75811,1.86213,1.86213,0,-1,0,1.86213,108.5827,0,0,0,2.021951,1.960136,1.86213,0,0,6.507349,23.74236,0.06181443,0,0.06181443,32.88531,84.32113,0.1289348,2.048342,1.617561,0,25.76431
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9015624,53.29039,50.55749,5.024782,5.024782,0,-1,0,5.024782,17.94232,0,8.881784E-16,0,0.9015624,5.289244,5.024782,0,0,6.445534,23.798,0,4.387681,-4.387681,28.26028,72.46213,0.1289348,5.52726,0.7212499,0,24.69956
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.7862,47.7862,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.32074,19.41032,0,2.742217,-2.742217,25.36973,65.05047,0.1289348,2.865617,0,0,19.41032
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,45.21228,45.21228,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.36764,16.6681,0,6.093863,-6.093863,18.94624,48.58,0.1289348,6.368087,0,0,16.6681
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.06597,43.06597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1386,10.57424,0,0,0,18.94624,48.58,0.1289348,0,0,0,10.57424
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1386,10.57424,0,0,0,18.94624,48.58,0.1289348,0,0,0,10.57424
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,39.27497,39.27497,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.1386,10.57424,0,0.09011532,-0.09011532,18.85125,48.33644,0.1289348,0.09417052,0,0,10.57424
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.79477,37.79477,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.23873,10.48412,0,1.077005,-1.077005,17.71599,45.42551,0.1289348,1.12547,0,0,10.48412
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,36.65993,36.65993,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.4354,9.407115,0,0.6275638,-0.6275638,17.05448,43.72934,0.1289348,0.6558042,0,0,9.407115
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,35.47577,35.47577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1327,8.779552,0,0,0,17.05448,43.72934,0.1289348,0,0,0,8.779552
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,34.46429,34.46429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1327,8.779552,0,0,0,17.05448,43.72934,0.1289348,0,0,0,8.779552
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,33.58438,33.58438,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.1327,8.779552,0,1.421139,-1.421139,15.55646,39.88829,0.1289348,1.48509,0,0,8.779552
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71174,7.358412,0,0,0,15.55646,39.88829,0.1289348,0,0,0,7.358412
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.73412,31.73412,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.71174,7.358412,0,0.2584218,-0.2584218,15.28406,39.18983,0.1289348,0.2700508,0,0,7.358412
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.067333,33.89569,31.03513,1.364658,1.364658,0,0,0,1.364658,78.21251,0,0,0,1.067333,1.436482,1.364658,0,0,24.99887,7.099991,0,0.3691488,-0.3691488,14.89495,38.19209,0.1289348,1.501124,0.8538665,0,8.167324
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.669434,37.6916,30.36903,2.962347,2.962347,0,0,0,2.962347,90.11214,0,0,0,2.669434,3.11826,2.962347,0,0,25.40904,6.730842,0,0.4488259,-0.4488259,14.42184,36.97901,0.1289348,3.258582,2.135547,0,9.400276
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.241905,47.64701,32.33442,0.8633196,0.8633196,0,0,0,0.8633196,607.1802,0,0,0,5.241905,0.9087574,0.8633196,0,0,25.90774,6.282016,4.333148,0,4.333148,18.53263,47.51946,0.1288712,0.9496515,4.193524,0,11.52392
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.75726,58.06725,36.91486,4.51688,4.51688,0,-1,0,4.51688,149.6002,0,0,0,6.75726,4.75461,4.51688,0,0,21.57459,10.18185,2.00265,0,2.00265,20.43251,52.39094,0.1288418,4.968567,5.405808,0,16.93911
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.311996,69.88339,41.61042,1.091306,1.091306,0,-1,0,1.091306,761.6558,0,0,0,8.311996,1.148743,1.091306,0,0,19.57194,11.98423,7.163253,0,7.163253,27.22817,69.81567,0.1287369,1.200437,6.649597,0,20.29623
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.670731,80.82893,45.12182,2.650379,2.650379,0,-1,0,2.650379,364.881,0,0,0,9.670731,2.789873,2.650379,0,0,12.40868,18.43116,6.880858,0,6.880858,33.75592,86.55347,0.1286362,2.915417,7.736585,0,28.10189
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.706195,84.60007,47.68752,4.41057,4.41057,0,-1,0,4.41057,220.0667,0,0,0,9.706195,4.642705,4.41057,0,0,5.527826,24.62393,5.063489,0,5.063489,38.55957,98.87049,0.1285622,4.851627,7.764956,0,34.33013
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.679628,82.51985,50.04764,4.139377,4.139377,0,-1,0,4.139377,209.6844,3.858052,0,0,8.679628,4.357239,4.139377,0,0,0.4643366,29.18108,0.4643366,0,0.4643366,39.00008,100,0.1285554,4.553315,6.943702,0,37.8607
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.866363,80.13863,51.24825,0,0,0,-1,0,0,0,7.866363,0,0,7.866363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285554,0,6.29309,0,37.46534
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.377952,73.75761,51.43739,3.15005,3.15005,0,-1,0,3.15005,202.4714,3.062109,0,0,6.377952,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1285554,3.465055,5.102361,0,35.97693
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.917987,64.43603,51.61831,5.458463,5.458463,0,-1,0,5.458463,71.77821,0,0,0,3.917987,5.74575,5.458463,0,0,0,29.59898,0,1.827764,-1.827764,37.07344,95.05993,0.1285554,6.004309,3.134389,0,33.51696
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.994905,56.55762,50.37657,3.563213,3.563213,0,-1,0,3.563213,55.98612,0,0,0,1.994905,3.750751,3.563213,0,0,2.030849,27.77122,0,1.755846,-1.755846,35.22262,90.31423,0.1285554,3.919534,1.595924,0,29.76612
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,47.59706,47.59706,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.981788,26.01537,0,8.8,-8.8,25.94661,66.52963,0.1285554,16.97663,0,0,26.01537
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.05603,45.05603,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.75957,17.21537,0,5.162334,-5.162334,20.50503,52.57689,0.1285554,5.394639,0,0,17.21537
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.9015,42.9015,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.49549,12.05303,0,8.8,-8.8,11.22902,28.79229,0.1285554,12.5951,0,0,12.05303
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.98544,40.98544,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.27327,3.253035,0,1.624726,-1.624726,9.516404,24.40099,0.1285554,1.697838,0,0,3.253035
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.08584,39.08584,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,31.07852,1.628309,0,1.271435,-1.271435,8.176194,20.96456,0.1285554,1.328649,0,0,1.628309
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,37.60563,37.60563,0.4949791,0.3390308,0,-1,0,0.3390308,0,0,0.1559483,0.2054462,0,0.3568746,0.3390308,0,0,32.49123,0.3568746,0,0.3568746,-0.3568746,7.800015,20,0.1285554,0.544477,0,0,0.3568746
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,36.44613,36.44613,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,35.29485,35.29485,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.25048,34.25048,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,33.37057,33.37057,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,32.42488,32.42488,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,31.52031,31.52031,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286304,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.82954,30.82954,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287364,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.173919,38.93729,30.16344,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.173919,0,0,8.8,8.36,16.16775,15.048,11.53392,0,11.53392,34.60403,88.72812,0.1287529,0,2.539135,12,18.22192
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.120333,50.29342,32.10417,4.73344,4.73344,0,0,0,4.73344,129.2999,0,0,0,6.120333,4.982568,4.73344,0,0,4.633835,25.42853,1.137764,0,1.137764,35.68341,91.49575,0.1287363,5.206784,4.896266,0,31.54886
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.123703,59.16899,36.70105,5.182543,5.182543,0,-1,0,5.182543,137.4557,0,0,0,7.123703,5.455309,5.182543,0,0,3.49607,26.45251,1.668394,0,1.668394,37.26619,95.55415,0.128712,5.700798,5.698963,0,33.57622
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.065317,68.5714,41.39662,4.486675,4.486675,0,-1,0,4.486675,179.7616,1.514825,0,0,8.065317,4.722816,4.486675,0,0,1.827676,27.95407,1.827676,0,1.827676,39.00008,100,0.1286854,4.935343,6.452254,0,36.01939
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.25677,78.51756,44.9409,0.8389476,0.8389476,0,-1,0,0.8389476,1103.379,8.373668,0,0,9.25677,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1286854,0.9228423,7.405416,0,38.85575
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.993235,75.93927,47.5066,3.185887,3.185887,0,-1,0,3.185887,250.8951,4.639669,0,0,7.993235,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1286854,3.504476,6.394588,0,37.59221
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.134541,75.08237,49.86672,0,0,0,-1,0,0,0,7.134541,0,0,7.134541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286854,0,5.707633,0,36.73352
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.098026,76.40419,51.06734,1.72634,1.72634,0,-1,0,1.72634,411.1604,5.280827,0,0,7.098026,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1286854,1.898974,5.678421,0,36.69701
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.23049,72.91714,51.24825,2.575136,2.575136,0,-1,0,2.575136,241.948,3.519821,0,0,6.23049,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1286854,2.832649,4.984392,0,35.82947
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.636873,63.23557,51.43739,3.822577,3.822577,0,-1,0,3.822577,95.1419,0,4.440892E-16,0,3.636873,4.023765,3.822577,0,0,0,29.59898,0,0.3868928,-0.3868928,38.59226,98.95431,0.1286854,4.204834,2.909498,0,33.23585
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.513482,54.87332,50.23677,3.455037,3.455037,0,-1,0,3.455037,43.80508,0,0,0,1.513482,3.636881,3.455037,0,0,0.4298809,29.21209,0,2.123399,-2.123399,36.354,93.21519,0.1286854,3.800541,1.210786,0,30.72557
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,47.41615,47.41615,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.789213,27.08869,0,1.813231,-1.813231,34.44268,88.3144,0.1286854,1.894826,0,0,27.08869
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,44.86689,44.86689,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.803914,25.27546,0,0.4794128,-0.4794128,33.93734,87.01865,0.1286854,0.5009863,0,0,25.27546
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,42.69591,42.69591,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.336595,24.79604,0,5.538674,-5.538674,28.09906,72.04874,0.1286854,5.787914,0,0,24.79604
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,40.77164,40.77164,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.49068,19.25737,0,6.322003,-6.322003,21.43509,54.96165,0.1286854,6.606493,0,0,19.25737
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.88025,38.88025,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.51513,12.93537,0,1.133109,-1.133109,20.24069,51.89909,0.1286854,1.184099,0,0,12.93537
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,37.37537,37.37537,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.77413,11.80226,0,0.7932469,-0.7932469,19.40453,49.75511,0.1286854,0.8289431,0,0,11.80226
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.24054,36.24054,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.65552,11.00901,0,0.8762571,-0.8762571,18.48088,47.38676,0.1286854,0.9156886,0,0,11.00901
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.06459,35.06459,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.62914,10.13275,0,1.029874,-1.029874,17.39529,44.60323,0.1286854,1.076218,0,0,10.13275
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.02022,34.02022,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.77344,9.102879,0,0.4538977,-0.4538977,16.91684,43.37643,0.1286854,0.4743231,0,0,9.102879
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.14032,33.14032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.27777,8.648981,0,0,0,16.91684,43.37643,0.1286854,0,0,0,8.648981
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.19463,32.19463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.27777,8.648981,0,0,0,16.91684,43.37643,0.1286854,0,0,0,8.648981
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.29005,31.29005,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.27777,8.648981,0,0.769456,-0.769456,16.10576,41.29675,0.1286854,0.8040815,0,0,8.648981
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,30.57462,30.57462,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.13272,7.879525,0,0.5701764,-0.5701764,15.50475,39.75568,0.1286854,0.5958343,0,0,7.879525
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.524811,33.99771,29.90852,0,0,0,0,0,0,0,0,0,0,1.524811,0,0,0,0,24.76625,7.309349,1.524811,0,1.524811,16.95131,43.46481,0.1286632,0,1.219849,0,8.83416
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.203375,40.83457,31.87391,1.351102,1.351102,0,0,0,1.351102,237.0936,0,0,0,3.203375,1.422212,1.351102,0,0,23.24144,8.681679,1.781163,0,1.781163,18.64107,47.79752,0.1286373,1.486212,2.5627,0,11.88505
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.554186,43.74797,36.4708,6.460425,6.460425,0,-1,0,6.460425,39.53587,0,8.881784E-16,0,2.554186,6.800448,6.460425,0,0,21.46028,10.28473,0,4.246263,-4.246263,14.16511,36.32073,0.1286373,7.106468,2.043349,0,12.83891
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.927461,49.84087,41.16636,7.264482,7.264482,0,-1,0,7.264482,40.29827,0,8.881784E-16,1.698174,2.927461,7.646824,7.264482,0,0,26.17835,6.038463,0,4.719362,-4.719362,9.19047,23.56526,0.1286373,7.990931,2.341969,0,8.965924
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.544548,62.63903,44.7271,0.06973372,0.06973372,0,-1,0,0.06973372,7951.029,0,0,0,5.544548,0.07340391,0.06973372,0,0,31.42209,1.3191,5.471144,0,5.471144,14.38085,36.87391,0.1285577,0.07670709,4.435638,0,6.863648
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.959269,75.52491,47.30102,9.108828,8.36,0,-1,0,8.36,95.20657,0,0.7488274,2.576476,7.959269,8.8,8.36,0,0,25.95094,6.24313,0,0.8407313,-0.8407313,13.49464,34.60158,0.1285577,10.01971,6.367415,0,14.2024
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.817493,77.84827,49.63647,3.401201,3.401201,0,-1,0,3.401201,229.8451,0,0,0,7.817493,3.580211,3.401201,0,0,26.88509,5.402399,4.237282,0,4.237282,17.51448,44.90884,0.1284961,3.741321,6.253995,0,13.21989
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.91514,71.20063,50.88642,2.348225,2.348225,0,-1,0,2.348225,251.8984,0,0,0,5.91514,2.471816,2.348225,0,0,22.64781,9.215953,3.443325,0,3.443325,20.78111,53.28478,0.1284462,2.583047,4.732112,0,15.13109
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.762487,66.9254,51.06734,1.83693,1.83693,0,-1,0,1.83693,259.2634,0,0,0,4.762487,1.933611,1.83693,0,0,19.20448,12.31494,2.828876,0,2.828876,23.46482,60.16607,0.1284051,2.020623,3.80999,0,17.07743
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.989056,64.28457,51.24825,5.260168,5.260168,0,-1,0,5.260168,75.83514,0,8.881784E-16,0,3.989056,5.537019,5.260168,0,0,16.3756,14.86093,0,1.547963,-1.547963,21.83312,55.98224,0.1284051,5.786185,3.191245,0,18.84999
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.135673,53.49489,50.04764,0,0,0,-1,0,0,0,0,0,0,1.135673,0,0,0,0,18.09556,13.31297,1.135673,0,1.135673,22.91051,58.74479,0.1283887,0,0.9085383,0,14.44864
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,47.25168,47.25168,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,16.95989,14.33508,0,1.332126,-1.332126,21.50633,55.14432,0.1283887,1.392072,0,0,14.33508
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,44.66131,44.66131,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,18.44003,13.00295,0,3.104233,-3.104233,18.23418,46.75422,0.1283887,3.243923,0,0,13.00295
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,42.50677,42.50677,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,21.88918,9.898717,0,2.672871,-2.672871,15.41673,39.52999,0.1283887,2.79315,0,0,9.898717
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,40.56605,40.56605,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,24.85904,7.225847,0,5.673733,-5.673733,9.436087,24.19505,0.1283887,5.929051,0,0,7.225847
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,38.66645,38.66645,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,31.16318,1.552113,0,0.8689192,-0.8689192,8.520165,21.84653,0.1283887,0.9080206,0,0,1.552113
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.18623,37.18623,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,32.12865,0.6831942,0,0.5760876,-0.5760876,7.912916,20.28949,0.1283887,0.6020115,0,0,0.6831942
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.03496,36.03496,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,32.76875,0.1071066,0,0.01806835,-0.01806835,7.89387,20.24065,0.1283887,0.01888142,0,0,0.1071066
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.85079,34.85079,1.036189,0.08458634,0,-1,0,0.08458634,0,0,0.9516023,1.055221,0,0.08903826,0.08458634,0,0,32.78882,0.08903826,0,0.08903826,-0.08903826,7.800015,20,0.1283887,1.139808,0,0,0.08903826
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.81464,33.81464,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283887,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.93473,32.93473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283887,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.96437,31.96437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283887,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.0598,31.0598,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284587,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.34436,30.34436,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1285512,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.192615,38.47003,29.67004,1.787962,1.787962,10.58796,0,3.014755,1.787962,178.5617,1.776357E-15,0,0,3.192615,0,0,8.8,8.36,16.16775,15.048,11.55262,0,11.55262,34.62177,88.7736,0.1286241,1.966758,2.554092,12,18.24062
