Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.726007,48.44936,31.63544,4.660101,4.660101,0,0,0,4.660101,122.873,0,0,0,5.726007,4.905369,4.660101,0,0,4.615138,25.44535,0.8206378,0,0.8206378,35.4003,90.76981,0.1286123,5.126111,4.580806,0,31.17136
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.050756,58.35501,36.24054,0,0,0,-1,0,0,0,3.256255,0,0,7.050756,0,0,0,0,3.7945,26.18393,3.7945,0,3.7945,39.00008,100,0.1285574,0,5.640605,0,33.23468
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.561988,70.1067,40.9361,0,0,0,-1,0,0,0,8.561988,0,0,8.561988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285574,0,6.84959,0,38.16096
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.539222,79.34161,44.52151,4.001149,4.001149,0,-1,0,4.001149,238.412,5.327486,0,0,9.539222,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1285574,4.401264,7.631378,0,39.1382
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.002337,80.18649,47.11188,0,0,0,-1,0,0,0,9.002337,0,0,9.002337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285574,0,7.201869,0,38.60131
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.227027,84.51356,49.44733,3.512268,3.512268,0,-1,0,3.512268,262.7085,5.529903,0,0,9.227027,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1285574,3.863494,7.381621,0,38.826
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.13066,80.68447,50.69728,5.331215,5.331215,0,-1,0,5.331215,152.5105,2.518855,0,0,8.13066,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1285574,5.864336,6.504528,0,37.72964
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.554485,73.88773,50.92754,0,0,0,-1,0,0,0,6.554485,0,0,6.554485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285574,0,5.243588,0,36.15347
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.338462,65.40775,51.11668,5.279606,5.279606,0,-1,0,5.279606,82.17399,0,8.881784E-16,0,4.338462,5.55748,5.279606,0,0,0,29.59898,0,1.219017,-1.219017,37.71512,96.70525,0.1285574,5.807567,3.47077,0,33.93744
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.599735,54.76391,49.86672,0.6635764,0.6635764,0,-1,0,0.6635764,241.0778,0,0,0,1.599735,0.6985015,0.6635764,0,0,1.354464,28.37996,0.9012337,0,0.9012337,38.57011,98.89751,0.1285443,0.729934,1.279788,0,29.9797
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,47.06254,47.06254,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.45323,29.19107,0,7.207082,-7.207082,30.97318,79.41824,0.1285443,7.531401,0,0,29.19107
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,44.47217,44.47217,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.461099,21.98399,0,8.783315,-8.783315,21.71475,55.67873,0.1285443,9.178564,0,0,21.98399
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,42.30119,42.30119,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.22034,13.20067,0,6.755747,-6.755747,14.59356,37.41932,0.1285443,7.059756,0,0,13.20067
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72672,6.444927,0,0,0,14.59356,37.41932,0.1285443,0,0,0,6.444927
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,38.46086,38.46086,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.72672,6.444927,0,1.562926,-1.562926,12.9461,33.19505,0.1285443,1.633258,0,0,6.444927
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.98065,36.98065,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.46331,4.882001,0,0.4147983,-0.4147983,12.50886,32.07394,0.1285443,0.4334642,0,0,4.882001
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92419,4.467203,0,0,0,12.50886,32.07394,0.1285443,0,0,0,4.467203
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,34.6452,34.6452,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.92419,4.467203,0,0.9918334,-0.9918334,11.46338,29.39321,0.1285443,1.036466,0,0,4.467203
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,33.60905,33.60905,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.02623,3.475369,0,0.4696525,-0.4696525,10.96832,28.12384,0.1285443,0.4907869,0,0,3.475369
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.70448,32.70448,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.54807,3.005717,0,0.4836707,-0.4836707,10.45849,26.81658,0.1285443,0.5054358,0,0,3.005717
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.73412,31.73412,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.08548,2.522046,0,0.4177163,-0.4177163,10.01817,25.68757,0.1285443,0.4365135,0,0,2.522046
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.82954,30.82954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.54961,2.10433,0,0,0,10.01817,25.68757,0.1285443,0,0,0,2.10433
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.11411,30.11411,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.54961,2.10433,0,1.601927,-1.601927,8.329595,21.35789,0.1285443,1.674013,0,0,2.10433
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.12194,37.99504,29.41512,0,0,0,0,0,0,0,0,0,0,3.12194,0,0,0,0,32.32953,0.502403,3.12194,0,3.12194,11.29133,28.95206,0.1284992,0,2.497552,0,3.624343
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.901746,48.75291,31.38873,5.245591,5.245591,11.98237,0,3.367538,5.245591,112.5087,0,0,0,5.901746,0,0,6.736774,6.399935,29.20759,3.312149,12.30168,0,12.30168,22.96173,58.87611,0.1286052,5.770151,4.721397,12,9.213896
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.793181,60.88103,36.01028,3.915843,3.915843,0,-1,0,3.915843,199.0167,0,0,0,7.793181,4.121941,3.915843,0,0,16.90591,14.38366,3.671241,0,3.671241,26.44457,67.80646,0.1285522,4.307428,6.234545,0,22.17684
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.823462,66.77829,40.75519,0.5568991,0.5568991,0,-1,0,0.5568991,1404.826,0,0,0,7.823462,0.5862096,0.5568991,0,0,13.23467,17.68778,7.237252,0,7.237252,33.31043,85.41119,0.1284479,0.6125891,6.25877,0,25.51124
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.682019,79.8091,44.3406,3.635121,3.635121,0,-1,0,3.635121,266.3465,0,0,0,9.682019,3.826444,3.635121,0,0,5.997413,24.20131,5.855576,0,5.855576,38.86552,99.65498,0.1283636,3.998634,7.745616,0,33.88333
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.728578,83.65266,46.93097,3.217363,3.217363,0,-1,0,3.217363,302.3773,6.200042,0,0,9.728578,3.386698,3.217363,0,0,0.141837,29.47132,0.141837,0,0.141837,39.00008,100,0.1283616,3.539099,7.782862,0,39.1999
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.225046,84.30969,49.30753,5.46698,5.46698,0,-1,0,5.46698,168.7412,3.470331,0,0,9.225046,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1283616,6.013678,7.380037,0,38.82402
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.227036,80.96643,50.55749,1.105809,1.105809,0,-1,0,1.105809,743.9835,7.063026,0,0,8.227036,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1283616,1.21639,6.581628,0,37.82601
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.300518,72.60934,50.74662,2.981644,2.981644,0,-1,0,2.981644,211.3102,3.161946,0,0,6.300518,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1283616,3.279808,5.040414,0,35.8995
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.231694,64.86261,50.97688,3.75377,3.75377,0,-1,0,3.75377,112.7318,0.2803572,0,0,4.231694,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1283616,4.129147,3.385355,0,33.83067
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.725608,55.01846,49.72692,0.9494281,0.9494281,0,-1,0,0.9494281,181.7523,0.7262098,0,0,1.725608,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1283616,1.044371,1.380486,0,31.32458
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,46.9063,46.9063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283616,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,44.26658,44.26658,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1283616,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.0956,42.0956,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1283616,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.17133,40.17133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1283616,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,38.25528,38.25528,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1283616,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,36.77506,36.77506,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1283616,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,35.59089,35.59089,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1283616,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1283616,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,33.37057,33.37057,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1283616,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,32.47422,32.47422,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1283616,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,31.50386,31.50386,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1283616,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,30.59929,30.59929,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1283616,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,29.88385,29.88385,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1283616,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.319962,38.3278,29.18486,7.480598,7.480598,0,0,0,7.480598,44.38097,0,0,0,3.319962,7.874313,7.480598,0,0,18.21475,13.2057,0,4.554352,-4.554352,16.91934,43.38284,0.1283616,8.228658,2.655969,0,16.52567
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.036224,48.93063,31.15026,5.331376,5.331376,0,0,0,5.331376,113.2208,0,0,0,6.036224,5.611974,5.331376,0,0,23.27514,8.651352,0.42425,0,0.42425,17.32182,44.41483,0.1283555,5.864513,4.828979,0,14.68758
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.139331,58.13942,35.78003,1.595009,1.595009,0,-1,0,1.595009,447.6043,0,0,0,7.139331,1.678957,1.595009,0,0,22.85089,9.033177,5.460373,0,5.460373,22.50199,57.69728,0.128277,1.75451,5.711465,0,16.17251
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.177196,67.97518,40.54138,2.542107,2.542107,0,-1,0,2.542107,321.67,0,0,0,8.177196,2.675902,2.542107,0,0,17.39052,13.94751,5.501294,0,5.501294,27.72097,71.07927,0.128198,2.796318,6.541757,0,22.12471
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.494067,73.94279,44.17612,0.3335805,0.3335805,0,-1,0,0.3335805,2546.332,0,0,0,8.494067,0.3511374,0.3335805,0,0,11.88922,18.89868,8.14293,0,8.14293,35.44603,90.88708,0.1280813,0.3669386,6.795254,0,27.39274
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.621507,77.88962,46.7665,1.805099,1.805099,0,-1,0,1.805099,477.6195,2.975109,0,0,8.621507,1.900105,1.805099,0,0,3.746293,26.22731,3.746293,0,3.746293,39.00008,100,0.1280277,1.985609,6.897205,0,34.84882
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.611889,76.27034,49.12661,0,0,0,-1,0,0,0,7.611889,0,0,7.611889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280277,0,6.089511,0,37.21087
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.205096,76.02164,50.37657,1.358865,1.358865,0,-1,0,1.358865,530.2289,5.774712,0,0,7.205096,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1280277,1.494752,5.764077,0,36.80407
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.848786,70.60616,50.60683,0,0,0,-1,0,0,0,5.848786,0,0,5.848786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280277,0,4.679029,0,35.44777
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.28132,64.8882,50.83708,3.096297,3.096297,0,-1,0,3.096297,138.2723,1.02206,0,0,4.28132,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1280277,3.405927,3.425056,0,33.8803
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.00011,55.75067,49.58713,6.386872,6.386872,0,-1,0,6.386872,31.31595,0,0,0,2.00011,6.723024,6.386872,0,0,0,29.59898,0,4.722914,-4.722914,34.02169,87.23492,0.1280277,7.02556,1.600088,0,31.59909
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,46.74183,46.74183,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.247682,24.87606,0,7.191628,-7.191628,26.44105,67.79742,0.1280277,7.515252,0,0,24.87606
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.10212,44.10212,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.23838,17.68444,0,4.775899,-4.775899,21.40681,54.88914,0.1280277,4.990815,0,0,17.68444
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,41.93114,41.93114,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.54494,12.90854,0,1.689601,-1.689601,19.62581,50.32249,0.1280277,1.765633,0,0,12.90854
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.01508,40.01508,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.42227,11.21894,0,4.082973,-4.082973,15.32198,39.28705,0.1280277,4.266706,0,0,11.21894
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.09081,38.09081,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.95891,7.135962,0,0.7903021,-0.7903021,14.48893,37.15102,0.1280277,0.8258657,0,0,7.135962
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,36.58593,36.58593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83702,6.34566,0,0,0,14.48893,37.15102,0.1280277,0,0,0,6.34566
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,35.40998,35.40998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83702,6.34566,0,0,0,14.48893,37.15102,0.1280277,0,0,0,6.34566
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.20936,34.20936,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.83702,6.34566,0,0.7276684,-0.7276684,13.7219,35.18428,0.1280277,0.7604135,0,0,6.34566
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.16499,33.16499,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.64554,5.617992,0,1.65917,-1.65917,11.97298,30.69989,0.1280277,1.733832,0,0,5.617992
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.24397,32.24397,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.48906,3.958822,0,1.19241,-1.19241,10.71607,27.47705,0.1280277,1.246068,0,0,3.958822
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.26538,31.26538,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.81396,2.766412,0,1.204131,-1.204131,9.446805,24.22253,0.1280277,1.258317,0,0,2.766412
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,30.3937,30.3937,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.15188,1.562282,8.36,0,8.36,17.3778,44.55836,0.1281403,1.75678,0,12,1.562282
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,29.67004,29.67004,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.79189,9.086282,8.36,0,8.36,25.30879,64.8942,0.1282027,0,0,12,9.086282
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.73847,36.4074,28.95461,6.333957,6.333957,12,0,3.372,6.333957,43.23475,0,0,0,2.73847,0,0,5.666043,5.382741,14.43188,16.61028,8.121211,0,8.121211,33.01325,84.64919,0.1283457,6.967352,2.190776,12,19.34875
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.393511,43.41089,30.92,3.690632,3.690632,0,0,0,3.690632,119.0449,0,0,0,4.393511,3.884876,3.690632,0,0,6.310674,23.91937,0.5086346,0,0.5086346,33.49578,85.88644,0.1283384,4.059696,3.514809,0,28.31288
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.175827,51.03135,35.57444,1.614073,1.614073,0,-1,0,1.614073,320.6688,0,0,0,5.175827,1.699024,1.614073,0,0,5.802039,24.37714,3.476803,0,3.476803,36.79417,94.34383,0.1282887,1.77548,4.140661,0,29.55297
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.160337,59.85731,40.3358,0,0,0,-1,0,0,0,3.835101,0,0,6.160337,0,0,0,0,2.325236,27.50627,2.325236,0,2.325236,39.00008,100,0.1282555,0,4.92827,0,33.6666
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.4472,73.46909,43.97054,5.675684,5.675684,0,-1,0,5.675684,148.8314,2.472795,0,0,8.4472,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1282555,6.243252,6.75776,0,38.04618
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.417438,76.68845,46.57736,2.374586,2.374586,0,-1,0,2.374586,354.4802,5.917873,0,0,8.417438,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1282555,2.612045,6.73395,0,38.01641
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.934036,73.14281,48.98682,2.905252,2.905252,0,-1,0,2.905252,238.6725,3.875877,0,0,6.934036,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1282555,3.195777,5.547229,0,36.53302
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.006452,70.80504,50.23677,0.3656231,0.3656231,0,-1,0,0.3656231,1642.799,5.621585,0,0,6.006452,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1282555,0.4021854,4.805161,0,35.60543
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.354778,68.49978,50.46703,6.255138,6.255138,0,-1,0,6.255138,85.60608,0,0,0,5.354778,6.584355,6.255138,0,0,0,29.59898,0,1.229577,-1.229577,37.70399,96.6767,0.1282555,6.880651,4.283823,0,34.95375
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.749777,62.82703,50.69728,0,0,0,-1,0,0,0,2.38358,0,0,3.749777,0,0,0,0,1.366197,28.3694,1.366197,0,1.366197,39.00008,100,0.128236,0,2.999822,0,32.11918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.586674,54.34012,49.49667,2.758053,2.758053,0,-1,0,2.758053,57.52876,0,4.440892E-16,0,1.586674,2.903214,2.758053,0,0,0,29.59898,0,1.31654,-1.31654,37.61232,96.44166,0.128236,3.033859,1.269339,0,31.18565
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,46.60203,46.60203,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.462822,28.28244,0,1.118079,-1.118079,36.43377,93.41972,0.128236,1.168392,0,0,28.28244
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,43.94587,43.94587,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.705132,27.16436,0,3.024261,-3.024261,33.24591,85.24577,0.128236,3.160352,0,0,27.16436
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,41.76667,41.76667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.065422,24.1401,0,0,0,33.24591,85.24577,0.128236,0,0,0,24.1401
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,39.82595,39.82595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.065422,24.1401,0,0,0,33.24591,85.24577,0.128236,0,0,0,24.1401
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.90989,37.90989,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.065422,24.1401,0,1.078122,-1.078122,32.10947,82.33182,0.128236,1.126638,0,0,24.1401
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,36.40501,36.40501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.263335,23.06198,0,0,0,32.10947,82.33182,0.128236,0,0,0,23.06198
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.22084,35.22084,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.263335,23.06198,0,0.3214192,-0.3214192,31.77067,81.46309,0.128236,0.3358831,0,0,23.06198
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.02022,34.02022,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.620468,22.74056,0,1.68227,-1.68227,29.9974,76.91625,0.128236,1.757972,0,0,22.74056
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.9594,32.9594,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.489656,21.05829,0,1.607839,-1.607839,28.30259,72.57059,0.128236,1.680192,0,0,21.05829
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.05483,32.05483,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.27614,19.45045,0,1.093322,-1.093322,27.15013,69.61557,0.128236,1.142521,0,0,19.45045
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.0598,31.0598,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.49095,18.35713,0,1.121055,-1.121055,25.96843,66.58559,0.128236,1.171502,0,0,18.35713
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.17989,30.17989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.73656,17.23607,0,0,0,25.96843,66.58559,0.128236,0,0,0,17.23607
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,29.46446,29.46446,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.73656,17.23607,0,0.525783,-0.525783,25.41421,65.16451,0.128236,0.5494432,0,0,17.23607
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.716887,36.15637,28.77369,7.036067,7.036067,0,0,0,7.036067,38.61373,0,8.881784E-16,0,2.716887,7.406385,7.036067,0,0,14.32077,16.71029,0,4.689498,-4.689498,20.47104,52.48975,0.128236,7.739673,2.17351,0,19.42718
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.396362,43.22322,30.73908,2.069531,2.069531,0,0,0,2.069531,212.4328,0,0,0,4.396362,2.178453,2.069531,0,0,19.53132,12.02079,2.217908,0,2.217908,22.57513,57.88484,0.1282043,2.276484,3.517089,0,16.41715
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.118824,57.56952,35.36064,4.199381,4.199381,0,-1,0,4.199381,169.5208,0,0,0,7.118824,4.420401,4.199381,0,0,17.31341,14.01691,2.698424,0,2.698424,25.13508,64.44881,0.1281658,4.619319,5.69506,0,21.13573
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.323551,68.07507,40.13021,1.489958,1.489958,0,-1,0,1.489958,558.6435,0,0,0,8.323551,1.568376,1.489958,0,0,14.61499,16.44549,6.755175,0,6.755175,31.54361,80.88087,0.1280695,1.638953,6.658841,0,24.76904
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.416832,73.09196,43.7814,2.03977,2.03977,0,-1,0,2.03977,412.6364,0,0,0,8.416832,2.147126,2.03977,0,0,7.859812,22.52515,6.269706,0,6.269706,37.49157,96.13204,0.1279803,2.243747,6.733465,0,30.94198
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.015205,74.62882,46.39645,7.020103,7.020103,0,-1,0,7.020103,114.175,0,0,0,8.015205,7.389582,7.020103,0,0,1.590106,28.16788,0.6256233,0,0.6256233,38.08509,97.65388,0.1279714,7.722114,6.412164,0,36.18309
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.446856,70.88731,48.79768,0,0,0,-1,0,0,0,5.482373,0,0,6.446856,0,0,0,0,0.9644831,28.73094,0.9644831,0,0.9644831,39.00008,100,0.1279577,0,5.157485,0,35.1778
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.143186,71.19321,50.09698,4.03279,4.03279,0,-1,0,4.03279,152.3309,1.898144,0,0,6.143186,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1279577,4.436069,4.914548,0,35.74216
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.30233,68.13676,50.32723,0.5289002,0.5289002,0,-1,0,0.5289002,1002.52,4.745593,0,0,5.30233,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1279577,0.5817902,4.241864,0,34.90131
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.350931,61.28112,50.55749,1.33043,1.33043,0,-1,0,1.33043,251.8682,1.950478,0,0,3.350931,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1279577,1.463473,2.680745,0,32.94991
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.213046,52.97699,49.30753,0.7133089,0.7133089,0,-1,0,0.7133089,170.0589,0.4621941,0,0,1.213046,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1279577,0.7846398,0.9704365,0,30.81202
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,46.46223,46.46223,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1279577,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,43.7814,43.7814,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1279577,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,41.61042,41.61042,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1279577,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,39.66148,39.66148,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1279577,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,37.74542,37.74542,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1279577,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1279577,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.06459,35.06459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1279577,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,33.86398,33.86398,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1279577,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,32.81961,32.81961,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1279577,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,31.89036,31.89036,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1279577,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.89533,30.89533,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1279577,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.0401,30.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1279577,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.29999,29.29999,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1279577,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.092213,34.22791,28.60922,0,0,0,0,0,0,0,0,0,0,2.092213,0,0,0,0,17.9433,13.45001,2.092213,0,2.092213,23.96242,61.44197,0.1279279,0,1.673771,0,15.54222
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.634961,34.98565,30.57462,0.7818368,0.7818368,0,0,0,0.7818368,209.1179,0,0,0,1.634961,0.8229861,0.7818368,0,0,15.85109,15.333,0.8119748,0,0.8119748,24.73272,63.41711,0.1279164,0.8600205,1.307969,0,16.96796
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.906253,46.50704,35.17972,3.670459,3.670459,0,-1,0,3.670459,106.4241,0,0,0,3.906253,3.863641,3.670459,0,0,15.03911,16.06378,0.04261217,0,0.04261217,24.77315,63.52076,0.1279158,4.037505,3.125003,0,19.97003
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.280518,52.8814,39.94107,5.162922,5.162922,0,-1,0,5.162922,82.90881,0,0,0,4.280518,5.434655,5.162922,0,0,14.9965,16.10213,0,1.154138,-1.154138,23.55658,60.40136,0.1279158,5.679215,3.424414,0,20.38264
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.208153,47.09244,43.57582,6.720649,6.720649,0,-1,0,6.720649,17.97673,0,8.881784E-16,0,1.208153,7.074367,6.720649,0,0,16.27888,14.94799,0,5.866214,-5.866214,17.37305,44.54618,0.1279158,7.392714,0.9665226,0,16.15614
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.846519,65.47517,46.20731,8.077202,8.077202,0,-1,0,8.077202,72.38298,0,1.776357E-15,0.5249217,5.846519,8.502317,8.077202,0,0,22.79689,9.081775,0,2.655798,-2.655798,14.57359,37.36811,0.1279158,8.884922,4.677216,0,14.92829
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.355089,59.20093,48.61676,4.096462,4.096462,0,-1,0,4.096462,81.90211,0,0,0,3.355089,4.312065,4.096462,0,0,25.74778,6.425977,0,0.9569762,-0.9569762,13.56485,34.78159,0.1279158,4.506108,2.684071,0,9.781066
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.970325,59.28351,49.90784,4.080704,4.080704,0,-1,0,4.080704,72.78953,0,8.881784E-16,0,2.970325,4.295477,4.080704,0,0,26.81109,5.469001,0,1.325153,-1.325153,12.16802,31.19998,0.1279158,4.488774,2.37626,0,8.439325
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.891193,52.83134,50.1381,6.509551,4.783289,0,-1,0,4.783289,18.63138,0,1.726262,3.054523,0.891193,5.035041,4.783289,0,0,28.28348,4.143848,0,4.143848,-4.143848,7.800015,20,0.1279158,7.160506,0.7129544,0,5.035041
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8819755,53.08762,50.41769,0,0,0,-1,0,0,0,0,0,0,0.8819755,0,0,0,0,32.88775,0,0.8819755,0,0.8819755,8.636731,22.14542,0.1279033,0,0.7055804,0,0.8819755
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1949463,49.74503,49.16773,1.182318,0.939288,0,-1,0,0.939288,20.75469,0,0.2430305,0.5094215,0.1949463,0.9887242,0.939288,0,0,32.00578,0.7937779,0,0.7937779,-0.7937779,7.800015,20,0.1279033,1.30055,0.155957,0,0.9887242
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,46.30599,46.30599,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,43.61694,43.61694,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,39.5299,39.5299,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,37.60563,37.60563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.10074,36.10074,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,34.9248,34.9248,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,33.72418,33.72418,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,31.73412,31.73412,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,30.73908,30.73908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279033,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,29.88385,29.88385,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280408,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.16841,29.16841,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1281296,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.567068,32.61216,28.44476,5.712164,5.712164,12,0,3.372,5.712164,27.43388,0,0,0,1.567068,0,0,6.287836,5.973444,16.16775,15.048,7.540512,0,7.540512,30.81556,79.01409,0.1282647,6.283381,1.253654,12,16.61507
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.805181,38.12577,30.41015,0,0,6.128484,0,1.886507,0,0,0,0,0,2.805181,0,0,6.128484,5.82206,8.627241,21.83446,8.627241,0,8.627241,39.00008,100,0.1282396,0,2.244145,12,24.63964
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.716072,48.87751,34.99059,3.426456,3.426456,0,-1,0,3.426456,137.637,1.109276,0,0,4.716072,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1282396,3.769102,3.772857,0,34.31505
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.561534,60.61208,39.71082,0,0,0,-1,0,0,0,6.561534,0,0,6.561534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282396,0,5.249227,0,36.16051
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.763159,65.68374,43.36201,0,0,0,-1,0,0,0,6.763159,0,0,6.763159,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282396,0,5.410527,0,36.36214
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.882305,69.31548,46.00172,0,0,0,-1,0,0,0,6.882305,0,0,6.882305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282396,0,5.505844,0,36.48129
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.921648,72.41048,48.42763,0.6371407,0.6371407,0,-1,0,0.6371407,1086.361,6.250973,0,0,6.921648,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1282396,0.7008548,5.537318,0,36.52063
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.06023,74.58796,49.72692,5.57705,5.57705,0,-1,0,5.57705,126.5943,1.189651,0,0,7.06023,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1282396,6.134755,5.648184,0,36.65921
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.645949,69.10272,50.00652,2.474659,2.474659,0,-1,0,2.474659,228.1506,3.041045,0,0,5.645949,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1282396,2.722125,4.516759,0,35.24493
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.6999,58.72643,50.23677,3.084944,3.084944,0,-1,0,3.084944,87.51859,4.440892E-16,0,0,2.6999,3.24731,3.084944,0,0,0,29.59898,0,0.5474103,-0.5474103,38.42306,98.52046,0.1282396,3.393439,2.15992,0,32.29888
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.289139,52.9347,49.03616,6.426756,6.426756,0,-1,0,6.426756,20.05894,0,8.881784E-16,0,1.289139,6.765006,6.426756,0,0,0.6082337,29.05157,0,5.475867,-5.475867,32.65099,83.72031,0.1282396,7.069431,1.031311,0,30.34071
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,46.14152,46.14152,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.692531,23.5757,0,8.8,-8.8,23.37497,59.9357,0.1282396,9.869229,0,0,23.5757
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,43.46069,43.46069,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.47031,14.7757,0,2.281995,-2.281995,20.96954,53.76794,0.1282396,2.384684,0,0,14.7757
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,41.26504,41.26504,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.00586,12.49371,0,2.79259,-2.79259,18.02589,46.22013,0.1282396,2.918257,0,0,12.49371
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.34076,39.34076,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.10874,9.701116,0,2.395454,-2.395454,15.50086,39.74571,0.1282396,2.50325,0,0,9.701116
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,37.44116,37.44116,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.77035,7.305661,0,0.5842637,-0.5842637,14.88499,38.16656,0.1282396,0.6105555,0,0,7.305661
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.9445,35.9445,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.41953,6.721397,0,1.331224,-1.331224,13.48176,34.56854,0.1282396,1.391129,0,0,6.721397
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.76033,34.76033,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.89867,5.390173,0,2.283371,-2.283371,11.07487,28.39705,0.1282396,2.386123,0,0,5.390173
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,33.53504,33.53504,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.43575,3.106802,0,1.104283,-1.104283,9.910856,25.4124,0.1282396,1.153976,0,0,3.106802
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,32.49889,32.49889,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.66273,2.002519,0,0.9604834,-0.9604834,8.898417,22.81641,0.1282396,1.003705,0,0,2.002519
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,31.56965,31.56965,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.72994,1.042036,0,0.5883353,-0.5883353,8.278257,21.22626,0.1282396,0.6148105,0,0,1.042036
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.38364,0.4537003,0,0,0,8.278257,21.22626,0.1282396,0,0,0,0.4537003
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.71938,29.71938,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.38364,0.4537003,0,0.2836654,-0.2836654,7.979248,20.45957,0.1282396,0.2964303,0,0,0.4537003
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.00395,29.00395,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.69883,0.1700349,8.36,0,8.36,15.91024,40.79541,0.1283106,0.3278032,0,12,0.1700349
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.367028,31.90855,28.28851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.367028,0,0,8.8,8.36,24.33883,7.694035,9.727028,0,9.727028,25.13811,64.45656,0.1283528,0,1.093622,12,9.061063
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.032721,35.73869,30.22923,3.600948,3.600948,11.41327,0,3.223558,3.600948,56.4496,0,0,0,2.032721,0,0,7.812325,7.421709,14.6118,16.44836,9.45443,0,9.45443,34.10737,87.45462,0.1284799,3.961043,1.626176,12,18.48108
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.646559,42.28033,34.80967,3.531936,3.531936,0,-1,0,3.531936,74.93225,0,4.440892E-16,0,2.646559,3.717827,3.531936,0,0,5.157369,24.95735,0,1.071268,-1.071268,32.97815,84.5592,0.1284799,3.885129,2.117247,0,27.6039
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.291936,43.19797,39.5299,2.548464,2.548464,0,-1,0,2.548464,50.69469,0,0,0,1.291936,2.682594,2.548464,0,0,6.347667,23.88608,0,1.390658,-1.390658,31.51227,80.80053,0.1284799,2.803311,1.033549,0,25.17801
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.132305,59.36536,43.15643,0,0,0,-1,0,0,0,0,0,0,5.132305,0,0,0,0,7.892842,22.49542,5.132305,0,5.132305,36.3812,93.28495,0.1284072,0,4.105844,0,27.62773
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.484502,56.62195,45.8208,3.96682,3.96682,0,-1,0,3.96682,87.84119,0,0,0,3.484502,4.1756,3.96682,0,0,2.760537,27.11449,0,0.691098,-0.691098,35.65272,91.41705,0.1284072,4.363502,2.787601,0,30.599
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.67356,56.52892,48.24671,5.368722,5.368722,0,-1,0,5.368722,49.79881,0,0,0,2.67356,5.651287,5.368722,0,0,3.528424,26.4234,0,2.977727,-2.977727,32.51392,83.36887,0.1284072,5.905595,2.138848,0,29.09696
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.794345,65.32083,49.53778,0,0,0,-1,0,0,0,0,0,0,4.794345,0,0,0,0,6.837009,23.44567,4.794345,0,4.794345,37.06224,95.03119,0.1283393,0,3.835476,0,28.24002
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.88608,62.34592,49.81738,7.132665,7.132665,0,-1,0,7.132665,54.48287,0,8.881784E-16,0,3.88608,7.508068,7.132665,0,0,2.042664,27.76058,0,3.621988,-3.621988,33.24433,85.24169,0.1283393,7.845932,3.108864,0,31.64666
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.984034,56.23079,50.09698,5.862084,5.862084,0,-1,0,5.862084,33.84519,0,8.881784E-16,0,1.984034,6.170615,5.862084,0,0,6.067095,24.13859,0,4.186582,-4.186582,28.83128,73.92622,0.1283393,6.448293,1.587227,0,26.12263
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4818793,50.279,48.84702,3.263421,3.263421,0,-1,0,3.263421,14.76608,0,0,0,0.4818793,3.43518,3.263421,0,0,10.71885,19.95201,0,2.9533,-2.9533,25.71823,65.94405,0.1283393,3.589763,0.3855034,0,20.43389
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.95238,45.95238,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,14.0003,16.99871,0,5.608032,-5.608032,19.80684,50.78668,0.1283393,5.860394,0,0,16.99871
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,43.27155,43.27155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23144,11.39068,0,0,0,19.80684,50.78668,0.1283393,0,0,0,11.39068
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.10057,41.10057,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,20.23144,11.39068,0,2.953677,-2.953677,16.6934,42.80349,0.1283393,3.086593,0,0,11.39068
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.1763,39.1763,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,23.51331,8.437001,0,4.111239,-4.111239,12.35977,31.69165,0.1283393,4.296245,0,0,8.437001
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,37.30958,37.30958,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,28.08135,4.325762,0,0.4278817,-0.4278817,11.90874,30.53518,0.1283393,0.4471364,0,0,4.325762
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.78003,35.78003,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,28.55678,3.89788,0,1.459036,-1.459036,10.37078,26.5917,0.1283393,1.524692,0,0,3.89788
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,34.59586,34.59586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17793,2.438844,0,0,0,10.37078,26.5917,0.1283393,0,0,0,2.438844
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,33.37057,33.37057,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,30.17793,2.438844,0,0.8467966,-0.8467966,9.478181,24.30298,0.1283393,0.8849025,0,0,2.438844
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.33442,32.33442,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,31.11881,1.592048,0,0.241367,-0.241367,9.223758,23.65061,0.1283393,0.2522285,0,0,1.592048
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,31.38873,31.38873,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,31.387,1.350681,0,1.057722,-1.057722,8.108821,20.79181,0.1283393,1.105319,0,0,1.350681
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,30.3937,30.3937,0.9762402,0.2783107,0,-1,0,0.2783107,0,0,0.6979296,0.7955536,0,0.2929586,0.2783107,0,0,32.56224,0.2929586,0,0.2929586,-0.2929586,7.800015,20,0.1283393,1.073864,0,0,0.2929586
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,29.53847,29.53847,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284094,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.81481,28.81481,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1285117,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.329812,31.61464,28.09937,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2352.667,1.776357E-15,0,0,1.329812,0,0,8.8,8.36,16.16775,15.048,9.689812,0,9.689812,32.85456,84.2423,0.1285558,0.06217594,1.063849,12,16.37781
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.740638,37.55149,30.0401,1.914746,1.914746,0,0,0,1.914746,143.1332,0,0,0,2.740638,2.015522,1.914746,0,0,6.477942,23.76883,0.7251158,0,0.7251158,33.54247,86.00616,0.1285456,2.106221,2.192511,0,26.50947
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.331033,41.12838,34.59586,3.171055,3.171055,0,-1,0,3.171055,73.5097,0,0,0,2.331033,3.337952,3.171055,0,0,5.752826,24.42143,0,1.00692,-1.00692,32.48108,83.28466,0.1285456,3.48816,1.864826,0,26.75247
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.981602,51.19472,39.29142,0.2368491,0.2368491,0,-1,0,0.2368491,1681.072,0,0,0,3.981602,0.2493148,0.2368491,0,0,6.871625,23.41451,3.732287,0,3.732287,36.02184,92.36351,0.1284929,0.260534,3.185282,0,27.39612
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.724673,61.24117,42.92617,2.33882,2.33882,0,-1,0,2.33882,244.7676,0.1234201,0,0,5.724673,2.461916,2.33882,0,0,3.139338,26.77357,3.139338,0,3.139338,39.00008,100,0.1284486,2.572702,4.579739,0,32.49825
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.163427,69.96248,45.58233,4.892688,4.892688,0,-1,0,4.892688,146.4109,2.013229,0,0,7.163427,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1284486,5.381957,5.730742,0,36.76241
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.067788,68.4418,48.01646,4.720335,4.720335,0,-1,0,4.720335,128.5457,1.099015,0,0,6.067788,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1284486,5.192368,4.85423,0,35.66677
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.517977,64.10284,49.35687,3.542949,3.542949,0,-1,0,3.542949,127.5202,0.7885569,0,0,4.517977,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1284486,3.897244,3.614382,0,34.11695
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.704767,65.10049,49.63647,2.047636,2.047636,0,-1,0,2.047636,229.7657,2.54936,0,0,4.704767,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1284486,2.2524,3.763813,0,34.30375
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.664018,54.96766,49.86672,0,0,0,-1,0,0,0,1.664018,0,0,1.664018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284486,0,1.331214,0,31.263
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9668801,51.60561,48.70722,0,0,0,-1,0,0,0,0.9668801,0,0,0.9668801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284486,0,0.7735041,0,30.56586
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,45.79613,45.79613,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1284486,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.09064,43.09064,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1284486,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.91143,40.91143,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1284486,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.99538,38.99538,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1284486,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.12045,37.12045,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1284486,0.9704251,0,0,11.86129
