Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.92839,25.92839,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.0377,7.965046,0,0.6617414,-0.6617414,15.49837,39.73934,0.1294264,0.6915198,0,0,7.965046
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.648546,32.18912,25.16362,10.70615,10.70615,12,0,3.372,10.70615,24.73853,0,0,0,2.648546,0,0,1.293845,1.229153,24.77297,7.303305,3.877699,0,3.877699,19.17708,49.17191,0.1294855,11.77677,2.118837,12,9.951851
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.520116,39.486,26.94809,6.723629,6.723629,12,0,3.372,6.723629,67.22733,0,0,0,4.520116,0,0,5.276371,5.012552,20.89527,10.79323,9.532668,0,9.532668,28.22057,72.36028,0.1296201,7.395992,3.616093,12,15.31335
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.406091,50.09872,31.08447,3.192285,3.192285,0,-1,0,3.192285,200.6741,0,0,0,6.406091,3.3603,3.192285,0,0,11.3626,19.37263,3.045791,0,3.045791,31.11006,79.76922,0.1295791,3.511514,5.124873,0,25.77873
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.738577,59.88874,35.36064,0,0,0,-1,0,0,0,0,0,0,7.738577,0,0,0,0,8.316813,22.11385,7.738577,0,7.738577,38.45152,98.59343,0.1294751,0,6.190862,0,29.85242
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.249428,66.11736,38.80624,8.524985,8.36,0,-1,0,8.36,98.67737,0,0.1649851,1.017484,8.249428,8.8,8.36,0,0,0.5782353,29.07857,0,0.5505719,-0.5505719,37.87116,97.10535,0.1294751,9.377483,6.599543,0,37.328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.946903,72.63794,41.58575,2.159437,2.159437,0,-1,0,2.159437,414.3165,5.48383,0,0,8.946903,2.273091,2.159437,0,0,1.189982,28.52799,1.189982,0,1.189982,39.00008,100,0.1294591,2.375381,7.157523,0,37.4749
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.72882,75.04176,44.20079,4.266231,4.266231,0,-1,0,4.266231,204.6026,4.238051,0,0,8.72882,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1294591,4.692854,6.983056,0,38.3278
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.36308,70.96554,45.72213,4.68957,4.68957,0,-1,0,4.68957,157.0097,2.426691,0,0,7.36308,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1294591,5.158527,5.890464,0,36.96206
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.139748,66.60461,46.20731,7.624926,7.624926,0,-1,0,7.624926,80.52207,0,0,0.02741812,6.139748,8.026237,7.624926,0,0,0,29.59898,0,1.88649,-1.88649,37.01154,94.90121,0.1294591,8.387418,4.911798,0,35.73873
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.811936,58.67462,46.69249,2.788364,2.788364,0,-1,0,2.788364,136.7087,0,0,0,3.811936,2.93512,2.788364,0,0,2.096099,27.71249,0.8768154,0,0.8768154,37.84336,97.03407,0.1294473,3.067201,3.049548,0,31.52442
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.276048,49.37668,45.607,0,0,0,-1,0,0,0,0.05676418,0,0,1.276048,0,0,0,0,1.219284,28.50162,1.219284,0,1.219284,39.00008,100,0.1294309,0,1.020839,0,29.77767
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294309,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.13021,40.13021,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1294309,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.11548,38.11548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1294309,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1294309,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,34.39027,34.39027,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1294309,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.81961,32.81961,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1294309,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,31.61899,31.61899,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1294309,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,30.3937,30.3937,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1294309,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.29999,29.29999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1294309,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.31318,28.31318,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1294309,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.29348,27.29348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1294309,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,26.50403,26.50403,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1294309,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.76393,25.76393,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1294309,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.329638,31.12278,24.9827,6.278822,6.278822,0,0,0,6.278822,37.1031,0,0,0,2.329638,6.609286,6.278822,0,0,12.36637,18.46924,0,4.279649,-4.279649,22.75716,58.35158,0.1294309,6.906704,1.86371,0,20.79888
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.22421,41.45396,26.78363,2.500142,2.500142,0,0,0,2.500142,208.9566,0,0,0,5.22421,2.631728,2.500142,0,0,17.12154,14.1896,2.592482,0,2.592482,25.21661,64.65784,0.1293962,2.750156,4.179368,0,19.41381
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.873971,48.08677,30.87888,1.908139,1.908139,0,-1,0,1.908139,307.8376,0,0,0,5.873971,2.008567,1.908139,0,0,14.52905,16.52283,3.865403,0,3.865403,28.88365,74.06049,0.1293443,2.098953,4.699176,0,22.3968
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.291355,57.93396,35.13038,1.807669,1.807669,0,-1,0,1.807669,403.3568,0,0,0,7.291355,1.902809,1.807669,0,0,10.66365,20.00169,5.388546,0,5.388546,33.99567,87.16822,0.1292721,1.988435,5.833084,0,27.29305
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.50846,66.90275,38.57599,0.7246968,0.7246968,0,-1,0,0.7246968,1174.072,2.470515,0,0,8.50846,0.7628387,0.7246968,0,0,5.275106,24.85138,5.275106,0,5.275106,39.00008,100,0.1292015,0.7971664,6.806768,0,33.35984
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.770939,71.55572,41.3555,0,0,0,-1,0,0,0,8.770939,0,0,8.770939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292015,0,7.016751,0,38.36992
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.873099,75.42867,43.98699,1.1789,1.1789,0,-1,0,1.1789,752.6593,7.632152,0,0,8.873099,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1292015,1.29679,7.098479,0,38.47208
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.623885,71.8177,45.51654,2.271329,2.271329,0,-1,0,2.271329,335.6574,5.233012,0,0,7.623885,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1292015,2.498462,6.099108,0,37.22286
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.036915,65.96653,46.00172,9.696304,8.36,0,-1,0,8.36,72.21191,0,1.336304,2.305935,6.036915,8.8,8.36,0,0,0,29.59898,0,2.763085,-2.763085,36.08753,92.53194,0.1292015,10.66593,4.829532,0,35.63589
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.269466,60.03277,46.4869,5.663203,5.663203,0,-1,0,5.663203,75.3896,0,8.881784E-16,0,4.269466,5.961266,5.663203,0,0,3.070094,26.83589,0,1.6918,-1.6918,34.30422,87.95936,0.1292015,6.229523,3.415573,0,31.10536
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.912767,51.11684,45.40141,0,0,0,-1,0,0,0,0,0,0,1.912767,0,0,0,0,4.949872,25.14409,1.912767,0,1.912767,36.11883,92.61219,0.1291759,0,1.530213,0,27.05686
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,42.6219,42.6219,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.037105,26.86558,0,8.8,-8.8,26.84281,68.82758,0.1291759,11.9828,0,0,26.86558
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.96574,39.96574,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.81488,18.06558,0,4.041386,-4.041386,22.58282,57.90454,0.1291759,4.223248,0,0,18.06558
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.95101,37.95101,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.30531,14.0242,0,1.905178,-1.905178,20.57458,52.75524,0.1291759,1.990911,0,0,14.0242
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.0843,36.0843,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.42218,12.11902,0,8.8,-8.8,11.29857,28.97063,0.1291759,10.19455,0,0,12.11902
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.23403,34.23403,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.19995,3.319019,0,1.949465,-1.949465,9.243652,23.70163,0.1291759,2.037191,0,0,3.319019
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,32.65514,32.65514,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.36603,1.369554,0,0.4935032,-0.4935032,8.723454,22.36779,0.1291759,0.5157108,0,0,1.369554
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,31.45452,31.45452,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.91436,0.8760508,0,0.5822687,-0.5822687,8.109689,20.79403,0.1291759,0.6084708,0,0,0.8760508
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.22923,30.22923,2.512327,0.2790929,0,-1,0,0.2790929,0,0,2.233234,2.484467,0,0.293782,0.2790929,0,0,32.56133,0.293782,0,0.293782,-0.293782,7.800015,20,0.1291759,2.76356,0,0,0.293782
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.14374,29.14374,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291759,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.14871,28.14871,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291759,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.10434,27.10434,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291759,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.33956,26.33956,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292775,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.59946,25.59946,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1293437,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.607656,31.74132,24.8429,5.656881,5.656881,12,0,3.372,5.656881,46.09706,0,0,0,2.607656,0,0,6.343119,6.025962,16.16775,15.048,8.633618,0,8.633618,31.85257,81.6731,0.1294844,6.222569,2.086125,12,17.65566
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.319454,41.54039,26.59449,2.504121,2.504121,0,0,0,2.504121,212.428,0,0,0,5.319454,2.635917,2.504121,0,0,7.534135,22.81826,2.683537,0,2.683537,34.3984,88.20084,0.1294486,2.754533,4.255563,0,28.13771
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.540294,53.56353,30.66507,0,0,0,-1,0,0,0,2.689696,0,0,7.540294,0,0,0,0,4.850598,25.23344,4.850598,0,4.850598,39.00008,100,0.1293838,0,6.032236,0,32.77374
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.285825,61.41662,34.87546,2.811999,2.811999,0,-1,0,2.811999,294.6596,5.325827,0,0,8.285825,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1293838,3.093199,6.62866,0,37.8848
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.425824,70.535,38.32106,0,0,0,-1,0,0,0,9.425824,0,0,9.425824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293838,0,7.540659,0,39.0248
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.645557,75.22814,41.10057,2.470375,2.470375,0,-1,0,2.470375,390.4492,7.045163,0,0,9.645557,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1293838,2.717412,7.716446,0,39.24454
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.372348,72.8317,43.73206,3.354648,3.354648,0,-1,0,3.354648,249.5745,4.841139,0,0,8.372348,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1293838,3.690113,6.697878,0,37.97132
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.094993,69.32158,45.28629,3.377337,3.377337,0,-1,0,3.377337,210.0765,3.539901,0,0,7.094993,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1293838,3.715071,5.675994,0,36.69397
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.131073,66.06133,45.77147,4.393914,4.393914,0,-1,0,4.393914,139.5356,1.505901,0,0,6.131073,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1293838,4.833306,4.904859,0,35.73005
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.504381,60.63161,46.28132,5.022458,5.022458,0,-1,0,5.022458,89.68478,0,8.881784E-16,0,4.504381,5.286798,5.022458,0,0,0,29.59898,0,0.7824177,-0.7824177,38.17534,97.88528,0.1293838,5.524704,3.603504,0,34.10336
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.312528,52.17038,45.21228,5.108103,5.108103,0,-1,0,5.108103,45.27176,0,0,0,2.312528,5.37695,5.108103,0,0,0.869353,28.81656,0,3.064422,-3.064422,34.94515,89.60278,0.1293838,5.618913,1.850022,0,31.12909
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,42.41632,42.41632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.274267,25.75214,0,0,0,34.94515,89.60278,0.1293838,0,0,0,25.75214
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,39.78483,39.78483,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.274267,25.75214,0,4.069258,-4.069258,30.65578,78.6044,0.1293838,4.252375,0,0,25.75214
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.7701,37.7701,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.795665,21.68288,0,0.7642709,-0.7642709,29.85017,76.53873,0.1293838,0.7986631,0,0,21.68288
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.91983,35.91983,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.644855,20.91861,0,8.8,-8.8,20.57415,52.75413,0.1293838,13.68584,0,0,20.91861
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.06956,34.06956,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.42263,12.11861,0,0.07847781,-0.07847781,20.49143,52.54202,0.1293838,0.08200932,0,0,12.11861
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,32.51534,32.51534,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.50983,12.04013,0,0.6014495,-0.6014495,19.85744,50.91642,0.1293838,0.6285148,0,0,12.04013
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.31472,31.31472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17811,11.43868,0,0,0,19.85744,50.91642,0.1293838,0,0,0,11.43868
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.08944,30.08944,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.17811,11.43868,0,1.890222,-1.890222,17.86498,45.80754,0.1293838,1.975282,0,0,11.43868
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.00395,29.00395,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.27835,9.54846,0,1.848772,-1.848772,15.9162,40.81069,0.1293838,1.931967,0,0,9.54846
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.00891,28.00891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33254,7.699688,0,0,0,15.9162,40.81069,0.1293838,0,0,0,7.699688
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.98921,26.98921,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.33254,7.699688,0,0.7027375,-0.7027375,15.17545,38.91133,0.1293838,0.7343607,0,0,7.699688
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.20799,26.20799,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.11336,6.996951,0,0.09728391,-0.09728391,15.0729,38.64839,0.1293838,0.1016617,0,0,6.996951
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.46788,25.46788,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.22146,6.899667,0,1.487315,-1.487315,13.50514,34.62848,0.1293838,1.554244,0,0,6.899667
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.540015,31.38348,24.67843,2.213739,2.213739,0,0,0,2.213739,114.7387,0,0,0,2.540015,2.330251,2.213739,0,0,26.87403,5.412352,0.2097632,0,0.2097632,13.70413,35.13874,0.129381,2.435112,2.032012,0,7.952366
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.914285,40.1238,26.43824,0,0,0,0,0,0,0,0,0,0,4.914285,0,0,0,0,26.66427,5.601139,4.914285,0,4.914285,18.36623,47.09282,0.1293154,0,3.931428,0,10.51542
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.565248,53.41031,30.45949,1.997156,1.997156,0,-1,0,1.997156,378.8011,0,0,0,7.565248,2.102269,1.997156,0,0,21.74998,10.024,5.462979,0,5.462979,23.54887,60.3816,0.1292426,2.196871,6.052198,0,17.58924
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.854474,63.40326,34.6452,6.769032,6.769032,0,-1,0,6.769032,130.8086,0,0,0,8.854474,7.125297,6.769032,0,0,16.287,14.94068,1.729177,0,1.729177,25.18931,64.58785,0.1292196,7.445935,7.083579,0,23.79515
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.448182,70.30166,38.06614,2.686664,2.686664,0,-1,0,2.686664,351.6697,0,0,0,9.448182,2.828067,2.686664,0,0,14.55783,16.49694,6.620115,0,6.620115,31.46971,80.69139,0.1291315,2.95533,7.558546,0,25.94512
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.500601,74.20446,40.84565,4.107768,4.107768,0,-1,0,4.107768,231.2838,0,0,0,9.500601,4.323966,4.107768,0,0,7.937709,22.45504,5.176635,0,5.176635,36.38069,93.28364,0.1290628,4.518544,7.600481,0,31.95564
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.00616,75.38907,43.48536,1.848927,1.848927,0,-1,0,1.848927,487.1021,4.298847,0,0,9.00616,1.946239,1.848927,0,0,2.761075,27.11401,2.761075,0,2.761075,39.00008,100,0.1290261,2.033819,7.204928,0,36.12017
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.293977,74.13933,45.03136,0,0,0,-1,0,0,0,8.293977,0,0,8.293977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290261,0,6.635181,0,37.89296
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.779528,68.34681,45.54121,4.249506,4.249506,0,-1,0,4.249506,159.5368,2.306363,0,0,6.779528,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1290261,4.674457,5.423622,0,36.37851
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.639772,60.85558,46.05106,2.781565,2.781565,0,-1,0,2.781565,166.8044,1.711809,0,0,4.639772,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1290261,3.059722,3.711818,0,34.23875
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.995525,50.96339,45.00669,4.660268,4.660268,0,-1,0,4.660268,42.81996,0,8.881784E-16,0,1.995525,4.905545,4.660268,0,0,0,29.59898,0,2.91002,-2.91002,35.93265,92.13481,0.1290261,5.126295,1.59642,0,31.5945
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,42.25185,42.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.233356,26.68896,0,0,0,35.93265,92.13481,0.1290261,0,0,0,26.68896
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,39.62036,39.62036,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.233356,26.68896,0,3.642432,-3.642432,32.09319,82.29006,0.1290261,3.806341,0,0,26.68896
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,37.63029,37.63029,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.280502,23.04653,0,1.93591,-1.93591,30.05256,77.05769,0.1290261,2.023026,0,0,23.04653
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.8047,35.8047,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.431513,21.11062,0,3.247311,-3.247311,26.62959,68.28087,0.1290261,3.39344,0,0,21.11062
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.95443,33.95443,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.03964,17.86331,0,1.659336,-1.659336,24.8805,63.79602,0.1290261,1.734006,0,0,17.86331
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,32.38376,32.38376,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.88334,16.20397,0,1.047175,-1.047175,23.77668,60.96572,0.1290261,1.094298,0,0,16.20397
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.17492,31.17492,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.04687,15.15679,0,0.6625904,-0.6625904,23.07825,59.17488,0.1290261,0.692407,0,0,15.15679
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.94964,29.94964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.78308,14.4942,0,0,0,23.07825,59.17488,0.1290261,0,0,0,14.4942
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.86415,28.86415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.78308,14.4942,0,0,0,23.07825,59.17488,0.1290261,0,0,0,14.4942
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.86912,27.86912,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.78308,14.4942,0,1.01698,-1.01698,22.00626,56.42619,0.1290261,1.062744,0,0,14.4942
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.83297,26.83297,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.91306,13.47722,0,0.5118473,-0.5118473,21.46672,55.04277,0.1290261,0.5348804,0,0,13.47722
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.06819,26.06819,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.48178,12.96538,0,1.277099,-1.277099,20.12054,51.59103,0.1290261,1.334569,0,0,12.96538
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.32808,25.32808,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.90078,11.68828,0,1.342576,-1.342576,18.70534,47.96232,0.1290261,1.402992,0,0,11.68828
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.978224,29.70862,24.53864,3.530342,3.530342,0,0,0,3.530342,56.03493,0,0,0,1.978224,3.716149,3.530342,0,0,21.39253,10.3457,0,1.737925,-1.737925,16.87341,43.26506,0.1290261,3.883376,1.582579,0,12.32393
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.418896,38.45251,26.27378,1.841609,1.841609,0,0,0,1.841609,239.9476,0,0,0,4.418896,1.938536,1.841609,0,0,23.32356,8.607778,2.48036,0,2.48036,19.22649,49.29858,0.1289932,2.02577,3.535117,0,13.02667
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.054419,47.97791,30.2539,4.855851,4.855851,0,-1,0,4.855851,124.683,0,0,0,6.054419,5.111422,4.855851,0,0,20.8432,10.8401,0.9429963,0,0.9429963,20.12109,51.59244,0.1289807,5.341436,4.843535,0,16.89452
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.306004,53.56532,34.41495,2.045532,2.045532,0,-1,0,2.045532,308.2818,0,0,0,6.306004,2.153192,2.045532,0,0,19.9002,11.6888,4.152812,0,4.152812,24.06079,61.69422,0.1289256,2.250085,5.044803,0,17.9948
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.118138,56.79871,37.81121,1.681441,1.681441,0,-1,0,1.681441,363.8627,0,0,0,6.118138,1.769938,1.681441,0,0,15.74739,15.42633,4.3482,0,4.3482,28.18586,72.27129,0.128868,1.849585,4.89451,0,21.54447
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.041737,63.50173,40.61539,0,0,0,-1,0,0,0,0,0,0,7.041737,0,0,0,0,11.39919,19.33971,7.041737,0,7.041737,34.86624,89.40043,0.1287749,0,5.63339,0,26.38144
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.148277,67.1042,43.27155,3.784306,3.784306,0,-1,0,3.784306,188.8927,0,0,0,7.148277,3.98348,3.784306,0,0,4.357451,25.67727,3.164796,0,3.164796,37.86863,97.09885,0.128733,4.162737,5.718621,0,32.82555
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.35981,62.07272,44.82578,2.55873,2.55873,0,-1,0,2.55873,209.4715,1.473755,0,0,5.35981,2.6934,2.55873,0,0,1.192655,28.52559,1.192655,0,1.192655,39.00008,100,0.1287173,2.814603,4.287848,0,33.8854
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.938614,57.6459,45.35207,7.720301,7.720301,0,-1,0,7.720301,51.01633,0,0,0.1323307,3.938614,8.126633,7.720301,0,0,0,29.59898,0,4.188018,-4.188018,34.58552,88.68064,0.1287173,8.492331,3.150892,0,33.53759
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.495111,53.4325,45.86192,5.862663,5.862663,0,-1,0,5.862663,42.55934,0,0,0,2.495111,6.171224,5.862663,0,0,4.653353,25.41096,0,3.676114,-3.676114,30.71056,78.74486,0.1287173,6.448929,1.996088,0,27.90607
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.793613,50.16837,44.84222,0,0,0,-1,0,0,0,0,0,0,1.793613,0,0,0,0,8.737924,21.73485,1.793613,0,1.793613,32.41212,83.10785,0.1286936,0,1.43489,0,23.52846
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.07093,42.07093,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.944311,23.3491,0,2.166793,-2.166793,30.12813,77.25145,0.1286936,2.264298,0,0,23.3491
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,39.45589,39.45589,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.351858,21.18231,0,1.812062,-1.812062,28.21805,72.35382,0.1286936,1.893604,0,0,21.18231
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,37.4905,37.4905,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.36526,19.37024,0,6.10235,-6.10235,21.7856,55.86041,0.1286936,6.376956,0,0,19.37024
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,35.6649,35.6649,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.14565,13.26789,0,1.926271,-1.926271,19.75513,50.65409,0.1286936,2.012953,0,0,13.26789
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.81464,33.81464,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.28595,11.34162,0,0.2693692,-0.2693692,19.4712,49.92604,0.1286936,0.2814908,0,0,11.34162
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.24397,32.24397,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.58525,11.07225,0,0.6578415,-0.6578415,18.77777,48.14803,0.1286936,0.6874444,0,0,11.07225
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.03513,31.03513,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.31618,10.41441,0,2.093175,-2.093175,16.57137,42.4906,0.1286936,2.187368,0,0,10.41441
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.78517,29.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.64194,8.321237,0,0,0,16.57137,42.4906,0.1286936,0,0,0,8.321237
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.69968,28.69968,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.64194,8.321237,0,1.936531,-1.936531,14.53009,37.25656,0.1286936,2.023675,0,0,8.321237
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.70465,27.70465,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.79364,6.384706,0,0.8890926,-0.8890926,13.5929,34.85352,0.1286936,0.9291018,0,0,6.384706
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.69317,26.69317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78152,5.495613,0,0,0,13.5929,34.85352,0.1286936,0,0,0,5.495613
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.92839,25.92839,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.78152,5.495613,0,2.734114,-2.734114,10.71089,27.46377,0.1286936,2.857149,0,0,5.495613
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.18829,25.18829,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.81942,2.761499,8.36,0,8.36,18.64188,47.79961,0.1288251,2.850874,0,12,2.761499
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.400733,30.7107,24.39884,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.400733,0,0,8.8,8.36,21.45942,10.2855,10.76073,0,10.76073,28.85041,73.97527,0.1288501,0,1.920586,12,12.68623
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.065006,40.22337,26.10931,6.744304,6.744304,12,0,3.372,6.744304,75.10049,8.881784E-16,0,0,5.065006,0,0,5.255696,4.992911,10.69869,19.97016,10.05792,0,10.05792,38.39219,98.44131,0.1289764,7.418735,4.052004,12,25.03516
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.849003,50.439,30.06477,1.773507,1.773507,0,-1,0,1.773507,386.1842,4.341382,0,0,6.849003,1.866849,1.773507,0,0,0.6407717,29.02228,0.6407717,0,0.6407717,39.00008,100,0.1289679,1.950857,5.479202,0,35.87128
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.577084,57.90128,34.20936,1.326236,1.326236,0,-1,0,1.326236,571.3222,6.181046,0,0,7.577084,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1289679,1.45886,6.061667,0,37.17606
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.306451,69.04485,37.58096,2.779436,2.779436,0,-1,0,2.779436,334.8323,6.380728,0,0,9.306451,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1289679,3.05738,7.44516,0,38.90543
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.120185,71.85747,40.38514,5.884183,5.884183,0,-1,0,5.884183,154.9949,2.926308,0,0,9.120185,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1289679,6.472601,7.296148,0,38.71916
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.36648,67.73781,43.06597,0,0,0,-1,0,0,0,7.36648,0,0,7.36648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289679,0,5.893184,0,36.96546
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.719954,67.02924,44.63664,6.179921,6.179921,0,-1,0,6.179921,108.7385,0.2147748,0,0,6.719954,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1289679,6.797913,5.375964,0,36.31893
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.717995,67.62885,45.14649,2.513111,2.513111,0,-1,0,2.513111,267.3179,4.072615,0,0,6.717995,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1289679,2.764422,5.374396,0,36.31697
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.660491,57.07931,45.69746,3.49394,3.49394,0,-1,0,3.49394,104.7668,0,0,0,3.660491,3.677832,3.49394,0,0,0,29.59898,0,0.01734118,-0.01734118,38.9818,99.95313,0.1289679,3.843334,2.928392,0,33.25947
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.287915,48.46829,44.68598,4.611095,4.611095,0,-1,0,4.611095,27.93077,0,0,0,1.287915,4.853785,4.611095,0,0,0.01926798,29.58164,0,3.56587,-3.56587,35.22304,90.31531,0.1289679,5.072205,1.030332,0,30.86955
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.93114,41.93114,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.981346,26.01577,0,5.35655,-5.35655,29.57674,75.83765,0.1289679,5.597595,0,0,26.01577
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,39.31609,39.31609,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.933068,20.65922,0,0.1797841,-0.1797841,29.38723,75.35173,0.1289679,0.1878744,0,0,20.65922
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,37.37537,37.37537,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.13283,20.47943,0,7.450834,-7.450834,21.53336,55.21364,0.1289679,7.786122,0,0,20.47943
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,35.5251,35.5251,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.41153,13.0286,0,5.269489,-5.269489,15.97884,40.97129,0.1289679,5.506616,0,0,13.0286
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.69951,33.69951,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.26652,7.759109,0,0.7032328,-0.7032328,15.23756,39.07059,0.1289679,0.7348783,0,0,7.759109
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.10417,32.10417,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.04789,7.055876,0,1.857023,-1.857023,13.28009,34.05144,0.1289679,1.940589,0,0,7.055876
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.92,30.92,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.11125,5.198854,0,1.617446,-1.617446,11.57515,29.67981,0.1289679,1.690231,0,0,5.198854
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.67004,29.67004,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.90841,3.581408,0,1.467565,-1.467565,10.0282,25.71329,0.1289679,1.533605,0,0,3.581408
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.58455,28.58455,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.53904,2.113843,0,0.730961,-0.730961,9.257701,23.73765,0.1289679,0.7638543,0,0,2.113843
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.58952,27.58952,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.35122,1.382882,0,1.246558,-1.246558,7.943713,20.36845,0.1289679,1.302654,0,0,1.382882
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.57804,26.57804,1.178959,0.1295072,0,-1,0,0.1295072,0,0,1.049452,1.167348,0,0.1363234,0.1295072,0,0,32.73628,0.1363234,0,0.1363234,-0.1363234,7.800015,20,0.1289679,1.296855,0,0,0.1363234
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.81326,25.81326,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290412,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.07316,25.07316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290975,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.606199,31.154,24.28371,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.18792,0,0,0,2.606199,0,0,7.933874,7.53718,16.16775,15.048,10.14338,0,10.14338,33.28485,85.34561,0.1292089,3.971328,2.084959,12,17.6542
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.505414,41.42688,25.96951,4.515352,4.515352,0,0,0,4.515352,121.9266,0,0,0,5.505414,4.753002,4.515352,0,0,6.024374,24.17704,0.7524118,0,0.7524118,33.99866,87.17587,0.129199,4.966887,4.404331,0,29.68246
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.107502,51.15078,29.90852,2.445272,2.445272,0,-1,0,2.445272,290.6631,0,0,0,7.107502,2.573971,2.445272,0,0,5.271962,24.85421,4.533532,0,4.533532,38.29954,98.20376,0.1291393,2.689799,5.686002,0,31.96171
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.957061,63.00604,33.99555,0.1488191,0.1488191,0,-1,0,0.1488191,6018.759,8.061978,0,0,8.957061,0.1566516,0.1488191,0,0,0.7384307,28.93439,0.7384307,0,0.7384307,39.00008,100,0.1291296,0.163701,7.165649,0,37.89145
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.882701,66.92893,37.3507,4.093261,4.093261,0,-1,0,4.093261,217.008,4.574006,0,0,8.882701,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1291296,4.502586,7.106161,0,38.48168
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.839419,70.33779,40.17133,0,0,0,-1,0,0,0,8.839419,0,0,8.839419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291296,0,7.071536,0,38.4384
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.867315,73.93273,42.86038,2.334289,2.334289,0,-1,0,2.334289,379.8723,6.410169,0,0,8.867315,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1291296,2.567718,7.093852,0,38.46629
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.679674,70.71099,44.43105,1.236925,1.236925,0,-1,0,1.236925,620.868,6.377647,0,0,7.679674,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1291296,1.360618,6.143739,0,37.27865
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.300974,65.79469,44.98202,0,0,0,-1,0,0,0,6.300974,0,0,6.300974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291296,0,5.04078,0,35.89995
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.29109,59.03841,45.51654,7.604122,7.604122,0,-1,0,7.604122,56.4311,0,8.881784E-16,0.004533795,4.29109,8.004338,7.604122,0,0,0,29.59898,0,3.713249,-3.713249,35.08597,89.96384,0.1291296,8.364533,3.432872,0,33.89007
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.066496,50.67854,44.52151,3.406914,3.406914,0,-1,0,3.406914,60.65595,0,4.440892E-16,0,2.066496,3.586225,3.406914,0,0,4.125833,25.88573,0,1.519729,-1.519729,33.48404,85.85633,0.1291296,3.747605,1.653197,0,27.95222
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,41.79134,41.79134,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.81442,24.366,0,1.569329,-1.569329,31.82982,81.61475,0.1291296,1.639949,0,0,24.366
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.20097,39.20097,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.558119,22.79667,0,4.860938,-4.860938,26.70594,68.47663,0.1291296,5.07968,0,0,22.79667
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,37.26024,37.26024,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.95916,17.93573,0,4.990939,-4.990939,21.44503,54.98714,0.1291296,5.215531,0,0,17.93573
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,35.43465,35.43465,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.50465,12.94479,0,4.259345,-4.259345,16.95528,43.475,0.1291296,4.451015,0,0,12.94479
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,33.58438,33.58438,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.23726,8.68545,0,0.9825633,-0.9825633,15.91957,40.81933,0.1291296,1.026779,0,0,8.68545
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.01371,32.01371,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.32899,7.702886,0,2.444541,-2.444541,13.3428,34.21223,0.1291296,2.554545,0,0,7.702886
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.80487,30.80487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04515,5.258345,0,0,0,13.3428,34.21223,0.1291296,0,0,0,5.258345
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04515,5.258345,0,0,0,13.3428,34.21223,0.1291296,0,0,0,5.258345
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,28.49409,28.49409,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.04515,5.258345,0,2.427238,-2.427238,10.78426,27.6519,0.1291296,2.536464,0,0,5.258345
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,27.49906,27.49906,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.74208,2.831107,0,1.413834,-1.413834,9.293953,23.8306,0.1291296,1.477456,0,0,2.831107
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,26.47936,26.47936,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.31301,1.417273,0,1.160622,-1.160622,8.07055,20.69368,0.1291296,1.21285,0,0,1.417273
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.69814,25.69814,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60258,0.2566513,8.36,0,8.36,16.00154,41.02951,0.1292246,1.492991,0,12,0.2566513
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.9827,24.9827,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.24259,7.780652,8.36,0,8.36,23.93254,61.36535,0.1292908,0.3954627,0,12,7.780652
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.548803,30.9021,24.19325,1.765016,1.765016,10.56502,0,3.008949,1.765016,144.4068,1.776357E-15,0,0,2.548803,0,0,8.8,8.36,15.88259,15.30465,10.9088,0,10.9088,34.28153,87.90119,0.1293636,1.941518,2.039043,12,17.85345
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.176813,40.31273,25.87905,0.4657695,0.4657695,0,0,0,0.4657695,1111.454,0,0,0,5.176813,0.4902837,0.4657695,0,0,4.973782,25.12257,4.686529,0,4.686529,38.72757,99.30125,0.129302,0.5123465,4.14145,0,30.29939
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.287419,51.61546,29.76872,5.046727,5.046727,0,-1,0,5.046727,144.3989,1.687822,0,0,7.287419,5.312345,5.046727,0,0,0.2872528,29.34045,0.2872528,0,0.2872528,39.00008,100,0.1292983,5.5514,5.829935,0,36.62787
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.71843,61.81975,33.81464,2.58098,2.58098,0,-1,0,2.58098,337.7953,6.001609,0,0,8.71843,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1292983,2.839078,6.974743,0,38.31741
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.647364,69.98436,37.14511,3.265571,3.265571,0,-1,0,3.265571,295.4265,6.20992,0,0,9.647364,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1292983,3.592128,7.717891,0,39.24634
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.450767,72.80784,39.96574,0.3936055,0.3936055,0,-1,0,0.3936055,2401.076,9.036445,0,0,9.450767,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1292983,0.432966,7.560613,0,39.04974
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.091975,74.68518,42.64657,1.3603,1.3603,0,-1,0,1.3603,668.3802,7.66008,0,0,9.091975,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1292983,1.49633,7.27358,0,38.69095
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.385383,73.53998,44.24191,2.057338,2.057338,0,-1,0,2.057338,407.5842,6.219764,0,0,8.385383,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1292983,2.263072,6.708306,0,37.98436
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.31837,65.62085,44.77644,6.927161,6.927161,0,-1,0,6.927161,91.21155,0,0,0,6.31837,7.291748,6.927161,0,0,0,29.59898,0,0.9733778,-0.9733778,37.97405,97.36916,0.1292983,7.619877,5.054696,0,35.91735
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.297965,58.8629,45.33562,2.444821,2.444821,0,-1,0,2.444821,175.7987,0.6429381,0,0,4.297965,2.573496,2.444821,0,0,1.081531,28.6256,1.081531,0,1.081531,39.00008,100,0.129284,2.689303,3.438372,0,32.92356
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.069899,50.5177,44.35704,2.454441,2.454441,0,-1,0,2.454441,84.33279,0,0,0,2.069899,2.583622,2.454441,0,0,0,29.59898,0,0.5137236,-0.5137236,38.45856,98.61151,0.129284,2.699885,1.655919,0,31.66888
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,41.63509,41.63509,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5708039,29.08525,0,0.4259941,-0.4259941,38.00953,97.46014,0.129284,0.4451638,0,0,29.08525
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.06117,39.06117,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.044131,28.65926,0,3.503427,-3.503427,34.31659,87.99109,0.129284,3.661082,0,0,28.65926
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.12045,37.12045,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.936828,25.15583,0,4.382443,-4.382443,29.69709,76.14623,0.129284,4.579654,0,0,25.15583
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,35.29485,35.29485,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.80621,20.77339,0,0.430731,-0.430731,29.24306,74.98206,0.129284,0.4501139,0,0,20.77339
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,33.46925,33.46925,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.2848,20.34266,0,2.152223,-2.152223,26.97442,69.16504,0.129284,2.249073,0,0,20.34266
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.87391,31.87391,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.67616,18.19044,0,1.596616,-1.596616,25.29144,64.84971,0.129284,1.668463,0,0,18.19044
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.68974,30.68974,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.45018,16.59382,0,2.200736,-2.200736,22.97166,58.90157,0.129284,2.299769,0,0,16.59382
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,29.48913,29.48913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89544,14.39308,0,0,0,22.97166,58.90157,0.129284,0,0,0,14.39308
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,28.42831,28.42831,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.89544,14.39308,0,1.56304,-1.56304,21.32407,54.67699,0.129284,1.633377,0,0,14.39308
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.43328,27.43328,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.63215,12.83004,0,0.1534563,-0.1534563,21.16231,54.26223,0.129284,0.1603618,0,0,12.83004
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.41357,26.41357,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.80266,12.67659,0,0.2047428,-0.2047428,20.9465,53.70885,0.129284,0.2139562,0,0,12.67659
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.62413,25.62413,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.03015,12.47185,0,0.508321,-0.508321,20.41068,52.33496,0.129284,0.5311955,0,0,12.47185
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.88402,24.88402,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.59495,11.96352,0,0.9169608,-0.9169608,19.44412,49.85661,0.129284,0.958224,0,0,11.96352
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.701074,31.22627,24.1028,6.003184,6.003184,0,0,0,6.003184,44.99403,0,0,0,2.701074,6.319141,6.003184,0,0,20.61379,11.04656,0,3.618067,-3.618067,15.63034,40.07771,0.129284,6.603503,2.16086,0,13.74764
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.451427,38.02453,25.7886,3.103788,3.103788,0,0,0,3.103788,143.4192,0,0,0,4.451427,3.267146,3.103788,0,0,24.63387,7.428497,1.184282,0,1.184282,16.75385,42.9585,0.1292685,3.414167,3.561142,0,11.87992
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.291436,51.49503,29.65359,0,0,0,-1,0,0,0,0,0,0,7.291436,0,0,0,0,23.44959,8.49435,7.291436,0,7.291436,23.67111,60.69503,0.1291728,0,5.833149,0,15.78579
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.527808,60.86173,33.65017,6.513821,6.513821,0,-1,0,6.513821,130.9187,0,0,0,8.527808,6.856653,6.513821,0,0,16.15815,15.05664,1.671155,0,1.671155,25.25651,64.76015,0.1291509,7.165203,6.822247,0,23.58445
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.256515,63.88795,36.98065,0,0,0,-1,0,0,0,0,0,0,8.256515,0,0,0,0,14.487,16.56068,8.256515,0,8.256515,33.08932,84.84425,0.1290428,0,6.605212,0,24.8172
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.185011,67.0871,39.80128,5.129484,5.129484,0,-1,0,5.129484,159.5679,0,0,0,8.185011,5.399457,5.129484,0,0,6.230481,23.99154,2.785554,0,2.785554,35.73193,91.62016,0.1290063,5.642432,6.548008,0,32.17656
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.034267,61.88181,42.49033,0,0,0,-1,0,0,0,2.589341,0,0,6.034267,0,0,0,0,3.444927,26.49854,3.444927,0,3.444927,39.00008,100,0.1289613,0,4.827414,0,32.53281
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.535231,65.64996,44.08567,5.489763,5.489763,0,-1,0,5.489763,119.044,0.7565331,0,0,6.535231,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1289613,6.038739,5.228185,0,36.13421
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.952976,60.38979,44.63664,0.4623936,0.4623936,0,-1,0,0.4623936,1071.16,4.466246,0,0,4.952976,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1289613,0.5086329,3.962381,0,34.55195
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.066779,57.93077,45.21228,0,0,0,-1,0,0,0,4.066779,0,0,4.066779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289613,0,3.253423,0,33.66576
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.615308,48.97675,44.21724,0,0,0,-1,0,0,0,1.615308,0,0,1.615308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289613,0,1.292246,0,31.21429
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,41.51175,41.51175,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1289613,4.957729,0,0,29.59898
