Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,26.28617,26.28617,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.02155,16.97959,0,1.81075,-1.81075,23.78937,60.99827,0.135233,1.892234,0,0,16.97959
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,25.43877,25.43877,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.03349,15.16883,0,0.8132178,-0.8132178,22.93217,58.8003,0.135233,0.8498126,0,0,15.16883
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.736062,26.47859,24.59137,2.488904,2.488904,0,0,0,2.488904,29.57374,0,0,0,0.736062,2.619899,2.488904,0,0,16.93707,14.35562,0,1.883837,-1.883837,20.94643,53.70868,0.135233,2.737794,0.5888496,0,15.09168
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.634222,32.97989,25.95895,4.113496,4.113496,0,0,0,4.113496,64.03853,0,0,0,2.634222,4.329996,4.113496,0,0,19.03022,12.47178,0,1.695773,-1.695773,19.15892,49.12535,0.135233,4.524846,2.107378,0,15.106
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.379657,42.02729,29.68415,6.636457,6.636457,0,-1,0,6.636457,65.9939,0,0,0,4.379657,6.985744,6.636457,0,0,20.91441,10.77601,0,2.606087,-2.606087,16.41187,42.08163,0.135233,7.300102,3.503726,0,15.15566
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.519137,43.56691,33.55199,3.208828,3.208828,0,-1,0,3.208828,109.6705,0,0,0,3.519137,3.377714,3.208828,0,0,23.81006,8.16992,0.1414235,0,0.1414235,16.54603,42.42564,0.135207,3.529711,2.81531,0,11.68906
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.169481,49.18488,36.88285,4.339729,4.339729,0,-1,0,4.339729,96.07699,0,0,0,4.169481,4.568136,4.339729,0,0,23.66864,8.297201,0,0.3986549,-0.3986549,16.12581,41.34816,0.135207,4.773702,3.335585,0,12.46668
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.752088,57.99227,39.99558,3.653309,3.653309,0,-1,0,3.653309,157.4487,0,0,0,5.752088,3.845588,3.653309,0,0,24.11159,7.898547,1.9065,0,1.9065,17.93448,45.98575,0.1348582,4.01864,4.60167,0,13.65063
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.382165,56.56974,42.99084,5.780865,5.780865,0,-1,0,5.780865,75.80466,0,0,0,4.382165,6.085121,5.780865,0,0,22.20509,9.614396,0,1.702956,-1.702956,16.13941,41.38301,0.1348582,6.358952,3.505732,0,13.99656
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.254584,51.6386,44.87862,0,0,0,-1,0,0,0,0,0,0,2.254584,0,0,0,0,24.09727,7.91144,2.254584,0,2.254584,18.27829,46.86732,0.134448,0,1.803667,0,10.16602
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.110415,58.65282,45.73441,5.407625,5.407625,0,-1,0,5.407625,76.01147,0,0,0,4.110415,5.692236,5.407625,0,0,21.84268,9.940565,0,1.581822,-1.581822,16.6109,42.59198,0.134448,5.948387,3.288332,0,14.05098
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.36658,60.47839,46.58181,0,0,0,-1,0,0,0,0,0,0,4.36658,0,0,0,0,23.60026,8.358744,4.36658,0,4.36658,20.75341,53.21376,0.1336605,0,3.493264,0,12.72532
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.270228,52.77732,45.91899,0,0,0,-1,0,0,0,0,0,0,2.270228,0,0,0,0,19.23368,12.28867,2.270228,0,2.270228,22.90713,58.73612,0.1332548,0,1.816182,0,14.55889
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6695381,45.49026,43.56137,0,0,0,-1,0,0,0,0,0,0,0.6695381,0,0,0,0,16.96345,14.33187,0.6695381,0,0.6695381,23.54231,60.36478,0.1331356,0,0.5356305,0,15.00141
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,41.17859,41.17859,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,16.29391,14.93445,0,5.744498,-5.744498,17.48708,44.83858,0.1331356,6.003001,0,0,14.93445
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,39.17335,39.17335,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,22.67669,9.189957,0,1.010247,-1.010247,16.42219,42.10809,0.1331356,1.055709,0,0,9.189957
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,37.16812,37.16812,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,23.79919,8.179709,0,5.43882,-5.43882,10.68917,27.40806,0.1331356,5.683568,0,0,8.179709
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,35.04543,35.04543,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,29.84232,2.740889,0,1.732603,-1.732603,8.862842,22.72519,0.1331356,1.81057,0,0,2.740889
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,33.3674,33.3674,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,31.76744,1.008285,0,0.4762276,-0.4762276,8.360853,21.43804,0.1331356,0.4976579,0,0,1.008285
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,31.99982,31.99982,0.6674419,0.5054547,0,-1,0,0.5054547,0,0,0.1619872,0.2287314,0,0.5320576,0.5054547,0,0,32.29658,0.5320576,0,0.5320576,-0.5320576,7.800015,20,0.1331356,0.7341861,0,0,0.5320576
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,30.60707,30.60707,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331356,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,29.44923,29.44923,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331356,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.43403,28.43403,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331356,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.41883,27.41883,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331356,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,26.37846,26.37846,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339691,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.53106,25.53106,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1348075,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.057688,27.41044,24.68366,2.112202,2.112202,10.9122,0,3.096787,2.112202,50.07515,1.776357E-15,0,0,1.057688,0,0,8.8,8.36,16.16775,15.048,9.417688,0,9.417688,32.59641,83.58035,0.1360398,2.323422,0.8461507,12,16.10569
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.103779,34.4215,26.07641,2.360401,2.360401,0,0,0,2.360401,131.4937,0,0,0,3.103779,2.484633,2.360401,0,0,6.750065,23.52392,0.6191459,0,0.6191459,33.18378,85.08644,0.1359312,2.596441,2.483023,0,26.6277
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.817773,46.72027,29.82679,4.604822,4.604822,0,-1,0,4.604822,126.3409,0,0,0,5.817773,4.847181,4.604822,0,0,6.130919,24.08115,0.9705924,0,0.9705924,34.10456,87.44742,0.1357612,5.065304,4.654219,0,29.89892
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.775876,58.02932,33.69462,0,0,0,-1,0,0,0,2.615549,0,0,7.775876,0,0,0,0,5.160327,24.95468,5.160327,0,5.160327,39.00008,100,0.1348647,0,6.2207,0,32.73056
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.529123,53.87663,37.05066,4.515035,4.515035,0,-1,0,4.515035,122.4602,0.7764543,0,0,5.529123,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1348647,4.966539,4.423298,0,35.1281
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.677883,65.49554,40.18855,2.67404,2.67404,0,-1,0,2.67404,287.1268,4.863105,0,0,7.677883,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1348647,2.941443,6.142307,0,37.27686
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.290032,67.53981,43.15865,0,0,0,-1,0,0,0,7.290032,0,0,7.290032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348647,0,5.832026,0,36.88901
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.154252,69.30466,45.07159,0.1561998,0.1561998,0,-1,0,0.1561998,4580.193,6.989831,0,0,7.154252,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1348647,0.1718198,5.723402,0,36.75323
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.523391,60.26865,45.89382,0.6184332,0.6184332,0,-1,0,0.6184332,731.4277,3.872409,0,0,4.523391,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1348647,0.6802765,3.618713,0,34.12237
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.409107,54.0914,46.74961,2.728959,2.728959,0,-1,0,2.728959,88.27935,0,0,0,2.409107,2.872588,2.728959,0,0,0,29.59898,0,0.4634812,-0.4634812,38.51152,98.74731,0.1348647,3.001854,1.927286,0,32.00808
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.911241,51.82434,46.08679,3.55297,3.55297,0,-1,0,3.55297,53.79277,0,0,0,1.911241,3.739968,3.55297,0,0,0.5149791,29.1355,0,1.828727,-1.828727,36.58388,93.80463,0.1348647,3.908267,1.528993,0,31.04674
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.103608,46.9383,43.72917,0,0,0,-1,0,0,0,0,0,0,1.103608,0,0,0,0,2.546898,27.30677,1.103608,0,1.103608,37.63085,96.48917,0.1346744,0,0.8828866,0,28.41038
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,41.338,41.338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.44329,28.30002,0,0,0,37.63085,96.48917,0.1346744,0,0,0,28.30002
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,39.31598,39.31598,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.44329,28.30002,0,8.8,-8.8,28.35484,72.70457,0.1346744,10.3836,0,0,28.30002
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,37.28558,37.28558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22107,19.50002,0,0,0,28.35484,72.70457,0.1346744,0,0,0,19.50002
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,35.17967,35.17967,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.22107,19.50002,0,0.8439318,-0.8439318,27.46526,70.42359,0.1346744,0.8819087,0,0,19.50002
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,33.51004,33.51004,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.15877,18.65609,0,0.1023652,-0.1023652,27.35735,70.14692,0.1346744,0.1069716,0,0,18.65609
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.27251,18.55372,0,0,0,27.35735,70.14692,0.1346744,0,0,0,18.55372
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,30.72453,30.72453,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.27251,18.55372,0,1.707382,-1.707382,25.55762,65.53221,0.1346744,1.784215,0,0,18.55372
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,29.56669,29.56669,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.1696,16.84634,0,1.246157,-1.246157,24.24405,62.16411,0.1346744,1.302234,0,0,16.84634
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,28.55149,28.55149,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.55422,15.60018,0,0.5942573,-0.5942573,23.61765,60.55795,0.1346744,0.6209989,0,0,15.60018
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,27.53629,27.53629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2145,15.00592,0,0,0,23.61765,60.55795,0.1346744,0,0,0,15.00592
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,26.47914,26.47914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.2145,15.00592,0,0,0,23.61765,60.55795,0.1346744,0,0,0,15.00592
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,25.62335,25.62335,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.2145,15.00592,0,1.996299,-1.996299,21.51336,55.16236,0.1346744,2.086132,0,0,15.00592
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7868913,26.82275,24.80112,6.673648,6.673648,0,0,0,6.673648,11.79102,0,8.881784E-16,0,0.7868913,7.024893,6.673648,0,0,18.43262,13.00962,0,6.238001,-6.238001,14.93793,38.30231,0.1346744,7.341013,0.6295131,0,13.79652
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.509048,30.14804,26.19387,1.807308,1.807308,0,0,0,1.807308,83.49699,0,0,0,1.509048,1.902429,1.807308,0,0,25.36373,6.771623,0,0.3933816,-0.3933816,14.52327,37.23909,0.1346744,1.988039,1.207238,0,8.280671
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.159806,47.97662,29.94425,0,0,0,-1,0,0,0,0,0,0,6.159806,0,0,0,0,25.80082,6.378242,6.159806,0,6.159806,20.36698,52.22292,0.1336226,0,4.927845,0,12.53805
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.083793,52.13879,33.83725,0,0,0,-1,0,0,0,0,0,0,6.083793,0,0,0,0,19.64101,11.92207,6.083793,0,6.083793,26.13857,67.02184,0.1325997,0,4.867034,0,18.00586
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.334892,56.88124,37.21007,1.532911,1.532911,0,-1,0,1.532911,413.259,0,0,0,6.334892,1.61359,1.532911,0,0,13.55722,17.39748,4.721302,0,4.721302,30.61759,78.50648,0.1318166,1.686202,5.067914,0,23.73237
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.935723,55.53594,40.34797,0,0,0,-1,0,0,0,0,0,0,4.935723,0,0,0,0,8.835917,21.64665,4.935723,0,4.935723,35.30003,90.51271,0.1310078,0,3.948579,0,26.58237
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.907,62.4031,43.35162,0.2657466,0.2657466,0,-1,0,0.2657466,2222.794,1.727072,0,0,5.907,0.2797333,0.2657466,0,0,3.900195,26.0888,3.900195,0,3.900195,39.00008,100,0.1303757,0.2923213,4.7256,0,31.9958
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.483143,59.40165,45.23939,1.733189,1.733189,0,-1,0,1.733189,258.6644,2.658734,0,0,4.483143,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1303757,1.906508,3.586515,0,34.08212
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.736203,61.21103,46.06162,6.516827,6.516827,0,-1,0,6.516827,72.67651,0,0,0,4.736203,6.859818,6.516827,0,0,0,29.59898,0,2.123615,-2.123615,36.76159,94.2603,0.1303757,7.16851,3.788962,0,34.33518
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.978301,52.88991,46.90902,2.653408,2.653408,0,-1,0,2.653408,74.55698,0,0,0,1.978301,2.793061,2.653408,0,0,2.359572,27.47536,0,0.8147601,-0.8147601,35.90276,92.05817,0.1303757,2.918749,1.582641,0,29.45366
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.481627,50.66874,46.25459,4.518559,4.518559,0,-1,0,4.518559,32.7898,0,0,0,1.481627,4.756378,4.518559,0,0,3.264861,26.6606,0,3.274751,-3.274751,32.45087,83.20718,0.1303757,4.970415,1.185301,0,28.14223
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.416589,48.01131,43.86341,6.031775,6.031775,0,-1,0,6.031775,23.48543,0,1.776357E-15,0,1.416589,6.349237,6.031775,0,0,6.903474,23.38585,0,4.932649,-4.932649,27.2514,69.87524,0.1303757,6.634953,1.133271,0,24.80244
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,41.5058,41.5058,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.38419,18.4532,0,4.275927,-4.275927,22.74418,58.31828,0.1303757,4.468344,0,0,18.4532
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,39.45023,39.45023,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.13523,14.17728,0,1.351894,-1.351894,21.31915,54.66439,0.1303757,1.412729,0,0,14.17728
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,37.42821,37.42821,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.63733,12.82538,0,4.423439,-4.423439,16.65644,42.70874,0.1303757,4.622493,0,0,12.82538
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,35.29713,35.29713,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.55226,8.401943,0,1.662871,-1.662871,14.90362,38.21434,0.1303757,1.7377,0,0,8.401943
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,33.6275,33.6275,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.39989,6.739072,0,0.4350619,-0.4350619,14.44503,37.03846,0.1303757,0.4546396,0,0,6.739072
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,32.25991,32.25991,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.8833,6.30401,0,1.929425,-1.929425,12.41123,31.82361,0.1303757,2.016249,0,0,6.30401
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,30.86716,30.86716,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.0271,4.374586,0,1.426416,-1.426416,10.90766,27.9683,0.1303757,1.490605,0,0,4.374586
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,29.68415,29.68415,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.61201,2.948169,0,1.547273,-1.547273,9.27669,23.78634,0.1303757,1.616901,0,0,2.948169
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,28.66895,28.66895,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.3312,1.400896,0,0.3579242,-0.3579242,8.899405,22.81894,0.1303757,0.3740307,0,0,1.400896
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,27.65375,27.65375,2.026871,0.9908233,0,-1,0,0.9908233,0,0,1.036048,1.238735,0,1.042972,0.9908233,0,0,31.7289,1.042972,0,1.042972,-1.042972,7.800015,20,0.1303757,2.229558,0,0,1.042972
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,26.5966,26.5966,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315645,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,25.74081,25.74081,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1327713,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.955728,30.01392,24.89341,7.163,7.163,12,0,3.372,7.163,27.30319,0,0,0,1.955728,0,0,4.837,4.59515,16.16775,15.048,6.550878,0,6.550878,29.87671,76.60679,0.1339885,7.8793,1.564582,12,17.00373
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.050339,37.40207,26.31134,4.42184,4.42184,9.71005,0,2.792643,4.42184,91.5985,0,0,0,4.050339,0,0,5.28821,5.023799,9.616876,20.94379,9.074139,0,9.074139,38.48519,98.67978,0.134786,4.864024,3.240271,12,24.99413
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.248627,51.85113,30.08688,5.307088,5.307088,0,-1,0,5.307088,136.5839,1.119481,0,0,7.248627,5.586409,5.307088,0,0,0.5427373,29.11051,0.5427373,0,0.5427373,39.00008,100,0.1346991,5.837797,5.798901,0,36.35914
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.233667,64.15292,34.00505,0.6061059,0.6061059,0,-1,0,0.6061059,1523.441,8.595661,0,0,9.233667,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1346991,0.6667165,7.386934,0,38.83265
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.083945,67.81974,37.37787,0,0,0,-1,0,0,0,9.083945,0,0,9.083945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346991,0,7.267156,0,38.68292
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.36939,68.75177,40.51577,5.02085,5.02085,0,-1,0,5.02085,166.6927,3.084285,0,0,8.36939,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1346991,5.522934,6.695512,0,37.96837
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.614311,69.30192,43.51103,5.441687,5.441687,0,-1,0,5.441687,139.9256,1.88622,0,0,7.614311,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1346991,5.985856,6.091449,0,37.21329
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.934005,68.80042,45.3988,0,0,0,-1,0,0,0,6.934005,0,0,6.934005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346991,0,5.547204,0,36.53298
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.841848,69.42442,46.22942,4.193382,4.193382,0,-1,0,4.193382,163.1582,2.427762,0,0,6.841848,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1346991,4.61272,5.473479,0,36.44083
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.190006,64.00448,47.07682,4.812717,4.812717,0,-1,0,4.812717,107.8394,0.1239878,0,0,5.190006,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1346991,5.293989,4.152005,0,34.78898
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.111182,56.01876,46.41401,8.931814,8.36,0,-1,0,8.36,37.2151,0,0.5718139,1.464995,3.111182,8.8,8.36,0,0,0,29.59898,0,5.688818,-5.688818,33.00354,84.62428,0.1346991,9.824995,2.488946,0,32.71016
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9499621,46.79095,44.03122,6.461395,6.461395,0,-1,0,6.461395,14.70212,0,0,0,0.9499621,6.801469,6.461395,0,0,6.320909,23.91016,0,5.851507,-5.851507,26.83551,68.80886,0.1346991,7.107535,0.7599697,0,24.86012
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,41.64843,41.64843,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.82258,18.05865,0,6.174195,-6.174195,20.32734,52.12127,0.1346991,6.452034,0,0,18.05865
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,39.61803,39.61803,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.6828,11.88446,0,8.8,-8.8,11.05132,28.33666,0.1346991,15.61102,0,0,11.88446
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,37.56245,37.56245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.46058,3.084459,0,0,0,11.05132,28.33666,0.1346991,0,0,0,3.084459
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,35.43976,35.43976,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.46058,3.084459,0,0.973044,-0.973044,10.02564,25.70672,0.1346991,1.016831,0,0,3.084459
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,33.77013,33.77013,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.54174,2.111415,0,0.8388346,-0.8388346,9.141433,23.43953,0.1346991,0.8765821,0,0,2.111415
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,32.40255,32.40255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.47378,1.27258,0,0,0,9.141433,23.43953,0.1346991,0,0,0,1.27258
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,31.00979,31.00979,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0.1202066,0,1.271922,1.208325,0,0,31.47378,1.27258,0,1.271922,-1.271922,7.80071,20.00178,0.1346991,1.329158,0,0,1.27258
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,29.82679,29.82679,1.402704,0.0006259434,0,-1,0,0.0006259434,0,0,1.402079,1.542349,0,0.0006588877,0.0006259434,0,0,32.88702,0.0006588877,0,0.0006588877,-0.0006588877,7.800015,20,0.1346991,1.542975,0,0,0.0006588877
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,28.78642,28.78642,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346991,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,27.77121,27.77121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346991,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,26.71406,26.71406,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362854,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,25.85827,25.85827,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372068,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.288876,31.06666,25.03604,4.673151,4.673151,11.36576,0,3.211537,4.673151,48.97927,0,0,0,2.288876,0,0,6.692607,6.357976,16.16775,15.048,8.646852,0,8.646852,31.86512,81.70528,0.1385515,5.140467,1.831101,12,17.33688
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.391335,38.56519,26.45397,2.843445,2.843445,0,0,0,2.843445,154.4371,0,0,0,4.391335,2.9931,2.843445,0,0,7.520901,22.83017,1.398235,0,1.398235,33.19161,85.10651,0.1383283,3.127789,3.513068,0,27.2215
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.922688,47.51617,30.22951,4.679788,4.679788,0,-1,0,4.679788,126.5589,0,0,0,5.922688,4.926092,4.679788,0,0,6.122666,24.08858,0.9965962,0,0.9965962,34.13706,87.53075,0.1381697,5.147766,4.738151,0,30.01127
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.182158,60.12372,34.14769,1.565752,1.565752,0,-1,0,1.565752,522.5706,1.407928,0,0,8.182158,1.64816,1.565752,0,0,5.12607,24.98552,5.12607,0,5.12607,39.00008,100,0.1373594,1.722327,6.545726,0,33.16767
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.642818,58.3849,37.54567,4.736426,4.736426,0,-1,0,4.736426,140.2496,1.657106,0,0,6.642818,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1373594,5.210069,5.314254,0,36.24179
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.329555,64.70834,40.68357,2.925285,2.925285,0,-1,0,2.925285,250.5587,4.250308,0,0,7.329555,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1373594,3.217813,5.863644,0,36.92853
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.080857,67.32382,43.67883,1.869721,1.869721,0,-1,0,1.869721,378.7121,5.112731,0,0,7.080857,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1373594,2.056693,5.664686,0,36.67984
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.927057,68.97411,45.5666,0.07823607,0.07823607,0,-1,0,0.07823607,8854.046,6.844703,0,0,6.927057,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1373594,0.08605967,5.541646,0,36.52604
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.775073,61.71617,46.38883,5.014842,5.014842,0,-1,0,5.014842,95.21882,0,0,0,4.775073,5.27878,5.014842,0,0,0,29.59898,0,0.5037078,-0.5037078,38.46912,98.63858,0.1373594,5.516325,3.820058,0,34.37405
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.070389,60.17118,47.24462,3.320411,3.320411,0,-1,0,3.320411,122.5869,0.01554415,0,0,4.070389,3.495169,3.320411,0,0,0.5596753,29.09527,0.5596753,0,0.5596753,39.00008,100,0.1372715,3.652452,3.256311,0,33.16566
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.355002,53.74201,46.58181,4.9221,4.9221,0,-1,0,4.9221,47.84549,0,0,0,2.355002,5.181158,4.9221,0,0,0,29.59898,0,2.826155,-2.826155,36.02105,92.36148,0.1372715,5.41431,1.884002,0,31.95398
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5357841,45.7451,44.19902,0,0,0,-1,0,0,0,0,0,0,0.5357841,0,0,0,0,3.140172,26.77282,0.5357841,0,0.5357841,36.52934,93.66478,0.1371875,0,0.4286273,0,27.30861
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,41.8414,41.8414,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.604388,27.25503,0,7.519504,-7.519504,28.60309,73.34109,0.1371875,7.857882,0,0,27.25503
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,39.78583,39.78583,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.95939,19.73553,0,6.180208,-6.180208,22.08858,56.63726,0.1371875,6.458317,0,0,19.73553
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,37.73026,37.73026,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.82629,13.55532,0,6.560405,-6.560405,15.1733,38.90582,0.1371875,6.855623,0,0,13.55532
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,35.60756,35.60756,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.11563,6.994913,0,2.808002,-2.808002,12.21341,31.31636,0.1371875,2.934363,0,0,6.994913
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,33.92954,33.92954,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.23563,4.18691,0,0.2211079,-0.2211079,11.98034,30.71875,0.1371875,0.2310578,0,0,4.18691
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,32.53679,32.53679,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.48131,3.965802,0,1.599258,-1.599258,10.29457,26.39629,0.1371875,1.671224,0,0,3.965802
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,31.12725,31.12725,3.318246,2.248217,0,-1,0,2.248217,0,0,1.070029,1.401853,0,2.366544,2.248217,0,0,30.25826,2.366544,0,2.366544,-2.366544,7.800015,20,0.1371875,3.65007,0,0,2.366544
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,29.91908,29.91908,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371875,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,28.90388,28.90388,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371875,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,27.87189,27.87189,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371875,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,26.83152,26.83152,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385659,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,25.98412,25.98412,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1395515,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.595389,29.28735,25.12833,4.882278,4.882278,12,0,3.372,4.882278,32.67713,0,0,0,1.595389,0,0,7.117722,6.761836,16.16775,15.048,8.357224,0,8.357224,31.59036,81.00076,0.1409518,5.370506,1.276311,12,16.64339
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.862395,37.1298,26.57143,1.431747,1.431747,0,0,0,1.431747,269.768,0,0,0,3.862395,1.507102,1.431747,0,0,7.810529,22.5695,2.355293,0,2.355293,33.82479,86.73005,0.140584,1.574922,3.089916,0,26.4319
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.170928,48.4983,30.37214,0,0,0,-1,0,0,0,0.7156923,0,0,6.170928,0,0,0,0,5.455236,24.68927,5.455236,0,5.455236,39.00008,100,0.1397395,0,4.936743,0,30.86019
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.228761,60.49868,34.3071,6.093828,6.093828,0,-1,0,6.093828,135.0343,1.814205,0,0,8.228761,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1397395,6.703211,6.583009,0,37.82774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.438791,69.82158,37.73026,6.474194,6.474194,0,-1,0,6.474194,145.791,2.62385,0,0,9.438791,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1397395,7.121614,7.551033,0,39.03777
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.516285,74.30773,40.86815,1.599005,1.599005,0,-1,0,1.599005,595.138,7.833122,0,0,9.516285,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1397395,1.758905,7.613028,0,39.11526
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.45805,78.04743,43.86341,7.978848,7.978848,0,-1,0,7.978848,118.539,1.059262,0,0.4167335,9.45805,8.398788,7.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1397395,8.776733,7.56644,0,39.05703
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.116831,74.29582,45.77636,3.844534,3.844534,0,-1,0,3.844534,211.1265,4.069953,0,0,8.116831,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1397395,4.228988,6.493465,0,37.71581
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.362596,67.94891,46.60698,2.08648,2.08648,0,-1,0,2.08648,304.944,4.166301,0,0,6.362596,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1397395,2.295128,5.090076,0,35.96157
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.992439,63.64642,47.40403,0.1748781,0.1748781,0,-1,0,0.1748781,2854.812,4.808357,0,0,4.992439,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1397395,0.1923659,3.993952,0,34.59142
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.870866,55.60456,46.76639,1.711189,1.711189,0,-1,0,1.711189,167.7702,1.069614,0,0,2.870866,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1397395,1.882308,2.296692,0,32.46984
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9136673,47.04219,44.3836,9.075001,8.36,0,-1,0,8.36,10.92904,0,0.7150006,1.622501,0.9136673,8.8,8.36,0,0,0,29.59898,0,7.886333,-7.886333,30.68715,78.68485,0.1397395,9.982501,0.7309338,0,30.51265
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,42.02599,42.02599,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.762592,21.71264,0,3.854677,-3.854677,26.62397,68.26644,0.1397395,4.028138,0,0,21.71264
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,39.97041,39.97041,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.04557,17.85797,0,6.212557,-6.212557,20.07536,51.47517,0.1397395,6.492122,0,0,17.85797
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,37.89806,37.89806,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.94841,11.64541,0,2.613812,-2.613812,17.32016,44.41057,0.1397395,2.731433,0,0,11.64541
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,35.75019,35.75019,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.85264,9.031599,0,2.638232,-2.638232,14.53922,37.27997,0.1397395,2.756952,0,0,9.031599
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,34.07217,34.07217,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.78401,6.393368,0,2.209477,-2.209477,12.21022,31.3082,0.1397395,2.308904,0,0,6.393368
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,32.67942,32.67942,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.23899,4.18389,0,1.813993,-1.813993,10.29811,26.40535,0.1397395,1.895623,0,0,4.18389
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,31.28666,31.28666,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.25453,2.369897,0,0.1306275,-0.1306275,10.16041,26.05229,0.1397395,0.1365058,0,0,2.369897
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.08688,30.08688,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.39968,2.239269,0,1.126113,-1.126113,8.973385,23.00863,0.1397395,1.176788,0,0,2.239269
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,29.04651,29.04651,1.457228,1.057498,0,-1,0,1.057498,0,0,0.3997293,0.5454521,0,1.113156,1.057498,0,0,31.65091,1.113156,0,1.113156,-1.113156,7.800015,20,0.1397395,1.60295,0,0,1.113156
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,28.00614,28.00614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397395,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,26.94898,26.94898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397395,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,26.11837,26.11837,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1404549,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6449088,26.92886,25.27097,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6449088,0,0,8.8,8.36,24.52775,7.524,9.004909,0,9.004909,24.27382,62.24043,0.14085,0,0.5159271,12,8.168909
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.283593,32.81976,26.73923,6.918281,6.918281,12,0,3.372,6.918281,33.0081,0,0,0,2.283593,0,0,5.081719,4.827633,15.52284,15.62842,7.111227,0,7.111227,31.02012,79.5386,0.1419618,7.610109,1.826874,12,17.91201
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.472974,37.2988,30.53156,2.976566,2.976566,0,-1,0,2.976566,83.08144,0,0,0,2.472974,3.133227,2.976566,0,0,8.411618,22.02852,0,0.6602532,-0.6602532,30.32415,77.75407,0.1419618,3.274222,1.978379,0,24.5015
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.791401,42.3583,34.4749,0.9292127,0.9292127,0,-1,0,0.9292127,300.405,0,0,0,2.791401,0.9781187,0.9292127,0,0,9.145233,21.36827,1.813283,0,1.813283,32.04438,82.16491,0.1416863,1.022134,2.233121,0,24.15967
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.392567,51.04194,37.92323,5.991599,5.991599,0,-1,0,5.991599,73.3121,0,0,0,4.392567,6.306946,5.991599,0,0,7.33195,23.00022,0,1.914379,-1.914379,30.02645,76.99073,0.1416863,6.590759,3.514054,0,27.39279
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.717853,66.75359,41.08629,5.241073,5.241073,0,-1,0,5.241073,147.2571,0,0,0,7.717853,5.516919,5.241073,0,0,9.459039,21.08584,2.200934,0,2.200934,32.11444,82.34454,0.1413533,5.765181,6.174283,0,28.8037
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.192786,60.59575,44.05639,3.846406,3.846406,0,-1,0,3.846406,135.0036,0,0,0,5.192786,4.048849,3.846406,0,0,7.258104,23.06668,1.143937,0,1.143937,33.19967,85.12719,0.1411808,4.231047,4.154229,0,28.25947
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.145158,55.65523,45.96933,0,0,0,-1,0,0,0,0,0,0,3.145158,0,0,0,0,6.114167,24.09623,3.145158,0,3.145158,36.18343,92.77784,0.1407089,0,2.516127,0,27.24139
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.947329,59.24806,46.79156,2.03688,2.03688,0,-1,0,2.03688,193.7929,0,0,0,3.947329,2.144084,2.03688,0,0,2.969008,26.92687,1.803244,0,1.803244,37.89414,97.16426,0.1404397,2.240568,3.157863,0,30.8742
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.440076,58.38921,47.59701,7.029453,7.029453,0,-1,0,7.029453,48.93804,0,0,0,3.440076,7.399424,7.029453,0,0,1.165764,28.54979,0,3.959348,-3.959348,33.72062,86.46295,0.1404397,7.732398,2.752061,0,31.98987
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.18454,53.59478,46.95936,3.79246,3.79246,0,-1,0,3.79246,57.60219,0,0,0,2.18454,3.992063,3.79246,0,0,5.56504,24.59044,0,1.807523,-1.807523,31.81532,81.57758,0.1404397,4.171706,1.747632,0,26.77498
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8136727,46.96824,44.60174,0,0,0,-1,0,0,0,0,0,0,0.8136727,0,0,0,0,7.573399,22.78292,0.8136727,0,0.8136727,32.58724,83.55685,0.1403186,0,0.6509382,0,23.59659
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,42.23574,42.23574,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,6.759726,23.51522,0,5.646041,-5.646041,26.63579,68.29676,0.1403186,5.900113,0,0,23.51522
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,40.16338,40.16338,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,13.0331,17.86918,0,7.03331,-7.03331,19.22203,49.28716,0.1403186,7.349809,0,0,17.86918
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,38.08264,38.08264,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,20.84789,10.83587,0,3.477994,-3.477994,15.5559,39.88685,0.1403186,3.634504,0,0,10.83587
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,35.93478,35.93478,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,24.71233,7.35788,0,0.9039205,-0.9039205,14.60309,37.44374,0.1403186,0.9445969,0,0,7.35788
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,34.26514,34.26514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71669,6.453959,0,0,0,14.60309,37.44374,0.1403186,0,0,0,6.453959
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,32.87239,32.87239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71669,6.453959,0,0,0,14.60309,37.44374,0.1403186,0,0,0,6.453959
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,31.47964,31.47964,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,25.71669,6.453959,0,1.895593,-1.895593,12.60496,32.32034,0.1403186,1.980895,0,0,6.453959
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,30.27146,30.27146,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,27.8229,4.558366,0,0.1813191,-0.1813191,12.41383,31.83027,0.1403186,0.1894784,0,0,4.558366
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,29.21431,29.21431,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,28.02437,4.377048,0,0.4081286,-0.4081286,11.98362,30.72718,0.1403186,0.4264944,0,0,4.377048
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.17394,28.17394,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,28.47784,3.968919,0,0.6245852,-0.6245852,11.32525,29.03905,0.1403186,0.6526915,0,0,3.968919
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,27.13357,27.13357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.17183,3.344333,0,0,0,11.32525,29.03905,0.1403186,0,0,0,3.344333
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,26.28617,26.28617,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,29.17183,3.344333,0,0.6938681,-0.6938681,10.59385,27.16367,0.1403186,0.7250922,0,0,3.344333
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.884481,30.38364,25.43877,2.809633,2.809633,11.60963,0,3.273237,2.809633,67.07215,0,0,0,1.884481,0,0,8.8,8.36,29.94279,2.650465,10.24448,0,10.24448,20.31262,52.08353,0.1413491,3.090596,1.507585,12,4.534946
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.027616,35.09774,26.92381,5.634143,5.634143,12,0,3.372,5.634143,53.73694,0,0,0,3.027616,0,0,6.365857,6.047565,19.69831,11.8705,9.07518,0,9.07518,28.92209,74.15906,0.1426445,6.197557,2.422093,12,14.89811
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.773934,41.31289,30.72453,2.773999,2.773999,0,-1,0,2.773999,136.0467,0,0,0,3.773934,2.919999,2.773999,0,0,10.62313,20.03816,0.8539346,0,0.8539346,29.7322,76.23627,0.1425181,3.051399,3.019147,0,23.81209
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.841864,52.27415,34.68465,0.9081695,0.9081695,0,-1,0,0.9081695,643.257,0,0,0,5.841864,0.9559679,0.9081695,0,0,9.769196,20.8067,4.885896,0,4.885896,34.36737,88.12129,0.1417992,0.9989864,4.673491,0,26.64857
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.684978,59.22533,38.13298,1.715387,1.715387,0,-1,0,1.715387,389.7065,0,0,0,6.684978,1.805671,1.715387,0,0,4.8833,25.20401,4.879306,0,4.879306,38.99629,99.99029,0.1410884,1.886926,5.347982,0,31.88898
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.610712,62.65459,41.29605,0.6885646,0.6885646,0,-1,0,0.6885646,960.0714,5.881913,0,0,6.610712,0.7248048,0.6885646,0,0,0.003994018,29.59538,0.003994018,0,0.003994018,39.00008,100,0.1410878,0.7574211,5.288569,0,36.2061
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.11218,64.23371,44.26614,1.619067,1.619067,0,-1,0,1.619067,377.5125,4.407899,0,0,6.11218,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1410878,1.780974,4.889744,0,35.71116
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.77207,61.44256,46.15391,1.169336,1.169336,0,-1,0,1.169336,408.1007,3.54119,0,0,4.77207,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1410878,1.28627,3.817656,0,34.37105
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.947052,63.00739,46.98453,0,0,0,-1,0,0,0,4.947052,0,0,4.947052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410878,0,3.957642,0,34.54603
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.951528,56.95104,47.78159,0,0,0,-1,0,0,0,2.951528,0,0,2.951528,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410878,0,2.361222,0,32.55051
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.446652,51.47686,47.14394,0,0,0,-1,0,0,0,1.446652,0,0,1.446652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410878,0,1.157322,0,31.04563
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3958961,45.9301,44.78632,0,0,0,-1,0,0,0,0.3958961,0,0,0.3958961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410878,0,0.3167169,0,29.99487
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,42.42871,42.42871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410878,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,40.34797,40.34797,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1410878,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,38.30078,38.30078,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1410878,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.12775,36.12775,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1410878,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,34.42456,34.42456,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1410878,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,33.05697,33.05697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1410878,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,31.64744,31.64744,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1410878,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,30.41409,30.41409,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1410878,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.38211,29.38211,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1410878,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,28.34174,28.34174,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1410878,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,27.30137,27.30137,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1410878,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,26.47914,26.47914,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1410878,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.213295,28.7767,25.62335,3.641071,3.641071,0,0,0,3.641071,33.32249,0,0,0,1.213295,3.832707,3.641071,0,0,12.12313,18.68816,0,2.619411,-2.619411,24.73796,63.43054,0.1410878,4.005178,0.9706364,0,19.90145
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.504982,36.67112,27.11679,3.795027,3.795027,0,0,0,3.795027,92.35722,0,4.440892E-16,0,3.504982,3.994766,3.795027,0,0,15.03359,16.06875,0,0.4897842,-0.4897842,24.22168,62.10675,0.1410878,4.174531,2.803985,0,19.57373
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.949388,45.13567,30.90911,4.867235,4.867235,0,-1,0,4.867235,101.6879,0,0,0,4.949388,5.123406,4.867235,0,0,15.5778,15.57896,0,0.174018,-0.174018,24.03825,61.63642,0.1410878,5.353959,3.95951,0,20.52835
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.397211,51.01958,34.90279,0,0,0,-1,0,0,0,0,0,0,5.397211,0,0,0,0,15.77115,15.40494,5.397211,0,5.397211,29.15849,74.76522,0.1403098,0,4.317769,0,20.80215
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.565815,66.84963,38.34273,2.898896,2.898896,0,-1,0,2.898896,295.4854,0,0,0,8.565815,3.05147,2.898896,0,0,10.37394,20.26243,5.514345,0,5.514345,34.38986,88.17896,0.1395238,3.188786,6.852652,0,28.82825
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.855973,72.09447,41.48063,0,0,0,-1,0,0,0,3.99638,0,0,8.855973,0,0,0,0,4.859593,25.22534,4.859593,0,4.859593,39.00008,100,0.1388383,0,7.084779,0,34.08132
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.313737,61.48857,44.45911,0,0,0,-1,0,0,0,5.313737,0,0,5.313737,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388383,0,4.250989,0,34.91272
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.79807,65.45193,46.34688,10.2028,8.36,0,-1,0,8.36,69.35491,0,1.842804,2.863085,5.79807,8.8,8.36,0,0,0,29.59898,0,3.00193,-3.00193,35.83577,91.8864,0.1388383,11.22308,4.638456,0,35.39705
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.964717,67.0477,47.16911,5.992543,5.992543,0,-1,0,5.992543,99.53565,0,0,0,5.964717,6.30794,5.992543,0,0,3.335477,26.59705,0,0.3432232,-0.3432232,35.47398,90.95873,0.1388383,6.591797,4.771773,0,32.56176
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.622108,62.93768,47.97456,1.886827,1.886827,0,-1,0,1.886827,244.9673,0,0,0,4.622108,1.986133,1.886827,0,0,3.716836,26.25383,2.635975,0,2.635975,37.97468,97.37079,0.1384693,2.075509,3.697686,0,30.87593
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.712324,55.69191,47.33691,4.865246,4.865246,0,-1,0,4.865246,55.74897,0,0,0,2.712324,5.121311,4.865246,0,0,1.080862,28.6262,0,2.408987,-2.408987,35.43539,90.85979,0.1384693,5.35177,2.169859,0,31.33853
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3322407,45.93922,44.9793,4.550392,4.550392,0,-1,0,4.550392,7.301365,0,0,0,0.3322407,4.789886,4.550392,0,0,3.757514,26.21722,0,4.457645,-4.457645,30.73662,78.81168,0.1384693,5.005431,0.2657926,0,26.54946
