Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.306972,56.52779,40.08787,0,0,0,-1,0,0,0,0,0,0,5.306972,0,0,0,0,7.198839,23.12002,5.306972,0,5.306972,37.2053,95.398,0.1376559,0,4.245578,0,28.427
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.777674,61.73132,43.18382,3.067567,3.067567,0,-1,0,3.067567,188.3472,0.6567904,0,0,5.777674,3.229017,3.067567,0,0,1.891867,27.8963,1.891867,0,1.891867,39.00008,100,0.1374463,3.374323,4.622139,0,33.67397
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.772465,65.08305,46.11196,1.552121,1.552121,0,-1,0,1.552121,371.9082,4.138653,0,0,5.772465,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1374463,1.707333,4.617972,0,35.37144
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.146575,64.8909,47.99973,0,0,0,-1,0,0,0,5.146575,0,0,5.146575,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374463,0,4.11726,0,34.74555
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.613064,63.82359,48.79679,0.6928552,0.6928552,0,-1,0,0.6928552,665.8049,3.883743,0,0,4.613064,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1374463,0.7621408,3.690451,0,34.21204
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.05346,55.93818,49.60224,3.630253,3.630253,0,-1,0,3.630253,56.5652,0,0,0,2.05346,3.821318,3.630253,0,0,0,29.59898,0,1.767859,-1.767859,37.13659,95.22184,0.1374463,3.993278,1.642768,0,31.65244
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8041522,51.39704,48.98976,0,0,0,-1,0,0,0,0,0,0,0.8041522,0,0,0,0,1.964288,27.83112,0.8041522,0,0.8041522,37.89948,97.17795,0.1373574,0,0.6433218,0,28.63527
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5033411,48.17465,46.69926,9.807384,8.36,0,-1,0,8.36,6.020826,0,1.447383,2.428122,0.5033411,8.8,8.36,0,0,1.160135,28.55486,0,8.296659,-8.296659,29.15403,74.75378,0.1373574,10.78812,0.4026728,0,29.0582
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,44.40877,44.40877,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.37864,20.2582,0,6.490182,-6.490182,22.31278,57.21214,0.1373574,6.78224,0,0,20.2582
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,42.33642,42.33642,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.58996,13.76802,0,1.677888,-1.677888,20.54413,52.67715,0.1373574,1.753392,0,0,13.76802
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,40.21372,40.21372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.45428,12.09013,0,0,0,20.54413,52.67715,0.1373574,0,0,0,12.09013
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,38.01552,38.01552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.45428,12.09013,0,0,0,20.54413,52.67715,0.1373574,0,0,0,12.09013
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,36.24521,36.24521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.45428,12.09013,0,0,0,20.54413,52.67715,0.1373574,0,0,0,12.09013
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,34.85245,34.85245,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.45428,12.09013,0,0.9320402,-0.9320402,19.56167,50.15804,0.1373574,0.973982,0,0,12.09013
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,33.40936,33.40936,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.48988,11.15809,0,0.6866871,-0.6866871,18.83784,48.30206,0.1373574,0.7175879,0,0,11.15809
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,32.11728,32.11728,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.25286,10.4714,0,1.363017,-1.363017,17.40109,44.6181,0.1373574,1.424353,0,0,10.4714
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,31.05174,31.05174,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.76733,9.108384,0,1.15743,-1.15743,16.18106,41.48981,0.1373574,1.209514,0,0,9.108384
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,29.99459,29.99459,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,24.05336,7.950954,0,2.068502,-2.068502,14.00066,35.89907,0.1373574,2.161584,0,0,7.950954
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,29.00456,29.00456,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.3517,5.882452,0,0.9130929,-0.9130929,13.03818,33.43116,0.1373574,0.9541821,0,0,5.882452
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,28.17394,28.17394,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.36624,4.969359,0,1.063575,-1.063575,11.91707,30.55654,0.1373574,1.111436,0,0,4.969359
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.272869,30.64663,27.30137,3.771945,3.771945,11.49139,0,3.243322,3.771945,33.7457,0,0,0,1.272869,0,0,7.719446,7.333474,28.54799,3.905785,8.606343,0,8.606343,20.08177,51.49161,0.1383198,4.149139,1.018295,12,5.178654
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.134906,37.47503,28.88709,4.070531,4.070531,11.56425,0,3.261755,4.070531,77.01467,0,0,0,3.134906,0,0,7.493716,7.11903,19.94165,11.65149,10.25394,0,10.25394,29.80951,76.43448,0.1391036,4.477584,2.507925,12,14.7864
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.102334,50.97155,32.75493,3.56095,3.56095,0,-1,0,3.56095,171.3681,0,0,0,6.102334,3.748369,3.56095,0,0,9.687714,20.88004,2.353965,0,2.353965,32.04267,82.16054,0.1388446,3.917045,4.881866,0,26.98237
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.120236,59.26186,36.79057,4.827914,4.827914,0,-1,0,4.827914,147.4806,0,0,0,7.120236,5.082015,4.827914,0,0,7.333749,22.9986,2.038222,0,2.038222,33.9763,87.11855,0.1386212,5.310705,5.696189,0,30.11884
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.024661,71.36065,40.33118,1.869764,1.869764,0,-1,0,1.869764,482.6632,1.760961,0,0,9.024661,1.968172,1.869764,0,0,5.295527,24.833,5.295527,0,5.295527,39.00008,100,0.138044,2.05674,7.219729,0,33.85767
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.491347,77.64292,43.44391,4.63159,4.63159,0,-1,0,4.63159,204.9263,4.61599,0,0,9.491347,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.138044,5.094748,7.593078,0,39.09032
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.896851,78.68433,46.37205,5.155361,5.155361,0,-1,0,5.155361,172.5748,3.470155,0,0,8.896851,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.138044,5.670897,7.117481,0,38.49583
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.421445,78.89473,48.25982,2.485049,2.485049,0,-1,0,2.485049,338.8844,5.805604,0,0,8.421445,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.138044,2.733554,6.737156,0,38.02042
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.816486,72.76179,49.08205,0,0,0,-1,0,0,0,6.816486,0,0,6.816486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138044,0,5.453189,0,36.41547
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.348291,64.07707,49.8875,0,0,0,-1,0,0,0,4.348291,0,0,4.348291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138044,0,3.478633,0,33.94727
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.558384,53.97004,49.22469,0,0,0,-1,0,0,0,1.558384,0,0,1.558384,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138044,0,1.246707,0,31.15736
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.202555,47.52542,46.93419,4.462799,4.462799,0,-1,0,4.462799,4.538744,0,0,0,0.202555,4.697683,4.462799,0,0,0,29.59898,0,4.495128,-4.495128,34.2618,87.85059,0.138044,4.909079,0.162044,0,29.80153
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,44.66887,44.66887,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.994586,25.10385,0,3.866034,-3.866034,30.18664,77.40148,0.138044,4.040006,0,0,25.10385
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,42.57134,42.57134,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.29018,21.23782,0,4.334757,-4.334757,25.6174,65.68552,0.138044,4.529821,0,0,21.23782
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,40.44865,40.44865,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.10658,16.90306,0,3.448236,-3.448236,21.98265,56.36564,0.138044,3.603407,0,0,16.90306
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,38.22527,38.22527,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.93795,13.45482,0,0.8992524,-0.8992524,21.03475,53.93515,0.138044,0.9397187,0,0,13.45482
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,36.45496,36.45496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93712,12.55557,0,0,0,21.03475,53.93515,0.138044,0,0,0,12.55557
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,35.06221,35.06221,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.93712,12.55557,0,1.330844,-1.330844,19.63192,50.33815,0.138044,1.390732,0,0,12.55557
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,33.65267,33.65267,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.41583,11.22473,0,1.122668,-1.122668,18.44852,47.30381,0.138044,1.173188,0,0,11.22473
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,32.3522,32.3522,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.66324,10.10206,0,0.597469,-0.597469,17.81873,45.68897,0.138044,0.6243551,0,0,10.10206
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,31.26988,31.26988,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.3271,9.50459,0,0.4239071,-0.4239071,17.3719,44.54324,0.138044,0.4429829,0,0,9.50459
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,30.22951,30.22951,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.79811,9.080684,0,0.9490948,-0.9490948,16.37146,41.97802,0.138044,0.9918041,0,0,9.080684
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,29.26465,29.26465,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.85266,8.131589,0,2.878527,-2.878527,13.33723,34.19795,0.138044,3.008061,0,0,8.131589
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,28.40886,28.40886,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.05102,5.253062,0,0.9939373,-0.9939373,12.28953,31.51154,0.138044,1.038664,0,0,5.253062
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.054629,33.01357,27.53629,0.2577693,0.2577693,0,0,0,0.2577693,797.0802,0,0,0,2.054629,0.2713362,0.2577693,0,0,28.15539,4.259124,1.783292,0,1.783292,13.98131,35.84943,0.1378507,0.2835463,1.643703,0,6.313753
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.291042,41.1216,29.09685,0.4035108,0.4035108,0,0,0,0.4035108,1063.427,0,0,0,4.291042,0.4247482,0.4035108,0,0,26.3721,5.864088,3.866294,0,3.866294,17.64919,45.25425,0.1374335,0.4438619,3.432834,0,10.15513
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.637958,53.05485,32.96468,0,0,0,-1,0,0,0,0,0,0,6.637958,0,0,0,0,22.50581,9.343752,6.637958,0,6.637958,23.94651,61.4012,0.136723,0,5.310366,0,15.98171
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.709823,61.78476,37.02549,0,0,0,-1,0,0,0,0,0,0,7.709823,0,0,0,0,15.86785,15.31791,7.709823,0,7.709823,31.26069,80.15546,0.1359071,0,6.167858,0,23.02774
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.684421,65.98225,40.5661,3.5686,3.5686,0,-1,0,3.5686,215.3343,0,0,0,7.684421,3.756422,3.5686,0,0,8.158027,22.25675,3.927999,0,3.927999,34.98712,89.71039,0.1354951,3.92546,6.147537,0,29.94118
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.990101,75.53545,43.65366,5.790172,5.790172,0,-1,0,5.790172,155.2648,0,0,0,8.990101,6.094917,5.790172,0,0,4.230027,25.79195,2.895184,0,2.895184,37.73373,96.75297,0.135193,6.369189,7.192081,0,34.78205
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.054862,79.76733,46.60698,4.673763,4.673763,0,-1,0,4.673763,193.7381,2.800268,0,0,9.054862,4.919751,4.673763,0,0,1.334844,28.39762,1.334844,0,1.334844,39.00008,100,0.1350542,5.14114,7.24389,0,37.45248
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.992095,77.16159,48.46958,11.32761,8.36,0,-1,0,8.36,95.59923,0,2.967609,4.10037,7.992095,8.8,8.36,0,0,0,29.59898,0,0.8079046,-0.8079046,38.14847,97.8164,0.1350542,12.46037,6.393676,0,37.59107
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.865037,73.19074,49.26664,0,0,0,-1,0,0,0,5.967365,0,0,6.865037,0,0,0,0,0.8976718,28.79107,0.8976718,0,0.8976718,39.00008,100,0.134961,0,5.49203,0,35.65611
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.696549,65.55933,50.07209,1.864265,1.864265,0,-1,0,1.864265,251.925,2.734165,0,0,4.696549,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.134961,2.050692,3.757239,0,34.29553
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.813426,58.22571,49.40927,0,0,0,-1,0,0,0,2.813426,0,0,2.813426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134961,0,2.250741,0,32.4124
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4382984,48.4562,47.16911,1.286616,1.286616,0,-1,0,1.286616,34.06598,0,0,0,0.4382984,1.354333,1.286616,0,0,0,29.59898,0,0.9160345,-0.9160345,38.03449,97.52415,0.134961,1.415278,0.3506387,0,30.03728
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,44.87862,44.87862,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.017816,28.68294,0,5.428574,-5.428574,32.31227,82.85181,0.134961,5.67286,0,0,28.68294
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,42.80626,42.80626,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.049565,23.25437,0,2.028721,-2.028721,30.17381,77.3686,0.134961,2.120013,0,0,23.25437
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,40.68357,40.68357,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.303699,21.22565,0,3.085122,-3.085122,26.92181,69.03014,0.134961,3.223953,0,0,21.22565
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,38.46019,38.46019,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.73161,18.14053,0,1.524728,-1.524728,25.31461,64.90911,0.134961,1.593341,0,0,18.14053
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,36.68988,36.68988,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.42576,16.6158,0,0.4941856,-0.4941856,24.79369,63.57343,0.134961,0.5164239,0,0,16.6158
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,35.29713,35.29713,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.97485,16.12161,0,1.084705,-1.084705,23.65031,60.64169,0.134961,1.133517,0,0,16.12161
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,33.88759,33.88759,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.18008,15.03691,0,0.1119148,-0.1119148,23.53234,60.33921,0.134961,0.116951,0,0,15.03691
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,32.56196,32.56196,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.30443,14.92499,0,1.225261,-1.225261,22.2408,57.02758,0.134961,1.280398,0,0,14.92499
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,31.47964,31.47964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66583,13.69973,0,0,0,22.2408,57.02758,0.134961,0,0,0,13.69973
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,30.43926,30.43926,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.66583,13.69973,0,1.391394,-1.391394,20.77414,53.26693,0.134961,1.454006,0,0,13.69973
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,29.4744,29.4744,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.21182,12.30834,0,1.255963,-1.255963,19.45024,49.87231,0.134961,1.312482,0,0,12.30834
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,28.64378,28.64378,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.60734,11.05237,0,2.004938,-2.004938,17.33685,44.45338,0.134961,2.09516,0,0,11.05237
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.891462,32.78127,27.74604,0.2596986,0.2596986,0,0,0,0.2596986,728.3297,0,0,0,1.891462,0.2733669,0.2596986,0,0,22.83504,9.047438,1.618095,0,1.618095,18.87191,48.38942,0.1347933,0.2856684,1.513169,0,10.9389
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.853452,43.10344,29.33177,4.976652,4.976652,0,0,0,4.976652,97.52444,0,0,0,4.853452,5.238581,4.976652,0,0,21.21695,10.50372,0,0.3851293,-0.3851293,18.46595,47.3485,0.1347933,5.474317,3.882761,0,15.35717
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.077836,54.88409,33.1996,3.155192,3.155192,0,-1,0,3.155192,224.3235,0,0,0,7.077836,3.321254,3.155192,0,0,21.64487,10.11859,3.756581,0,3.756581,22.02976,56.48644,0.1344057,3.470711,5.662269,0,17.19643
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.380261,64.70296,37.23524,4.506362,4.506362,0,-1,0,4.506362,185.9651,0,0,0,8.380261,4.743539,4.506362,0,0,17.88829,13.49952,3.636723,0,3.636723,25.47985,65.33282,0.1340325,4.956998,6.704209,0,21.87978
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.445307,73.8543,40.77586,11.66254,8.36,0,-1,0,8.36,112.9821,0,3.302539,4.468793,9.445307,8.8,8.36,0,0,14.25157,16.77257,0.6453063,0,0.6453063,26.09204,66.90254,0.1339665,12.82879,7.556245,0,26.21787
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.69031,79.19537,43.86341,3.579525,3.579525,0,-1,0,3.579525,270.715,0,0,0,9.69031,3.767921,3.579525,0,0,13.60626,17.35334,5.922389,0,5.922389,31.71052,81.30885,0.1333638,3.937478,7.752248,0,27.04365
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.382869,76.83807,46.81673,11.08783,8.36,0,-1,0,8.36,100.2736,0,2.727829,3.836612,8.382869,8.8,8.36,0,0,7.683873,22.68349,0,0.4171313,-0.4171313,31.27082,80.18143,0.1333638,12.19661,6.706295,0,31.06636
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.94868,77.19823,48.65416,2.477024,2.477024,0,-1,0,2.477024,320.8965,0,0,0,7.94868,2.607393,2.477024,0,0,8.147351,22.26636,5.341287,0,5.341287,36.33801,93.1742,0.1328249,2.724726,6.358944,0,30.21504
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.96762,73.8624,49.45961,0.9679011,0.9679011,0,-1,0,0.9679011,719.8691,3.142713,0,0,6.96762,1.018843,0.9679011,0,0,2.806064,27.07352,2.806064,0,2.806064,39.00008,100,0.1325435,1.064691,5.574096,0,34.04114
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.775416,66.0695,50.26506,1.802444,1.802444,0,-1,0,1.802444,264.9411,2.878106,0,0,4.775416,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1325435,1.982689,3.820333,0,34.37439
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.25241,56.63515,49.65258,1.931943,1.931943,0,-1,0,1.931943,116.5878,0.2187855,0,0,2.25241,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1325435,2.125137,1.801928,0,31.85139
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2773363,48.17501,47.36208,5.538143,5.538143,0,-1,0,5.538143,5.007749,0,8.881784E-16,0,0.2773363,5.829624,5.538143,0,0,0,29.59898,0,5.552288,-5.552288,33.14745,84.9933,0.1325435,6.091957,0.221869,0,29.87631
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,45.09676,45.09676,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.169209,24.04669,0,3.709085,-3.709085,29.23773,74.9684,0.1325435,3.875993,0,0,24.04669
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,42.99084,42.99084,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.29041,20.33761,0,5.978752,-5.978752,22.93558,58.80906,0.1325435,6.247796,0,0,20.33761
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,40.89332,40.89332,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.93347,14.35885,0,3.17725,-3.17725,19.58646,50.2216,0.1325435,3.320226,0,0,14.35885
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,38.67834,38.67834,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.46375,11.1816,0,0.5034053,-0.5034053,19.05583,48.86099,0.1325435,0.5260586,0,0,11.1816
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,36.88285,36.88285,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.02309,10.6782,0,2.420576,-2.420576,16.50431,42.31867,0.1325435,2.529502,0,0,10.6782
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,35.4901,35.4901,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.71262,8.257623,0,0.8762691,-0.8762691,15.58065,39.95029,0.1325435,0.9157012,0,0,8.257623
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,34.07217,34.07217,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.68625,7.381354,0,0.9305211,-0.9305211,14.59979,37.43528,0.1325435,0.9723946,0,0,7.381354
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,32.75493,32.75493,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.72016,6.450833,0,1.64007,-1.64007,12.87101,33.00251,0.1325435,1.713873,0,0,6.450833
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,31.68939,31.68939,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.54246,4.810763,0,0.5734656,-0.5734656,12.26652,31.45255,0.1325435,0.5992715,0,0,4.810763
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,30.63223,30.63223,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.17965,4.237297,0,1.562722,-1.562722,10.61926,27.22883,0.1325435,1.633045,0,0,4.237297
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,29.68415,29.68415,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.916,2.674575,0,0.2914091,-0.2914091,10.31209,26.44121,0.1325435,0.3045225,0,0,2.674575
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,28.83676,28.83676,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.23979,2.383166,0,0.9164082,-0.9164082,9.346113,23.96435,0.1325435,0.9576465,0,0,2.383166
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.981327,33.27973,27.98936,5.499838,5.499838,12,0,3.372,5.499838,36.02519,0,0,0,1.981327,0,0,6.500162,6.175154,31.25802,1.466757,8.156481,0,8.156481,17.08403,43.80512,0.1335004,6.049821,1.585062,12,3.448085
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.288285,41.59426,29.54152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.288285,0,0,8.8,8.36,23.10154,8.80759,12.64828,0,12.64828,29.08325,74.57228,0.1334572,0,3.430628,12,13.09588
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.888855,54.45421,33.40936,3.125263,3.125263,0,-1,0,3.125263,220.4248,0,0,0,6.888855,3.289751,3.125263,0,0,10.45326,20.19105,3.599104,0,3.599104,32.49766,83.32716,0.1331012,3.43779,5.511084,0,27.0799
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.40151,65.08119,37.47016,2.389874,2.389874,0,-1,0,2.389874,351.5461,0,0,0,8.40151,2.515657,2.389874,0,0,6.854153,23.43024,5.885853,0,5.885853,38.08147,97.64459,0.1325229,2.628862,6.721209,0,31.83175
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.508806,74.42915,40.98561,1.415738,1.415738,0,-1,0,1.415738,671.65,7.050255,0,0,9.508806,1.490251,1.415738,0,0,0.9683,28.72751,0.9683,0,0.9683,39.00008,100,0.1324283,1.557312,7.607045,0,38.23631
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.462899,78.3663,44.08156,3.688787,3.688787,0,-1,0,3.688787,256.5315,5.579966,0,0,9.462899,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1324283,4.057665,7.570319,0,39.06188
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.781854,78.9643,47.00131,5.188855,5.188855,0,-1,0,5.188855,169.2445,3.319901,0,0,8.781854,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1324283,5.707741,7.025483,0,38.38083
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.112828,78.20416,48.84713,2.261893,2.261893,0,-1,0,2.261893,358.6743,5.731888,0,0,8.112828,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1324283,2.488082,6.490263,0,37.71181
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.736437,73.11546,49.65258,1.872986,1.872986,0,-1,0,1.872986,359.663,4.764873,0,0,6.736437,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1324283,2.060285,5.38915,0,36.33541
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.065838,67.37171,50.44964,3.780924,3.780924,0,-1,0,3.780924,133.9841,1.085919,0,0,5.065838,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1324283,4.159016,4.052671,0,34.66482
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.1387,59.72395,49.78682,0,0,0,-1,0,0,0,3.1387,0,0,3.1387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324283,0,2.51096,0,32.73768
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6781144,49.55224,47.54667,4.558707,4.558707,0,-1,0,4.558707,14.87515,0,0,0,0.6781144,4.798639,4.558707,0,0,0,29.59898,0,4.120525,-4.120525,34.65666,88.86306,0.1324283,5.014578,0.5424915,0,30.27709
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,45.28134,45.28134,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.578361,25.47845,0,5.542069,-5.542069,28.81481,73.88398,0.1324283,5.791462,0,0,25.47845
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,43.18382,43.18382,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.73622,19.93638,0,4.168359,-4.168359,24.42097,62.61776,0.1324283,4.355936,0,0,19.93638
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,41.08629,41.08629,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.36773,15.76803,0,5.91431,-5.91431,18.18674,46.63258,0.1324283,6.180454,0,0,15.76803
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,38.86292,38.86292,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.93918,9.853715,0,1.278707,-1.278707,16.83887,43.1765,0.1324283,1.336249,0,0,9.853715
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,37.06744,37.06744,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.35997,8.575007,0,0.5044389,-0.5044389,16.30714,41.8131,0.1324283,0.5271387,0,0,8.575007
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,35.67468,35.67468,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.92045,8.070569,0,0.7909501,-0.7909501,15.47341,39.67532,0.1324283,0.8265428,0,0,8.070569
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,34.23997,34.23997,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.79929,7.279619,0,0.5668514,-0.5668514,14.87589,38.14324,0.1324283,0.5923597,0,0,7.279619
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,32.91434,32.91434,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.42912,6.712768,0,0.5470514,-0.5470514,14.29925,36.66467,0.1324283,0.5716687,0,0,6.712768
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,31.85719,31.85719,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.03696,6.165716,0,1.933357,-1.933357,12.26131,31.4392,0.1324283,2.020358,0,0,6.165716
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,30.79165,30.79165,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.18513,4.232359,0,0.04289581,-0.04289581,12.2161,31.32326,0.1324283,0.04482612,0,0,4.232359
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,29.85196,29.85196,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.23279,4.189463,0,0.2125061,-0.2125061,11.9921,30.7489,0.1324283,0.2220689,0,0,4.189463
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,29.02134,29.02134,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.46891,3.976957,0,0.9837238,-0.9837238,10.95516,28.0901,0.1324283,1.027991,0,0,3.976957
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.289362,31.55591,28.14877,0.4826521,0.4826521,0,0,0,0.4826521,267.1411,0,0,0,1.289362,0.5080548,0.4826521,0,0,29.56194,2.993233,0.7813073,0,0.7813073,11.69637,29.99064,0.132352,0.5309173,1.03149,0,4.282595
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.008667,40.95632,29.7345,2.806067,2.806067,0,0,0,2.806067,142.8571,0,0,0,4.008667,2.953755,2.806067,0,0,28.78063,3.69641,1.054912,0,1.054912,12.69715,32.55673,0.1322492,3.086674,3.206933,0,7.705077
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.48675,53.29083,33.6275,0,0,0,-1,0,0,0,0,0,0,6.48675,0,0,0,0,27.72572,4.64583,6.48675,0,6.48675,18.85102,48.33586,0.1316203,0,5.1894,0,11.13258
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.84247,59.28665,37.6883,2.883873,2.883873,0,-1,0,2.883873,237.2667,0,0,0,6.84247,3.035656,2.883873,0,0,21.23897,10.4839,3.806814,0,3.806814,22.46248,57.59599,0.1312541,3.17226,5.473976,0,17.32637
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.004061,72.39944,41.20375,1.054095,1.054095,0,-1,0,1.054095,854.1985,0,0,0,9.004061,1.109573,1.054095,0,0,17.43216,13.91004,7.894487,0,7.894487,29.95185,76.79946,0.130501,1.159504,7.203249,0,22.9141
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.96904,76.27594,44.29131,1.795965,1.795965,0,-1,0,1.795965,499.3996,0,0,0,8.96904,1.890489,1.795965,0,0,9.537669,21.01508,7.078551,0,7.078551,36.66715,94.01816,0.129833,1.975561,7.175232,0,29.98412
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.751741,79.10789,47.21945,0,0,0,-1,0,0,0,6.292623,0,0,8.751741,0,0,0,0,2.459118,27.38577,2.459118,0,2.459118,39.00008,100,0.1296026,0,7.001393,0,36.13751
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.03381,78.13864,49.08205,3.034386,3.034386,0,-1,0,3.034386,264.7589,4.839719,0,0,8.03381,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1296026,3.337825,6.427048,0,37.63279
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.4295,72.11707,49.8875,6.312432,6.312432,0,-1,0,6.312432,101.8546,0,0,0,6.4295,6.644665,6.312432,0,0,0,29.59898,0,0.2151648,-0.2151648,38.77327,99.41846,0.1296026,6.943675,5.1436,0,36.02848
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.976316,63.57244,50.64261,0.8229942,0.8229942,0,-1,0,0.8229942,483.1524,2.870935,0,0,3.976316,0.8663096,0.8229942,0,0,0.239072,29.38381,0.239072,0,0.239072,39.00008,100,0.1295802,0.9052936,3.181053,0,33.36013
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.683972,58.45401,50.03013,2.190052,2.190052,0,-1,0,2.190052,122.5529,0.3786539,0,0,2.683972,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1295802,2.409057,2.147177,0,32.28295
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3801226,48.88416,47.76481,4.740352,4.740352,0,-1,0,4.740352,8.018869,0,8.881784E-16,0,0.3801226,4.989844,4.740352,0,0,0,29.59898,0,4.609722,-4.609722,34.14101,87.54086,0.1295802,5.214387,0.3040981,0,29.9791
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,45.47431,45.47431,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.121913,24.98926,0,3.178926,-3.178926,30.79012,78.94888,0.1295802,3.321978,0,0,24.98926
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,43.39357,43.39357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.654053,21.81033,0,0,0,30.79012,78.94888,0.1295802,0,0,0,21.81033
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,41.27087,41.27087,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.654053,21.81033,0,5.691671,-5.691671,24.79058,63.56545,0.1295802,5.947797,0,0,21.81033
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,39.03072,39.03072,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.97813,16.11866,0,0.02805859,-0.02805859,24.761,63.48961,0.1295802,0.02932123,0,0,16.11866
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,37.23524,37.23524,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.00931,16.0906,0,0.3005925,-0.3005925,24.44415,62.67717,0.1295802,0.3141192,0,0,16.0906
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,35.84248,35.84248,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.3433,15.79001,0,0.5700522,-0.5700522,23.84326,61.13644,0.1295802,0.5957046,0,0,15.79001
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,34.42456,34.42456,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.97669,15.21996,0,1.650762,-1.650762,22.1032,56.67476,0.1295802,1.725046,0,0,15.21996
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,33.10732,33.10732,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.81087,13.56919,0,1.303692,-1.303692,20.72899,53.15115,0.1295802,1.362358,0,0,13.56919
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,32.02499,32.02499,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.25942,12.2655,0,3.005272,-3.005272,17.56116,45.02851,0.1295802,3.14051,0,0,12.2655
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,30.95945,30.95945,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.59861,9.26023,0,1.657736,-1.657736,15.81375,40.54799,0.1295802,1.732334,0,0,9.26023
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,30.03654,30.03654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44054,7.602494,0,0,0,15.81375,40.54799,0.1295802,0,0,0,7.602494
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,29.18914,29.18914,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.44054,7.602494,0,1.829986,-1.829986,13.88477,35.60191,0.1295802,1.912336,0,0,7.602494
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.094925,33.95851,28.34174,3.276525,3.276525,0,0,0,3.276525,63.93742,0,0,0,2.094925,3.448973,3.276525,0,0,26.47386,5.772508,0,1.354048,-1.354048,12.45748,31.94219,0.1295802,3.604177,1.67594,0,7.867433
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.962218,44.08755,29.91908,3.385675,3.385675,0,0,0,3.385675,146.5651,0,0,0,4.962218,3.563869,3.385675,0,0,27.97835,4.418459,1.398349,0,1.398349,13.78407,35.3437,0.1294495,3.724243,3.969775,0,9.380678
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.726764,54.37622,33.83725,4.030855,4.030855,0,-1,0,4.030855,166.8818,0,0,0,6.726764,4.243005,4.030855,0,0,26.58001,5.676974,2.483759,0,2.483759,16.14037,41.38549,0.1292182,4.43394,5.381412,0,12.40374
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.585409,66.37331,37.89806,3.937032,3.937032,0,-1,0,3.937032,218.0681,0,0,0,8.585409,4.144244,3.937032,0,0,24.09624,7.912357,4.441166,0,4.441166,20.35363,52.1887,0.1288065,4.330735,6.868328,0,16.49777
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.292958,74.02485,41.43867,4.219615,4.219615,0,-1,0,4.219615,220.2324,0,0,0,9.292958,4.4417,4.219615,0,0,19.65508,11.90941,4.851259,0,4.851259,24.95594,63.98946,0.1283598,4.641576,7.434367,0,21.20237
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.633356,75.02639,44.52623,0,0,0,-1,0,0,0,0,0,0,8.633356,0,0,0,0,14.80382,16.27554,8.633356,0,8.633356,33.14626,84.99024,0.1275724,0,6.906685,0,24.9089
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.765563,74.8533,47.45438,2.527463,2.527463,0,-1,0,2.527463,307.2473,0,0,0,7.765563,2.660488,2.527463,0,0,6.170465,24.04556,5.105076,0,5.105076,37.98936,97.40842,0.1271113,2.78021,6.212451,0,31.81112
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.186553,74.63095,49.31697,2.182372,2.182372,0,-1,0,2.182372,329.3002,3.823931,0,0,7.186553,2.297233,2.182372,0,0,1.065389,28.64013,1.065389,0,1.065389,39.00008,100,0.1270156,2.400609,5.749242,0,35.82668
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.367436,72.14133,50.12243,2.695126,2.695126,0,-1,0,2.695126,236.2574,3.530461,0,0,6.367436,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1270156,2.964639,5.093949,0,35.96642
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.714121,66.53037,50.87753,6.772112,6.772112,0,-1,0,6.772112,69.61079,0,8.881784E-16,0,4.714121,7.12854,6.772112,0,0,0,29.59898,0,2.414419,-2.414419,36.45506,93.47432,0.1270156,7.449324,3.771297,0,34.3131
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.443794,57.85345,50.21472,0,0,0,-1,0,0,0,0,0,0,2.443794,0,0,0,0,2.682688,27.18456,2.443794,0,2.443794,38.77345,99.41888,0.1267964,0,1.955035,0,29.62835
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4852096,49.40825,47.97456,3.492044,3.492044,0,-1,0,3.492044,13.89472,0,0,0,0.4852096,3.675836,3.492044,0,0,0.2388936,29.38397,0,3.190626,-3.190626,35.41023,90.79527,0.1267964,3.841248,0.3881677,0,29.86918
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784034,26.19335,0,0,0,35.41023,90.79527,0.1267964,0,0,0,26.19335
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,43.58654,43.58654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784034,26.19335,0,0,0,35.41023,90.79527,0.1267964,0,0,0,26.19335
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,41.46385,41.46385,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.784034,26.19335,0,3.279131,-3.279131,31.95372,81.93246,0.1267964,3.426692,0,0,26.19335
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,39.24047,39.24047,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.427513,22.91422,0,0.1603161,-0.1603161,31.78473,81.49915,0.1267964,0.1675303,0,0,22.91422
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,37.44499,37.44499,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.605641,22.7539,0,2.511117,-2.511117,29.13778,74.71212,0.1267964,2.624117,0,0,22.7539
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,36.03545,36.03545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39577,20.24278,0,0,0,29.13778,74.71212,0.1267964,0,0,0,20.24278
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,34.61753,34.61753,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.39577,20.24278,0,0.4719315,-0.4719315,28.64032,73.43658,0.1267964,0.4931685,0,0,20.24278
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,33.27512,33.27512,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.92014,19.77085,0,0.7806115,-0.7806115,27.81749,71.32675,0.1267964,0.815739,0,0,19.77085
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,32.1844,32.1844,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.78749,18.99024,0,0.4242263,-0.4242263,27.37031,70.18015,0.1267964,0.4433165,0,0,18.99024
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,31.12725,31.12725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25885,18.56602,0,0,0,27.37031,70.18015,0.1267964,0,0,0,18.56602
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,30.17917,30.17917,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.25885,18.56602,0,1.66032,-1.66032,25.62018,65.69264,0.1267964,1.735035,0,0,18.56602
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.35694,29.35694,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.10365,16.90569,0,1.225275,-1.225275,24.32863,62.38097,0.1267964,1.280413,0,0,16.90569
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.359448,32.10539,28.50115,4.162149,4.162149,0,0,0,4.162149,32.66216,0,8.881784E-16,0,1.359448,4.38121,4.162149,0,0,15.46507,15.68042,0,3.021762,-3.021762,21.14341,54.21377,0.1267964,4.578364,1.087559,0,17.03987
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.785685,40.69214,30.11205,3.321043,3.321043,0,0,0,3.321043,113.9908,0,0,0,3.785685,3.495835,3.321043,0,0,18.82258,12.65866,0.2898504,0,0.2898504,21.41839,54.91883,0.1267704,3.653147,3.028548,0,16.44434
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.764444,51.27225,34.03022,6.396096,6.396096,0,-1,0,6.396096,90.12441,0,8.881784E-16,0,5.764444,6.732733,6.396096,0,0,18.53273,12.91952,0,0.9682886,-0.9682886,20.39772,52.30175,0.1267704,7.035706,4.611555,0,18.68397
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.99537,60.38065,38.13298,0,0,0,-1,0,0,0,0,0,0,6.99537,0,0,0,0,19.6086,11.95123,6.99537,0,6.99537,27.03411,69.3181,0.1261474,0,5.596296,0,18.9466
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.354312,70.1762,41.69877,2.054025,2.054025,0,-1,0,2.054025,406.7288,0,0,0,8.354312,2.162132,2.054025,0,0,12.61323,18.24707,6.19218,0,6.19218,32.90853,84.38068,0.125601,2.259428,6.68345,0,26.60138
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.189708,77.9846,44.78632,1.598917,1.598917,0,-1,0,1.598917,574.7458,1.085583,0,0,9.189708,1.68307,1.598917,0,0,6.421054,23.82003,6.421054,0,6.421054,39.00008,100,0.1250393,1.758809,7.351767,0,33.00974
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.670621,79.33793,47.6893,4.224918,4.224918,0,-1,0,4.224918,205.2258,4.223339,0,0,8.670621,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1250393,4.64741,6.936497,0,38.2696
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.935956,78.28705,49.5519,3.683095,3.683095,0,-1,0,3.683095,215.4698,4.059013,0,0,7.935956,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1250393,4.051404,6.348764,0,37.53493
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.52461,69.03384,50.35735,6.005283,6.005283,0,-1,0,6.005283,91.99582,0,0,0,5.52461,6.321351,6.005283,0,0,0,29.59898,0,0.7967412,-0.7967412,38.16024,97.84657,0.1250393,6.605812,4.419688,0,35.12359
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.347009,65.43437,51.11246,3.452799,3.452799,0,-1,0,3.452799,125.8981,0,0,0,4.347009,3.634525,3.452799,0,0,0.885268,28.80224,0.7124838,0,0.7124838,38.83616,99.5797,0.1249773,3.798079,3.477607,0,33.14925
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.737851,55.80703,50.44964,3.240847,3.240847,0,-1,0,3.240847,53.62334,0,4.440892E-16,0,1.737851,3.411418,3.240847,0,0,0.1727842,29.44347,0,1.673568,-1.673568,37.07207,95.05639,0.1249773,3.564932,1.390281,0,31.18132
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3527691,49.25077,48.20948,6.730249,6.730249,0,-1,0,6.730249,5.241547,0,8.881784E-16,0,0.3527691,7.084472,6.730249,0,0,2.032304,27.76991,0,6.731703,-6.731703,29.97623,76.86197,0.1249773,7.403274,0.2822153,0,28.12267
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,45.94416,45.94416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.511974,21.0382,0,0,0,29.97623,76.86197,0.1249773,0,0,0,21.0382
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,43.7963,43.7963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.511974,21.0382,0,0,0,29.97623,76.86197,0.1249773,0,0,0,21.0382
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,41.6736,41.6736,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.511974,21.0382,0,0.3200205,-0.3200205,29.6389,75.99702,0.1249773,0.3344214,0,0,21.0382
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,39.45023,39.45023,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.867552,20.71818,0,0.3932629,-0.3932629,29.22436,74.9341,0.1249773,0.4109597,0,0,20.71818
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,37.63796,37.63796,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.30451,20.32492,0,0.4573932,-0.4573932,28.74223,73.69787,0.1249773,0.4779759,0,0,20.32492
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,36.24521,36.24521,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.81273,19.86753,0,0.2385058,-0.2385058,28.49082,73.05324,0.1249773,0.2492386,0,0,19.86753
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,34.80211,34.80211,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.07773,19.62902,0,1.469281,-1.469281,26.94206,69.08207,0.1249773,1.535398,0,0,19.62902
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,33.43453,33.43453,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.71027,18.15974,0,0.1790593,-0.1790593,26.75331,68.59811,0.1249773,0.187117,0,0,18.15974
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,32.3522,32.3522,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.90922,17.98068,0,1.404818,-1.404818,25.27251,64.80117,0.1249773,1.468035,0,0,17.98068
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,31.28666,31.28666,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.47013,16.57586,0,1.051696,-1.051696,24.16392,61.95865,0.1249773,1.099023,0,0,16.57586
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,30.34697,30.34697,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.63868,15.52417,0,0.8685488,-0.8685488,23.24839,59.61114,0.1249773,0.9076335,0,0,15.52417
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,29.51635,29.51635,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.60373,14.65562,0,0.5871308,-0.5871308,22.6295,58.02425,0.1249773,0.6135517,0,0,14.65562
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.883653,30.99618,28.66895,8.212509,8.212509,12,0,3.372,8.212509,10.75984,0,0,0,0.883653,0,0,3.787491,3.598116,17.2561,14.06849,4.481769,0,4.481769,26.88128,68.92622,0.1254912,9.03376,0.7069224,12,14.95214
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.771901,40.82158,30.27146,2.933109,2.933109,11.73311,0,3.304476,2.933109,128.5974,1.776357E-15,0,0,3.771901,0,0,8.8,8.36,12.77433,18.10208,12.1319,0,12.1319,38.39061,98.43727,0.1261328,3.22642,3.017521,12,21.87398
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.289214,46.69266,34.23997,2.179991,2.179991,0,-1,0,2.179991,196.7538,1.352054,0,0,4.289214,2.294727,2.179991,0,0,0.642433,29.02079,0.642433,0,0.642433,39.00008,100,0.1260771,2.39799,3.431371,0,33.31
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.78114,63.72157,38.39307,8.473955,8.36,0,-1,0,8.36,93.07584,0,0.1139552,0.9613507,7.78114,8.8,8.36,0,0,0,29.59898,0,1.01886,-1.01886,37.92611,97.24623,0.1260771,9.321351,6.224912,0,37.38012
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.218674,65.82463,41.97564,6.286852,6.286852,0,-1,0,6.286852,114.8218,0,0,0,7.218674,6.617739,6.286852,0,0,1.132066,28.58012,0.6009349,0,0.6009349,38.4962,98.70802,0.126025,6.915537,5.774939,0,35.79879
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.04138,64.90092,45.07159,2.827832,2.827832,0,-1,0,2.827832,213.64,2.533583,0,0,6.04138,2.976665,2.827832,0,0,0.5311314,29.12096,0.5311314,0,0.5311314,39.00008,100,0.125979,3.110615,4.833104,0,35.16234
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.240203,69.07673,47.97456,2.336076,2.336076,0,-1,0,2.336076,267.1234,3.781176,0,0,6.240203,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.125979,2.569683,4.992162,0,35.83918
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.927663,74.15237,49.83716,0.2114846,0.2114846,0,-1,0,0.2114846,3275.729,6.705048,0,0,6.927663,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.125979,0.2326331,5.54213,0,36.52664
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.412169,58.20032,50.64261,0.5921479,0.5921479,0,-1,0,0.5921479,407.3592,1.788855,0,0,2.412169,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.125979,0.6513627,1.929735,0,32.01115
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.777412,56.91834,51.39772,2.090485,2.090485,0,-1,0,2.090485,85.02387,0,0,0,1.777412,2.200511,2.090485,0,0,0,29.59898,0,0.4230993,-0.4230993,38.55409,98.85645,0.125979,2.299534,1.421929,0,31.37639
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.112079,57.31255,50.7349,2.009494,2.009494,0,-1,0,2.009494,105.105,0,0,0,2.112079,2.115257,2.009494,0,0,0.4701103,29.17588,0,0.003177298,-0.003177298,38.55074,98.84786,0.125979,2.210443,1.689663,0,31.28796
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5235108,50.02266,48.46958,4.049177,4.049177,0,-1,0,4.049177,12.92882,0,8.881784E-16,0,0.5235108,4.262291,4.049177,0,0,0.4736406,29.1727,0,3.738781,-3.738781,34.60972,88.7427,0.125979,4.454095,0.4188086,0,29.69621
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,46.20425,46.20425,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.627841,25.43392,0,5.37491,-5.37491,28.94407,74.21542,0.125979,5.616781,0,0,25.43392
