Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.708467,62.74352,47.5215,1.189283,1.189283,0,-1,0,1.189283,395.9081,0,0,0,4.708467,1.251877,1.189283,0,0,5.671647,24.4945,3.45659,0,3.45659,36.89869,94.61184,0.1224867,1.308211,3.766773,0,29.20296
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.576402,61.89319,50.3993,5.509869,5.509869,0,-1,0,5.509869,64.90903,0,0,0,3.576402,5.799862,5.509869,0,0,2.215057,27.60543,0,2.22346,-2.22346,34.55496,88.60228,0.1224867,6.060856,2.861122,0,31.18183
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.951918,58.36778,52.24512,0,0,0,-1,0,0,0,0,0,0,1.951918,0,0,0,0,4.685568,25.38197,1.951918,0,1.951918,36.40671,93.35035,0.1223486,0,1.561534,0,27.33389
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.518144,57.68998,52.94989,3.268817,3.268817,0,-1,0,3.268817,46.44324,0,4.440892E-16,0,1.518144,3.44086,3.268817,0,0,2.73365,27.13869,0,1.922716,-1.922716,34.37999,88.15364,0.1223486,3.595699,1.214516,0,28.65684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.166767,57.29631,53.66304,0,0,0,-1,0,0,0,0,0,0,1.166767,0,0,0,0,4.870001,25.21598,1.166767,0,1.166767,35.48688,90.99182,0.1222662,0,0.9334133,0,26.38274
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3681847,54.07179,52.94989,3.476689,3.476689,0,-1,0,3.476689,10.59009,0,4.440892E-16,0,0.3681847,3.659673,3.476689,0,0,3.703234,26.26607,0,3.291488,-3.291488,32.01735,82.0956,0.1222662,3.824358,0.2945477,0,26.63425
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3006436,51.67852,50.77685,0,0,0,-1,0,0,0,0,0,0,0.3006436,0,0,0,0,7.360444,22.97458,0.3006436,0,0.3006436,32.30256,82.82692,0.122245,0,0.2405148,0,23.27522
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,48.65416,48.65416,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,7.0598,23.24516,0,5.846096,-5.846096,26.14024,67.02612,0.122245,6.10917,0,0,23.24516
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,46.46434,46.46434,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,13.55546,17.39906,0,1.59297,-1.59297,24.4611,62.72064,0.122245,1.664654,0,0,17.39906
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,44.34165,44.34165,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,15.32543,15.80609,0,1.587213,-1.587213,22.78803,58.43073,0.122245,1.658638,0,0,15.80609
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,42.10149,42.10149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.089,14.21888,0,0,0,22.78803,58.43073,0.122245,0,0,0,14.21888
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,40.28085,40.28085,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,17.089,14.21888,0,1.831337,-1.831337,20.85763,53.481,0.122245,1.913748,0,0,14.21888
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,38.88809,38.88809,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,19.12382,12.38754,0,0.6450406,-0.6450406,20.1777,51.73758,0.122245,0.6740674,0,0,12.38754
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,37.42821,37.42821,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,19.84053,11.7425,0,2.962051,-2.962051,17.05542,43.73176,0.122245,3.095344,0,0,11.7425
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.03545,36.03545,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,23.1317,8.780449,0,0.7602647,-0.7602647,16.25403,41.67692,0.122245,0.7944766,0,0,8.780449
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,34.96991,34.96991,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,23.97644,8.020185,0,1.538264,-1.538264,14.63256,37.51931,0.122245,1.607485,0,0,8.020185
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,33.88759,33.88759,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,25.68562,6.481921,0,1.351398,-1.351398,13.20806,33.86676,0.122245,1.412211,0,0,6.481921
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.98985,32.98985,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,27.18717,5.130523,0,0.9012882,-0.9012882,12.25802,31.43076,0.122245,0.9418462,0,0,5.130523
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,32.1844,32.1844,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,28.1886,4.229235,0,2.877441,-2.877441,9.224932,23.65362,0.122245,3.006926,0,0,4.229235
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.901261,36.48874,31.31183,2.816376,2.816376,11.61638,0,3.274943,2.816376,67.50738,1.776357E-15,0,0,1.901261,0,0,8.8,8.36,31.38576,1.351794,10.26126,0,10.26126,18.95962,48.61431,0.1229151,3.098013,1.521009,12,3.253055
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.536641,46.0843,32.96468,1.643695,1.643695,10.4437,0,2.978255,1.643695,276.0026,0,0,0,4.536641,0,0,8.8,8.36,21.1245,10.58693,12.89664,0,12.89664,31.19445,79.9856,0.123204,1.808065,3.629313,12,15.12357
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.2926,56.51729,37.02549,3.719867,3.719867,0,-1,0,3.719867,169.162,0,0,0,6.2926,3.91565,3.719867,0,0,8.227858,22.19391,2.376951,0,2.376951,33.44942,85.76757,0.1230375,4.091854,5.03408,0,28.48651
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.922861,63.71172,41.17859,4.003237,4.003237,0,-1,0,4.003237,172.9316,0,0,0,6.922861,4.213933,4.003237,0,0,5.850907,24.33316,2.708927,0,2.708927,36.01933,92.35708,0.1228482,4.403561,5.538289,0,31.25602
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.978014,72.40262,44.76115,1.759578,1.759578,0,-1,0,1.759578,453.4049,2.983846,0,0,7.978014,1.852188,1.759578,0,0,3.14198,26.7712,3.14198,0,3.14198,39.00008,100,0.1226293,1.935536,6.382411,0,34.74921
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.940144,76.04865,47.78159,3.964422,3.964422,0,-1,0,3.964422,200.285,3.767068,0,0,7.940144,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1226293,4.360864,6.352115,0,37.53912
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.942649,79.71908,50.64261,6.416421,6.416421,0,-1,0,6.416421,123.7863,1.188522,0,0,7.942649,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1226293,7.058064,6.35412,0,37.54163
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.754217,81.19138,52.48004,7.483805,7.483805,0,-1,0,7.483805,103.6133,0,0,0,7.754217,7.877689,7.483805,0,0,0,29.59898,0,0.1234729,-0.1234729,38.86993,99.66628,0.1226293,8.232185,6.203373,0,37.3532
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.061263,78.86613,53.18481,1.007591,1.007591,0,-1,0,1.007591,700.8066,5.863449,0,0,7.061263,1.060622,1.007591,0,0,0.1371921,29.47551,0.1371921,0,0.1371921,39.00008,100,0.1226198,1.10835,5.649011,0,36.53677
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.087012,71.335,53.84763,5.71506,5.71506,0,-1,0,5.71506,89.01065,0,0,0,5.087012,6.015852,5.71506,0,0,0,29.59898,0,0.9288405,-0.9288405,38.02099,97.48953,0.1226198,6.286566,4.06961,0,34.68599
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.649375,61.68724,53.18481,2.352919,2.352919,0,-1,0,2.352919,112.5995,0,0,0,2.649375,2.476757,2.352919,0,0,1.032045,28.67014,0.1726188,0,0.1726188,38.18475,97.90943,0.1226078,2.588211,2.1195,0,31.31951
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7219063,53.20727,51.02016,2.731019,2.731019,0,-1,0,2.731019,26.43359,0,0,0,0.7219063,2.874757,2.731019,0,0,0.8594263,28.82549,0,2.15285,-2.15285,35.91545,92.09071,0.1226078,3.004121,0.5775251,0,29.5474
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,48.88908,48.88908,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.251482,26.67264,0,6.131311,-6.131311,29.45248,75.51904,0.1226078,6.40722,0,0,26.67264
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,46.69926,46.69926,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.06405,20.54133,0,3.750393,-3.750393,25.49922,65.38248,0.1226078,3.919161,0,0,20.54133
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,44.57657,44.57657,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.23115,16.79094,0,7.554533,-7.554533,17.53604,44.96412,0.1226078,7.894487,0,0,16.79094
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,42.3532,42.3532,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,22.62508,9.236406,0,1.286964,-1.286964,16.17946,41.48572,0.1226078,1.344877,0,0,9.236406
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05504,7.949443,0,0,0,16.17946,41.48572,0.1226078,0,0,0,7.949443
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,39.14818,39.14818,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.05504,7.949443,0,0.5744934,-0.5744934,15.5739,39.93298,0.1226078,0.6003456,0,0,7.949443
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,37.6883,37.6883,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,24.69337,7.374949,0,2.516556,-2.516556,12.92121,33.13124,0.1226078,2.629801,0,0,7.374949
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,36.31233,36.31233,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.48954,4.858393,0,1.784473,-1.784473,11.04021,28.30818,0.1226078,1.864774,0,0,4.858393
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,35.25518,35.25518,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.47229,3.07392,0,1.322349,-1.322349,9.646334,24.73414,0.1226078,1.381855,0,0,3.07392
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,34.16447,34.16447,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,30.94156,1.751572,0,0.9115146,-0.9115146,8.685513,22.2705,0.1226078,0.9525328,0,0,1.751572
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,33.24994,33.24994,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.95436,0.840057,8.36,0,8.36,16.61651,42.60634,0.123103,1.065521,0,12,0.840057
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,32.4445,32.4445,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.59436,8.364057,8.36,0,8.36,24.5475,62.94218,0.1234759,0.2458652,0,12,8.364057
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.613482,35.97663,31.5971,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,374.4848,0,0,0,1.613482,0,0,8.8,8.36,15.23436,15.88806,9.973482,0,9.973482,34.00917,87.20284,0.1237663,0.4739392,1.290785,12,17.50154
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.696802,43.75807,33.22477,2.262744,2.262744,0,0,0,2.262744,163.3769,0,0,0,3.696802,2.381836,2.262744,0,0,5.260875,24.86419,1.314966,0,1.314966,35.25666,90.40151,0.1236755,2.489018,2.957441,0,28.56099
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.871395,55.35611,37.31075,0,0,0,-1,0,0,0,1.925485,0,0,5.871395,0,0,0,0,3.945909,26.04766,3.945909,0,3.945909,39.00008,100,0.1234038,0,4.697116,0,31.91905
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.140523,68.97126,41.46385,4.963311,4.963311,0,-1,0,4.963311,164.014,2.915985,0,0,8.140523,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1234038,5.459642,6.512418,0,37.7395
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.039088,72.99665,45.02125,0,0,0,-1,0,0,0,8.039088,0,0,8.039088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234038,0,6.431271,0,37.63807
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.333261,73.69274,48.04168,3.449251,3.449251,0,-1,0,3.449251,212.6044,3.70247,0,0,7.333261,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1234038,3.794176,5.866609,0,36.93224
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.45296,82.49579,50.87753,6.835351,6.835351,0,-1,0,6.835351,123.6653,1.257853,0,0,8.45296,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1234038,7.518887,6.762368,0,38.05194
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.096696,78.44156,52.71497,4.752522,4.752522,0,-1,0,4.752522,149.3248,2.094041,0,0,7.096696,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1234038,5.227775,5.677357,0,36.69567
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.356015,71.91929,53.42812,3.863961,3.863961,0,-1,0,3.863961,138.6147,1.288688,0,0,5.356015,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1234038,4.250357,4.284812,0,34.95499
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.866072,66.95881,54.08255,2.65178,2.65178,0,-1,0,2.65178,145.7916,1.074725,0,0,3.866072,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1234038,2.916958,3.092858,0,33.46505
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.585913,61.67589,53.37778,5.716175,5.716175,0,-1,0,5.716175,45.23853,0,0,0,2.585913,6.017026,5.716175,0,0,0,29.59898,0,3.431113,-3.431113,35.38337,90.7264,0.1234038,6.287792,2.068731,0,32.18489
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4069385,52.48204,51.25509,8.539607,8.36,0,-1,0,8.36,4.867686,0,0.1796073,1.033568,0.4069385,8.8,8.36,0,0,3.812347,26.16787,0,8.393062,-8.393062,26.5363,68.04167,0.1234038,9.393568,0.3255508,0,26.5748
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,49.08205,49.08205,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.13797,17.7748,0,4.041478,-4.041478,22.27621,57.11838,0.1234038,4.223344,0,0,17.7748
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,46.93419,46.93419,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.6285,13.73333,0,0.7301004,-0.7301004,21.50662,55.14507,0.1234038,0.7629549,0,0,13.73333
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,44.8115,44.8115,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.43972,13.00323,0,0.02395563,-0.02395563,21.48137,55.08032,0.1234038,0.02503363,0,0,13.00323
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,42.59651,42.59651,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.46634,12.97927,0,0.5458194,-0.5458194,20.90602,53.60508,0.1234038,0.5703812,0,0,12.97927
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,40.77586,40.77586,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,19.07281,12.43345,0,1.132454,-1.132454,19.71231,50.54429,0.1234038,1.183415,0,0,12.43345
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,39.40828,39.40828,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.33109,11.301,0,1.02684,-1.02684,18.62993,47.76895,0.1234038,1.073048,0,0,11.301
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,37.94001,37.94001,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.47202,10.27416,0,0.0883838,-0.0883838,18.53676,47.53007,0.1234038,0.09236107,0,0,10.27416
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.57023,10.18577,0,0,0,18.53676,47.53007,0.1234038,0,0,0,10.18577
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,35.4901,35.4901,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.57023,10.18577,0,1.91542,-1.91542,16.51773,42.35308,0.1234038,2.001614,0,0,10.18577
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,34.40778,34.40778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.69847,8.270353,0,0,0,16.51773,42.35308,0.1234038,0,0,0,8.270353
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,33.51004,33.51004,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.69847,8.270353,0,2.30073,-2.30073,14.09255,36.13467,0.1234038,2.404263,0,0,8.270353
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,32.70459,32.70459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.25484,5.969623,0,0,0,14.09255,36.13467,0.1234038,0,0,0,5.969623
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.585313,36.16524,31.85719,1.972477,1.972477,0,0,0,1.972477,80.37167,0,2.220446E-16,0,1.585313,2.076292,1.972477,0,0,26.25484,5.969623,0,0.4909791,-0.4909791,13.57501,34.80766,0.1234038,2.169725,1.26825,0,7.554935
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.627571,43.79838,33.4597,2.659245,2.659245,0,0,0,2.659245,136.4136,0,0,0,3.627571,2.799205,2.659245,0,0,26.80037,5.478643,0.828366,0,0.828366,14.36087,36.82267,0.1233469,2.925169,2.902057,0,9.106215
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.527971,57.96627,37.54567,5.928089,5.928089,0,-1,0,5.928089,110.1193,0,0,0,6.527971,6.240093,5.928089,0,0,25.97201,6.224173,0.2878778,0,0.2878778,14.63398,37.52294,0.1233272,6.520897,5.222377,0,12.75214
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.083098,64.97648,41.71555,7.447361,7.447361,0,-1,0,7.447361,95.10882,8.881784E-16,0,0.6872095,7.083098,7.839328,7.447361,0,0,25.68413,6.483263,0,0.7562302,-0.7562302,13.83684,35.479,0.1233272,8.192098,5.666478,0,13.56636
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.1793,69.66235,45.28134,7.696439,7.696439,0,-1,0,7.696439,93.2808,0,0,1.661335,7.1793,8.101515,7.696439,0,0,26.52438,5.727033,0,0.9222149,-0.9222149,12.86474,32.98644,0.1233272,8.466084,5.74344,0,12.90633
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.123042,77.51752,48.2766,6.670702,6.670702,0,-1,0,6.670702,121.7719,0,0,1.229817,8.123042,7.021791,6.670702,0,0,27.54907,4.804818,1.101251,0,1.101251,13.90948,35.66525,0.1232516,7.337772,6.498434,0,12.92786
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.429585,82.69165,51.11246,0,0,0,-1,0,0,0,0,0,0,8.429585,0,0,0,0,26.44782,5.795944,8.429585,0,8.429585,21.90648,56.17036,0.1226766,0,6.743668,0,14.22553
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.058518,78.50938,52.90794,1.548353,1.548353,0,-1,0,1.548353,455.8728,0,0,0,7.058518,1.629845,1.548353,0,0,18.01823,13.38257,5.428674,0,5.428674,27.05658,69.37569,0.1223091,1.703188,5.646815,0,20.44109
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.315488,76.10559,53.61271,0,0,0,-1,0,0,0,0,0,0,6.315488,0,0,0,0,12.58956,18.26838,6.315488,0,6.315488,33.04797,84.73822,0.1218843,0,5.052391,0,24.58386
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.885511,71.03317,54.27552,1.397066,1.397066,0,-1,0,1.397066,349.6979,0,0,0,4.885511,1.470596,1.397066,0,0,6.274069,23.95232,3.414915,0,3.414915,36.28765,93.04506,0.1216558,1.536773,3.908409,0,28.83783
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.370806,61.14211,53.56237,1.531102,1.531102,0,-1,0,1.531102,154.8431,0,0,0,2.370806,1.611687,1.531102,0,0,2.859154,27.02574,0.759119,0,0.759119,37.00781,94.89163,0.1216052,1.684213,1.896644,0,29.39655
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4172432,52.69951,51.43967,4.215292,4.215292,0,-1,0,4.215292,9.898324,0,8.881784E-16,0,0.4172432,4.437149,4.215292,0,0,2.100035,27.70895,0,4.019906,-4.019906,32.77046,84.02664,0.1216052,4.63682,0.3337946,0,28.12619
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,49.31697,49.31697,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,6.566597,23.68904,0,0.647193,-0.647193,32.08826,82.27741,0.1216052,0.6763167,0,0,23.68904
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,47.14394,47.14394,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,7.2857,23.04185,0,8.8,-8.8,22.81224,58.49281,0.1216052,10.10368,0,0,23.04185
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,45.02125,45.02125,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,17.06348,14.24185,0,0.3636947,-0.3636947,22.42887,57.50982,0.1216052,0.380061,0,0,14.24185
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,42.80626,42.80626,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,17.46758,13.87815,0,1.359676,-1.359676,20.99565,53.83489,0.1216052,1.420862,0,0,13.87815
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.98561,40.98561,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,18.97833,12.51848,0,0.9754524,-0.9754524,19.96743,51.19844,0.1216052,1.019348,0,0,12.51848
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,39.61803,39.61803,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,20.06217,11.54303,0,1.308127,-1.308127,18.58854,47.66284,0.1216052,1.366992,0,0,11.54303
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51564,10.2349,0,0,0,18.58854,47.66284,0.1216052,0,0,0,10.2349
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,36.74022,36.74022,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,21.51564,10.2349,0,0.1051823,-0.1051823,18.47767,47.37856,0.1216052,0.1099155,0,0,10.2349
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,35.69985,35.69985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63251,10.12972,0,0,0,18.47767,47.37856,0.1216052,0,0,0,10.12972
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,34.61753,34.61753,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,21.63251,10.12972,0,1.333187,-1.333187,17.07237,43.77522,0.1216052,1.393181,0,0,10.12972
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.71979,33.71979,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,23.11383,8.796528,0,1.229597,-1.229597,15.77626,40.45187,0.1216052,1.284929,0,0,8.796528
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.91434,32.91434,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,24.48005,7.566931,0,0.8211612,-0.8211612,14.91068,38.23244,0.1216052,0.8581134,0,0,7.566931
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.807884,37.00524,32.06694,0.3828002,0.3828002,0,0,0,0.3828002,472.2786,0,0,0,1.807884,0.4029476,0.3828002,0,0,25.39245,6.74577,1.404936,0,1.404936,16.24352,41.64997,0.1215115,0.4210802,1.446307,0,8.553654
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.61496,47.10336,33.66945,5.655824,5.655824,0,0,0,5.655824,81.59659,0,8.881784E-16,0,4.61496,5.953499,5.655824,0,0,23.98752,8.010213,0,1.338539,-1.338539,14.83258,38.03217,0.1215115,6.221407,3.691968,0,12.62517
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.739531,59.01437,37.78059,0.7375557,0.7375557,0,-1,0,0.7375557,913.7656,0,0,0,6.739531,0.7763745,0.7375557,0,0,25.47478,6.671673,5.963156,0,5.963156,20.48972,52.53765,0.1211156,0.8113113,5.391624,0,13.4112
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.842027,68.3056,41.93369,5.512453,5.512453,0,-1,0,5.512453,142.2602,0,0,0,7.842027,5.802582,5.512453,0,0,19.51163,12.03851,2.039444,0,2.039444,22.42451,57.49863,0.1209807,6.063698,6.273622,0,19.88054
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.34574,74.96067,45.49109,2.722309,2.722309,0,-1,0,2.722309,306.5685,0,0,0,8.34574,2.865588,2.722309,0,0,17.47218,13.87401,5.480153,0,5.480153,27.62344,70.82919,0.1206199,2.994539,6.676593,0,22.21976
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.102277,77.66939,48.46958,6.594216,6.594216,0,-1,0,6.594216,122.8694,0,0,0,8.102277,6.94128,6.594216,0,0,11.99203,18.80615,1.160997,0,1.160997,28.72486,73.65334,0.1205437,7.253638,6.481822,0,26.90843
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.857756,85.12317,51.29704,4.266955,4.266955,0,-1,0,4.266955,207.5896,0,0,0,8.857756,4.491532,4.266955,0,0,10.83103,19.85105,4.366223,0,4.366223,32.86702,84.27425,0.1202582,4.693651,7.086205,0,28.7088
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.911755,78.07964,53.09252,5.08336,5.08336,0,-1,0,5.08336,135.9682,0,0,0,6.911755,5.350905,5.08336,0,0,6.46481,23.78065,1.56085,0,1.56085,34.34777,88.07104,0.1201564,5.591696,5.529404,0,30.6924
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.133639,75.56184,53.80568,10.03863,8.36,0,-1,0,8.36,73.36889,0,1.678629,2.682492,6.133639,8.8,8.36,0,0,4.90396,25.18541,0,2.666361,-2.666361,31.53718,80.86441,0.1201564,11.04249,4.906911,0,31.31905
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.761568,66.94513,54.41815,2.346096,2.346096,0,-1,0,2.346096,160.3331,0,0,0,3.761568,2.469574,2.346096,0,0,7.866583,22.51905,1.291993,0,1.291993,32.76287,84.0072,0.1200723,2.580705,3.009254,0,26.28062
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.147552,60.59541,53.75534,4.446017,4.446017,0,-1,0,4.446017,48.30283,0,0,0,2.147552,4.680018,4.446017,0,0,6.57459,23.68185,0,2.532466,-2.532466,30.09342,77.16246,0.1200723,4.890619,1.718042,0,25.8294
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.355911,52.70735,51.63264,0,0,0,-1,0,0,0,0,0,0,0.355911,0,0,0,0,9.388441,21.14938,0.355911,0,0.355911,30.43107,78.02822,0.1200492,0,0.2847288,0,21.50529
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,49.50995,49.50995,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,9.03253,21.4697,0,4.866874,-4.866874,25.30093,64.87405,0.1200492,5.085884,0,0,21.4697
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.44017,16.60283,0,0,0,25.30093,64.87405,0.1200492,0,0,0,16.60283
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,45.21422,45.21422,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,14.44017,16.60283,0,3.157055,-3.157055,21.9731,56.34118,0.1200492,3.299122,0,0,16.60283
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,42.99084,42.99084,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,17.94801,13.44577,0,2.153251,-2.153251,19.70338,50.52138,0.1200492,2.250148,0,0,13.44577
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,41.17859,41.17859,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,20.34051,11.29252,0,0.2655695,-0.2655695,19.42344,49.8036,0.1200492,0.2775202,0,0,11.29252
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,39.82778,39.82778,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,20.63559,11.02695,0,2.135647,-2.135647,17.17227,44.03138,0.1200492,2.231751,0,0,11.02695
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,38.3679,38.3679,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,23.00853,8.891304,0,0.8032569,-0.8032569,16.32557,41.86034,0.1200492,0.8394035,0,0,8.891304
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,36.94998,36.94998,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,23.90103,8.088047,0,1.665184,-1.665184,14.57031,37.35969,0.1200492,1.740117,0,0,8.088047
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.89283,35.89283,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,25.75124,6.422863,0,0.7726634,-0.7726634,13.75585,35.27134,0.1200492,0.8074332,0,0,6.422863
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.80211,34.80211,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,26.60975,5.6502,0,2.115352,-2.115352,11.52607,29.55397,0.1200492,2.210542,0,0,5.6502
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.91276,33.91276,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,28.96014,3.534848,0,0.9524146,-0.9524146,10.52214,26.97979,0.1200492,0.9952732,0,0,3.534848
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,33.10732,33.10732,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,30.01838,2.582434,0,1.162924,-1.162924,9.29631,23.83665,0.1200492,1.215256,0,0,2.582434
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.158055,38.19828,32.25991,4.483357,4.483357,11.90015,0,3.346737,4.483357,48.13479,0,0,0,2.158055,0,0,7.416788,7.045949,31.31052,1.41951,9.204003,0,9.204003,18.02799,46.22553,0.1208021,4.931693,1.726444,12,3.577564
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.243618,49.37838,33.88759,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.243618,0,0,8.8,8.36,22.10652,9.703113,13.60362,0,13.60362,30.93352,79.31656,0.1207952,0,4.194894,12,14.94673
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.31931,61.40919,37.96518,4.846808,4.846808,0,-1,0,4.846808,151.013,0,0,0,7.31931,5.101904,4.846808,0,0,8.502899,21.94637,2.217406,0,2.217406,33.03714,84.71043,0.120652,5.33149,5.855448,0,29.26568
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.049191,69.43328,42.14344,2.072731,2.072731,0,-1,0,2.072731,388.3374,0,0,0,8.049191,2.181823,2.072731,0,0,6.285493,23.94203,5.867369,0,5.867369,38.60341,98.9829,0.1202749,2.280005,6.439353,0,31.99123
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.743262,77.07816,45.70924,6.339473,6.339473,0,-1,0,6.339473,137.9178,1.652009,0,0,8.743262,6.673129,6.339473,0,0,0.4181245,29.22267,0.4181245,0,0.4181245,39.00008,100,0.1202481,6.97342,6.99461,0,37.96593
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.877623,81.63985,48.65416,5.80775,5.80775,0,-1,0,5.80775,152.8582,2.764202,0,0,8.877623,6.11342,5.80775,0,0,0,29.59898,0,0,0,39.00008,100,0.1202481,6.388525,7.102098,0,38.4766
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.002716,81.1006,51.49001,4.115432,4.115432,0,-1,0,4.115432,194.4563,3.670682,0,0,8.002716,4.332034,4.115432,0,0,0,29.59898,0,0,0,39.00008,100,0.1202481,4.526975,6.402173,0,37.60169
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.879124,82.83591,53.28549,0.7882832,0.7882832,0,-1,0,0.7882832,999.5296,7.049352,0,0,7.879124,0.8297718,0.7882832,0,0,0,29.59898,0,0,0,39.00008,100,0.1202481,0.8671115,6.303299,0,37.4781
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.289557,80.86194,53.93992,3.117212,3.117212,0,-1,0,3.117212,233.8486,4.008282,0,0,7.289557,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1202481,3.428933,5.831646,0,36.88853
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.956879,71.68674,54.60274,6.168546,6.168546,0,-1,0,6.168546,80.35734,0,0,0,4.956879,6.493206,6.168546,0,0,0,29.59898,0,1.536327,-1.536327,37.38065,95.84763,0.1202481,6.7854,3.965503,0,34.55586
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.025712,63.74889,53.89797,4.609082,4.609082,0,-1,0,4.609082,65.64674,0,0,0,3.025712,4.851665,4.609082,0,0,1.70703,28.06265,0,1.825953,-1.825953,35.45592,90.91245,0.1202481,5.069991,2.42057,0,31.08836
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6260622,53.72045,51.81723,6.05451,6.05451,0,-1,0,6.05451,10.34043,0,0,0,0.6260622,6.373168,6.05451,0,0,3.735867,26.2367,0,5.747106,-5.747106,29.39794,75.37919,0.1202481,6.659961,0.5008498,0,26.86276
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,49.69453,49.69453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12154,20.48959,0,0,0,29.39794,75.37919,0.1202481,0,0,0,20.48959
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,47.54667,47.54667,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.12154,20.48959,0,1.828956,-1.828956,27.47005,70.43589,0.1202481,1.911259,0,0,20.48959
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15371,18.66063,0,0,0,27.47005,70.43589,0.1202481,0,0,0,18.66063
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15371,18.66063,0,0,0,27.47005,70.43589,0.1202481,0,0,0,18.66063
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,41.38834,41.38834,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.15371,18.66063,0,0.8964752,-0.8964752,26.52509,68.0129,0.1202481,0.9368166,0,0,18.66063
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,40.02075,40.02075,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.1498,17.76416,0,0.9878045,-0.9878045,25.48385,65.34307,0.1202481,1.032256,0,0,17.76416
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,38.57766,38.57766,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.24736,16.77636,0,0.5357903,-0.5357903,24.91908,63.89494,0.1202481,0.5599009,0,0,16.77636
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,37.16812,37.16812,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.84268,16.24057,0,1.231652,-1.231652,23.6208,60.56603,0.1202481,1.287076,0,0,16.24057
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,36.10258,36.10258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21118,15.00891,0,0,0,23.6208,60.56603,0.1202481,0,0,0,15.00891
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,35.02026,35.02026,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.21118,15.00891,0,1.365405,-1.365405,22.18154,56.87562,0.1202481,1.426849,0,0,15.00891
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,34.09734,34.09734,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.7283,13.64351,0,0.5956821,-0.5956821,21.55363,55.26561,0.1202481,0.6224878,0,0,13.64351
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,33.2919,33.2919,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.39017,13.04783,0,0.3343391,-0.3343391,21.20121,54.36196,0.1202481,0.3493843,0,0,13.04783
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.566613,36.71616,32.4445,3.450382,3.450382,0,0,0,3.450382,45.40405,0,0,0,1.566613,3.631981,3.450382,0,0,18.76166,12.71349,0,2.065368,-2.065368,19.02412,48.77969,0.1202481,3.79542,1.253291,0,14.2801
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.651317,47.68835,34.09734,1.790746,1.790746,0,0,0,1.790746,259.7419,0,0,0,4.651317,1.884995,1.790746,0,0,21.05651,10.64812,2.766321,0,2.766321,21.64848,55.50882,0.1200712,1.96982,3.721054,0,15.29944
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.971789,56.72404,38.2001,4.407824,4.407824,0,-1,0,4.407824,135.4816,0,0,0,5.971789,4.639814,4.407824,0,0,18.29019,13.13781,1.331975,0,1.331975,22.9121,58.74887,0.1199862,4.848606,4.777431,0,19.1096
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.034208,65.57716,42.37837,1.645077,1.645077,0,-1,0,1.645077,427.5915,0,0,0,7.034208,1.73166,1.645077,0,0,16.95821,14.33659,5.302548,0,5.302548,27.94254,71.6474,0.1196491,1.809584,5.627366,0,21.37079
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.134462,74.58784,45.94416,0,0,0,-1,0,0,0,0,0,0,8.134462,0,0,0,0,11.65567,19.10888,8.134462,0,8.134462,35.65957,91.43462,0.1191355,0,6.507569,0,27.24334
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.029404,82.72388,48.88908,5.050744,5.050744,0,-1,0,5.050744,178.7737,0.1916275,0,0,9.029404,5.316573,5.050744,0,0,3.521203,26.4299,3.521203,0,3.521203,39.00008,100,0.1189145,5.555819,7.223523,0,35.4593
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.432045,83.5193,51.72493,4.918327,4.918327,0,-1,0,4.918327,171.4413,3.254859,0,0,8.432045,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1189145,5.41016,6.745636,0,38.03102
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.368083,72.01608,53.47007,1.019304,1.019304,0,-1,0,1.019304,526.642,4.295132,0,0,5.368083,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1189145,1.121235,4.294466,0,34.96706
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.311367,61.54316,54.13289,0.841999,0.841999,0,-1,0,0.841999,274.5095,1.425052,0,0,2.311367,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1189145,0.9261989,1.849094,0,31.91035
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.24279,62.00944,54.79571,3.836966,3.836966,0,-1,0,3.836966,58.45217,0,0,0,2.24279,4.038911,3.836966,0,0,0,29.59898,0,1.796122,-1.796122,37.1068,95.14545,0.1189145,4.220663,1.794232,0,31.84177
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.350799,58.31822,54.08255,6.758594,6.758594,0,-1,0,6.758594,19.98639,0,0,0,1.350799,7.11431,6.758594,0,0,1.995691,27.80286,0,5.763511,-5.763511,31.03152,79.56786,0.1189145,7.434453,1.080639,0,29.15366
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2592858,52.79358,52.0102,0.1530497,0.1530497,0,-1,0,0.1530497,169.4128,0,0,0,0.2592858,0.161105,0.1530497,0,0,8.399592,22.03934,0.09818086,0,0.09818086,31.12467,79.80668,0.1189084,0.1683547,0.2074287,0,22.29863
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,49.92945,49.92945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.301411,22.12771,0,0,0,31.12467,79.80668,0.1189084,0,0,0,22.12771
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,47.76481,47.76481,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.301411,22.12771,0,0.1747815,-0.1747815,30.94043,79.33428,0.1189084,0.1826466,0,0,22.12771
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,45.63372,45.63372,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.495613,21.95293,0,6.691842,-6.691842,23.88661,61.2476,0.1189084,6.992975,0,0,21.95293
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,43.41874,43.41874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.93099,15.26108,0,0,0,23.88661,61.2476,0.1189084,0,0,0,15.26108
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,41.59809,41.59809,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.93099,15.26108,0,0.3668696,-0.3668696,23.4999,60.25602,0.1189084,0.3833787,0,0,15.26108
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,40.25567,40.25567,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.33862,14.89421,0,0.4196034,-0.4196034,23.0576,59.12192,0.1189084,0.4384856,0,0,14.89421
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,38.82097,38.82097,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.80485,14.47461,0,0.6520115,-0.6520115,22.37032,57.35967,0.1189084,0.681352,0,0,14.47461
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,37.37787,37.37787,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.52931,13.8226,0,0.9282416,-0.9282416,21.39186,54.85082,0.1189084,0.9700125,0,0,13.8226
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,36.3375,36.3375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.56069,12.89436,0,0,0,21.39186,54.85082,0.1189084,0,0,0,12.89436
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,35.23001,35.23001,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.56069,12.89436,0,0.4254933,-0.4254933,20.94335,53.7008,0.1189084,0.4446405,0,0,12.89436
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,34.33227,34.33227,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.03346,12.46887,0,0.4862184,-0.4862184,20.43083,52.38665,0.1189084,0.5080982,0,0,12.46887
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,33.53521,33.53521,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.5737,11.98265,0,0.09781142,-0.09781142,20.32773,52.12229,0.1189084,0.1022129,0,0,11.98265
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6360858,34.38932,32.67942,2.534263,2.534263,0,0,0,2.534263,25.09944,0,0,0,0.6360858,2.667645,2.534263,0,0,19.68238,11.88484,0,2.03156,-2.03156,18.18628,46.63139,0.1189084,2.787689,0.5088686,0,12.52092
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.720697,39.09351,34.33227,4.366013,4.366013,0,0,0,4.366013,39.41118,0,0,0,1.720697,4.595803,4.366013,0,0,21.93967,9.853276,0,2.875106,-2.875106,15.15565,38.86057,0.1189084,4.802615,1.376558,0,11.57397
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.697251,49.383,38.46019,1.71705,1.71705,0,-1,0,1.71705,215.3258,0,0,0,3.697251,1.807421,1.71705,0,0,25.13423,6.97817,1.88983,0,1.88983,16.9485,43.45761,0.1187901,1.888755,2.9578,0,10.67542
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.54626,60.26319,42.63846,4.431585,4.431585,0,-1,0,4.431585,125.153,0,0,0,5.54626,4.664826,4.431585,0,0,23.2444,8.679016,0.8814335,0,0.8814335,17.7847,45.60171,0.1187351,4.874743,4.437008,0,14.22528
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.8124,61.61544,46.17908,2.21387,2.21387,0,-1,0,2.21387,217.375,0,0,0,4.8124,2.330389,2.21387,0,0,22.36297,9.472306,2.482011,0,2.482011,20.13935,51.63924,0.1185803,2.435257,3.84992,0,14.28471
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.117012,69.94913,49.13239,2.136735,2.136735,0,-1,0,2.136735,286.2785,0,0,0,6.117012,2.249195,2.136735,0,0,19.88096,11.70612,3.867817,0,3.867817,23.80868,61.04778,0.1183399,2.350408,4.89361,0,17.82313
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.938633,72.50977,51.9179,2.733851,2.733851,0,-1,0,2.733851,217.2259,0,0,0,5.938633,2.877738,2.733851,0,0,16.01314,15.18715,3.060895,0,3.060895,26.7125,68.49345,0.1181503,3.007236,4.750906,0,21.12579
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.944964,70.56702,53.66304,0.1490994,0.1490994,0,-1,0,0.1490994,3316.556,0,0,0,4.944964,0.1569467,0.1490994,0,0,12.95225,17.94196,4.788017,0,4.788017,31.25481,80.14038,0.117855,0.1640093,3.955971,0,22.88692
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.591873,73.90871,54.31747,3.454252,3.454252,0,-1,0,3.454252,161.8838,0,0,0,5.591873,3.636055,3.454252,0,0,8.164228,22.25117,1.955818,0,1.955818,33.11026,84.89794,0.1177348,3.799677,4.473498,0,27.84305
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.982498,61.27402,54.92995,0,0,0,-1,0,0,0,0,0,0,1.982498,0,0,0,0,6.20841,24.01141,1.982498,0,1.982498,34.99102,89.7204,0.1176132,0,1.585998,0,25.99391
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7375485,56.50968,54.22518,5.19468,5.19468,0,-1,0,5.19468,14.19815,0,0,0,0.7375485,5.468084,5.19468,0,0,4.225912,25.79566,0,4.730536,-4.730536,30.0046,76.93472,0.1176132,5.714148,0.5900388,0,26.53321
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2966169,53.09274,52.19478,5.138117,5.138117,0,-1,0,5.138117,5.772872,0,8.881784E-16,0,0.2966169,5.408545,5.138117,0,0,9.482063,21.06512,0,5.111928,-5.111928,24.61616,63.11823,0.1176132,5.651929,0.2372936,0,21.36174
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,50.07209,50.07209,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,15.16198,15.95319,0,0.5162048,-0.5162048,24.07203,61.72303,0.1176132,0.5394341,0,0,15.95319
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,47.97456,47.97456,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,15.73554,15.43699,0,3.14207,-3.14207,20.76,53.23066,0.1176132,3.283463,0,0,15.43699
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,45.8267,45.8267,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,19.22673,12.29492,0,8.8,-8.8,11.48398,29.44605,0.1176132,10.57141,0,0,12.29492
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,43.60332,43.60332,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,29.00451,3.494918,0,1.704853,-1.704853,9.68691,24.83818,0.1176132,1.781572,0,0,3.494918
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,41.79106,41.79106,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,30.89879,1.790065,0,1.624231,-1.624231,7.97482,20.44822,0.1176132,1.697321,0,0,1.790065
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,40.44865,40.44865,1.685078,0.1575424,0,-1,0,0.1575424,0,0,1.527536,1.696043,0,0.1658341,0.1575424,0,0,32.7035,0.1658341,0,0.1658341,-0.1658341,7.800015,20,0.1176132,1.853586,0,0,0.1658341
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,39.00555,39.00555,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176132,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,37.56245,37.56245,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176132,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,36.53047,36.53047,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176132,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,35.43976,35.43976,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176132,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,34.52524,34.52524,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1180292,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,33.71979,33.71979,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.118641,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.093318,38.64872,32.87239,6.108174,6.108174,12,0,3.372,6.108174,34.27076,0,0,0,2.093318,0,0,5.891826,5.597234,16.16775,15.048,7.690552,0,7.690552,30.9579,79.37907,0.1193112,6.718992,1.674654,12,17.14132
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.062795,49.49302,34.52524,3.956238,3.956238,7.199925,0,2.157581,3.956238,127.9699,0,0,0,5.062795,0,0,3.243687,3.081502,8.477201,21.9695,8.144297,0,8.144297,38.68426,99.1902,0.1194182,4.351862,4.050236,12,27.03229
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.50113,59.18494,38.67834,8.125644,8.125644,0,-1,0,8.125644,80.00757,0,1.776357E-15,0.5782082,6.50113,8.553309,8.125644,0,0,0.3329047,29.29936,0,2.052179,-2.052179,36.52107,93.64359,0.1194182,8.938209,5.200904,0,35.8005
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.908543,69.71624,42.84821,2.970343,2.970343,0,-1,0,2.970343,266.2502,2.168762,0,0,7.908543,3.126677,2.970343,0,0,2.613104,27.24718,2.613104,0,2.613104,39.00008,100,0.1192586,3.267377,6.326834,0,35.15573
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.799208,73.66389,46.38883,7.35118,7.35118,0,-1,0,7.35118,106.0946,0.06112411,0,0,7.799208,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1192586,8.086297,6.239366,0,37.39819
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.026691,83.29301,49.31697,5.358221,5.358221,0,-1,0,5.358221,168.4643,3.386458,0,0,9.026691,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1192586,5.894043,7.221353,0,38.62567
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.56011,84.67612,52.10249,1.706735,1.706735,0,-1,0,1.706735,501.5489,6.763547,0,0,8.56011,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1192586,1.877409,6.848088,0,38.15909
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.82087,83.34811,53.89797,3.451585,3.451585,0,-1,0,3.451585,226.5878,4.187623,0,0,7.82087,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1192586,3.796744,6.256696,0,37.41985
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.494314,77.96862,54.51044,0,0,0,-1,0,0,0,6.494314,0,0,6.494314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192586,0,5.195452,0,36.09329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.854735,71.87843,55.12292,0,0,0,-1,0,0,0,4.854735,0,0,4.854735,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192586,0,3.883788,0,34.45371
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.578311,62.75421,54.41815,0.0533901,0.0533901,0,-1,0,0.0533901,4829.192,2.52211,0,0,2.578311,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1192586,0.05872912,2.062649,0,32.17729
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4957456,53.89658,52.38775,0,0,0,-1,0,0,0,0.4957456,0,0,0.4957456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192586,0,0.3965965,0,30.09472
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,50.26506,50.26506,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1192586,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,48.15915,48.15915,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1192586,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,46.01128,46.01128,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1192586,4.035632,0,0,17.68856
