Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,43.7963,43.7963,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1192586,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,41.97564,41.97564,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1192586,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,40.63323,40.63323,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1192586,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,39.19852,39.19852,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1192586,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,37.78059,37.78059,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1192586,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,36.71505,36.71505,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1192586,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,35.63273,35.63273,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1192586,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,34.73499,34.73499,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1192586,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,33.92954,33.92954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1192586,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.61145,37.49724,33.08214,1.606639,1.606639,0,0,0,1.606639,100.2995,0,0,0,1.61145,1.691199,1.606639,0,0,26.74029,5.532713,0,0.07974857,-0.07974857,13.54795,34.73825,0.1192586,1.767303,1.28916,0,7.144163
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.452055,47.74885,34.73499,6.132369,6.132369,12,0,3.372,6.132369,72.59926,0,0,0,4.452055,0,0,5.867631,5.57425,26.8289,5.452965,10.0263,0,10.0263,23.05973,59.1274,0.1199376,6.745605,3.561643,12,9.905019
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.04806,61.47332,38.88809,3.547851,3.547851,0,-1,0,3.547851,198.6572,0,0,0,7.04806,3.73458,3.547851,0,0,16.8026,14.47664,3.31348,0,3.31348,26.20317,67.18749,0.1197357,3.902636,5.638448,0,21.5247
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.149158,71.04642,43.09153,7.299733,7.299733,0,-1,0,7.299733,111.6364,0,0,0,8.149158,7.68393,7.299733,0,0,13.48912,17.45877,0.4652281,0,0.4652281,26.64453,68.31917,0.1197074,8.029707,6.519326,0,25.60793
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.748919,73.73782,46.62376,7.165895,7.165895,0,-1,0,7.165895,108.1361,0,0,0,7.748919,7.543047,7.165895,0,0,13.02389,17.87748,0.2058729,0,0.2058729,26.83984,68.81996,0.1196949,7.882484,6.199136,0,25.62639
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.495516,80.94895,49.5519,3.172947,3.172947,0,-1,0,3.172947,267.7484,0,0,0,8.495516,3.339945,3.172947,0,0,12.81802,18.06276,5.155571,0,5.155571,31.73084,81.36097,0.1193823,3.490242,6.796412,0,26.55828
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.595907,80.2608,52.33741,1.313267,1.313267,0,-1,0,1.313267,578.3978,0,0,0,7.595907,1.382386,1.313267,0,0,7.662448,22.70278,6.213521,0,6.213521,37.6255,96.47546,0.1190077,1.444594,6.076725,0,30.29868
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.153636,71.86836,54.08255,5.281549,5.281549,0,-1,0,5.281549,97.57812,0,0,0,5.153636,5.559525,5.281549,0,0,1.448928,28.29494,0,0.405889,-0.405889,37.19766,95.37843,0.1190077,5.809703,4.122909,0,33.44858
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.178676,68.79736,54.69503,0.4374469,0.4374469,0,-1,0,0.4374469,955.242,1.818291,0,0,4.178676,0.4604704,0.4374469,0,0,1.899915,27.88906,1.899915,0,1.899915,39.00008,100,0.1188936,0.4811916,3.342941,0,32.06773
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.015939,65.22961,55.3075,3.587189,3.587189,0,-1,0,3.587189,84.07528,0,0,0,3.015939,3.775989,3.587189,0,0,0,29.59898,0,0.7600495,-0.7600495,38.19892,97.94574,0.1188936,3.945908,2.412751,0,32.61492
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8823196,57.35126,54.60274,0.6611574,0.6611574,0,-1,0,0.6611574,133.4508,0,0,0,0.8823196,0.6959552,0.6611574,0,0,0.8444993,28.83893,0.1863644,0,0.1863644,38.37572,98.39908,0.1188824,0.7272732,0.7058557,0,29.72125
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2802316,53.42255,52.57233,1.591044,1.591044,0,-1,0,1.591044,17.61306,0,0,0,0.2802316,1.674783,1.591044,0,0,0.6581349,29.00666,0,1.394552,-1.394552,36.90573,94.62989,0.1188824,1.750149,0.2241853,0,29.28689
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,50.49998,50.49998,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.207637,27.6121,0,2.758535,-2.758535,33.99798,87.17413,0.1188824,2.882669,0,0,27.6121
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,48.33533,48.33533,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.272676,24.85357,0,1.642226,-1.642226,32.26692,82.73553,0.1188824,1.716126,0,0,24.85357
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,46.20425,46.20425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097371,23.21134,0,0,0,32.26692,82.73553,0.1188824,0,0,0,23.21134
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,43.98927,43.98927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097371,23.21134,0,0,0,32.26692,82.73553,0.1188824,0,0,0,23.21134
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,42.16861,42.16861,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.097371,23.21134,0,1.33869,-1.33869,30.85582,79.11732,0.1188824,1.398931,0,0,23.21134
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,40.8262,40.8262,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.584805,21.87265,0,1.340221,-1.340221,29.4431,75.49498,0.1188824,1.400531,0,0,21.87265
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07394,20.53243,0,0,0,29.4431,75.49498,0.1188824,0,0,0,20.53243
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,37.96518,37.96518,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.07394,20.53243,0,0.9672346,-0.9672346,28.42355,72.88074,0.1188824,1.01076,0,0,20.53243
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,36.9332,36.9332,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.14864,19.5652,0,1.525024,-1.525024,26.81603,68.75891,0.1188824,1.59365,0,0,19.5652
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,35.84248,35.84248,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.84312,18.04017,0,0.5817178,-0.5817178,26.20284,67.18665,0.1188824,0.6078951,0,0,18.04017
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,34.92796,34.92796,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.48947,17.45846,0,2.122135,-2.122135,23.96592,61.45095,0.1188824,2.217631,0,0,17.45846
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,34.12251,34.12251,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.8474,15.33632,0,2.344134,-2.344134,21.49498,55.11523,0.1188824,2.44962,0,0,15.33632
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8357617,35.55458,33.2919,4.647279,4.647279,0,0,0,4.647279,17.98389,0,8.881784E-16,0,0.8357617,4.891872,4.647279,0,0,18.45199,12.99219,0,4.056111,-4.056111,17.21947,44.15239,0.1188824,5.112007,0.6686094,0,13.82795
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.157666,43.93523,34.92796,4.52338,4.52338,0,0,0,4.52338,69.80766,0,0,0,3.157666,4.761453,4.52338,0,0,22.95878,8.936076,0,1.603787,-1.603787,15.52893,39.81768,0.1188824,4.975718,2.526133,0,12.09374
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.542486,49.60368,39.12301,3.916638,3.916638,0,-1,0,3.916638,90.4471,0,0,0,3.542486,4.122777,3.916638,0,0,24.74076,7.33229,0,0.5802915,-0.5802915,14.91725,38.24928,0.1188824,4.308302,2.833988,0,10.87477
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.984625,66.51591,43.32645,2.507247,2.507247,0,-1,0,2.507247,278.5775,0,0,0,6.984625,2.639207,2.507247,0,0,25.38553,6.751998,4.345418,0,4.345418,19.03967,48.81957,0.1186224,2.757972,5.5877,0,13.73662
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.949361,62.88354,46.86707,5.204123,5.204123,0,-1,0,5.204123,95.10461,0,0,0,4.949361,5.478024,5.204123,0,0,21.04012,10.66287,0,0.528663,-0.528663,18.48241,47.39071,0.1186224,5.724535,3.959489,0,15.61224
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.419244,71.95441,49.78682,2.280698,2.280698,0,-1,0,2.280698,281.4596,0,0,0,6.419244,2.400735,2.280698,0,0,21.62752,10.13421,4.018509,0,4.018509,22.2947,57.16579,0.1183829,2.508768,5.135395,0,16.55346
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.091878,78.1903,52.53038,5.474599,5.474599,0,-1,0,5.474599,129.5415,0,0,0,7.091878,5.762736,5.474599,0,0,17.60901,13.75087,1.329142,0,1.329142,23.55564,60.39896,0.1183039,6.022059,5.673502,0,20.84275
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.665533,70.17934,54.27552,3.765703,3.765703,0,-1,0,3.765703,123.8954,0,0,0,4.665533,3.963898,3.765703,0,0,16.27987,14.9471,0.7016353,0,0.7016353,24.22127,62.10569,0.1182623,4.142273,3.732427,0,19.61263
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.904251,64.38593,54.888,3.083208,3.083208,0,-1,0,3.083208,94.19577,0,0,0,2.904251,3.245482,3.083208,0,0,15.57823,15.57857,0,0.3412306,-0.3412306,23.86158,61.18342,0.1182623,3.391529,2.323401,0,18.48282
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.487309,63.58945,55.50048,0.4609496,0.4609496,0,-1,0,0.4609496,539.6054,0,0,0,2.487309,0.4852102,0.4609496,0,0,15.95738,15.23734,2.002099,0,2.002099,25.76094,66.05356,0.1181436,0.5070446,1.989847,0,17.72465
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.482393,59.48114,54.79571,1.421249,1.421249,0,-1,0,1.421249,104.3021,0,0,0,1.482393,1.496052,1.421249,0,0,13.95528,17.03923,0,0.01365891,-0.01365891,25.74654,66.01664,0.1181436,1.563374,1.185914,0,18.52162
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5304988,54.38519,52.7653,0,0,0,-1,0,0,0,0,0,0,0.5304988,0,0,0,0,13.97046,17.02557,0.5304988,0,0.5304988,26.24982,67.30708,0.1181122,0,0.424399,0,17.55607
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,50.68456,50.68456,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,13.43996,17.50302,0,8.441037,-8.441037,17.35218,44.49269,0.1181122,8.820884,0,0,17.50302
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,48.56187,48.56187,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,22.81889,9.061981,0,6.550943,-6.550943,10.44688,26.78682,0.1181122,6.845735,0,0,9.061981
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,46.38883,46.38883,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,30.09771,2.511038,0,1.143934,-1.143934,9.241071,23.69501,0.1181122,1.19541,0,0,2.511038
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,44.14868,44.14868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.36875,1.367105,0,0,0,9.241071,23.69501,0.1181122,0,0,0,1.367105
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,42.37837,42.37837,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,31.36875,1.367105,0,1.014898,-1.014898,8.171274,20.95194,0.1181122,1.060568,0,0,1.367105
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,41.03595,41.03595,1.256674,0.3345963,0,-1,0,0.3345963,0,0,0.9220775,1.047745,0,0.3522066,0.3345963,0,0,32.49641,0.3522066,0,0.3522066,-0.3522066,7.800015,20,0.1181122,1.382341,0,0,0.3522066
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,39.57608,39.57608,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181122,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,38.18332,38.18332,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181122,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,37.14295,37.14295,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181122,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,36.05224,36.05224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181122,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,35.11255,35.11255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181122,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,34.33227,34.33227,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1184333,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.276712,39.81289,33.48487,2.301845,2.301845,11.10185,0,3.144767,2.301845,98.90814,0,0,0,2.276712,0,0,8.8,8.36,24.52775,7.524,10.63671,0,10.63671,25.82188,66.20982,0.1189386,2.53203,1.82137,12,9.800713
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.67804,48.91611,35.13771,1.499033,1.499033,10.29903,0,2.941655,1.499033,312.0705,1.776357E-15,0,0,4.67804,0,0,8.8,8.36,13.89104,17.09704,13.03804,0,13.03804,38.19085,97.92506,0.1191858,1.648936,3.742432,12,21.77508
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.765705,60.9321,39.33276,0,0,0,-1,0,0,0,5.912704,0,0,6.765705,0,0,0,0,0.8530012,28.83128,0.8530012,0,0.8530012,39.00008,100,0.1191357,0,5.412564,0,35.59698
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.605872,65.30565,43.56137,4.224762,4.224762,0,-1,0,4.224762,156.3608,2.158753,0,0,6.605872,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1191357,4.647239,5.284697,0,36.20485
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.230704,68.01083,47.10199,0,0,0,-1,0,0,0,6.230704,0,0,6.230704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191357,0,4.984563,0,35.82968
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.116301,75.14226,49.97979,3.600504,3.600504,0,-1,0,3.600504,197.6474,3.326297,0,0,7.116301,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1191357,3.960555,5.693041,0,36.71528
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.030013,88.07668,52.7653,4.918491,4.918491,0,-1,0,4.918491,183.5932,3.852654,0,0,9.030013,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1191357,5.410341,7.224011,0,38.62899
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.46825,87.39185,54.46011,2.521693,2.521693,0,-1,0,2.521693,335.8161,5.813837,0,0,8.46825,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1191357,2.773862,6.774601,0,38.06723
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.765671,75.51662,55.07258,1.161213,1.161213,0,-1,0,1.161213,496.5213,4.543342,0,0,5.765671,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1191357,1.277335,4.612537,0,35.36465
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.393377,70.72969,55.69345,4.271351,4.271351,0,-1,0,4.271351,102.8568,0,0,0,4.393377,4.496159,4.271351,0,0,0,29.59898,0,0.1027818,-0.1027818,38.89174,99.7222,0.1191357,4.698486,3.514702,0,33.99236
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.418549,62.7492,54.92995,1.220959,1.220959,0,-1,0,1.220959,198.086,1.019127,0,0,2.418549,1.28522,1.220959,0,0,0.1142019,29.4962,0.1142019,0,0.1142019,39.00008,100,0.119129,1.343055,1.934839,0,31.91475
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6079094,54.81144,52.94989,1.3693,1.3693,0,-1,0,1.3693,44.39564,0,2.220446E-16,0,0.6079094,1.441368,1.3693,0,0,0,29.59898,0,0.8334589,-0.8334589,38.12154,97.74733,0.119129,1.50623,0.4863275,0,30.20689
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,50.87753,50.87753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9260654,28.76552,0,0,0,38.12154,97.74733,0.119129,0,0,0,28.76552
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,48.7045,48.7045,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9260654,28.76552,0,2.265463,-2.265463,35.73353,91.62424,0.119129,2.367409,0,0,28.76552
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,46.55664,46.55664,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.443247,26.50006,0,3.128545,-3.128545,32.43575,83.16843,0.119129,3.269329,0,0,26.50006
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,44.34165,44.34165,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.919408,23.37151,0,2.255351,-2.255351,30.0584,77.07268,0.119129,2.356841,0,0,23.37151
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,42.54617,42.54617,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.425353,21.11616,0,0.4146894,-0.4146894,29.62128,75.95185,0.119129,0.4333504,0,0,21.11616
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.886119,20.70147,0,0,0,29.62128,75.95185,0.119129,0,0,0,20.70147
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,39.73549,39.73549,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.886119,20.70147,0,1.198541,-1.198541,28.35791,72.71244,0.119129,1.252475,0,0,20.70147
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21783,19.50293,0,0,0,28.35791,72.71244,0.119129,0,0,0,19.50293
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,37.31075,37.31075,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.21783,19.50293,0,1.994681,-1.994681,26.25533,67.32123,0.119129,2.084441,0,0,19.50293
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,36.22004,36.22004,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.43414,17.50825,0,0.8888926,-0.8888926,25.31836,64.91873,0.119129,0.9288928,0,0,17.50825
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,35.28035,35.28035,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.4218,16.61936,0,0.427462,-0.427462,24.86777,63.76339,0.119129,0.4466978,0,0,16.61936
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,34.50007,34.50007,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.89676,16.19189,0,2.003227,-2.003227,22.75618,58.34908,0.119129,2.093373,0,0,16.19189
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7593393,35.72741,33.66945,1.266238,1.266238,0,0,0,1.266238,59.96814,0,2.220446E-16,0,0.7593393,1.332882,1.266238,0,0,17.12257,14.18867,0,0.5735427,-0.5735427,22.15162,56.7989,0.119129,1.392862,0.6074714,0,14.94801
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.658862,42.85497,35.3223,6.739587,6.739587,0,0,0,6.739587,39.45141,0,8.881784E-16,0,2.658862,7.094302,6.739587,0,0,17.75984,13.61512,0,4.43544,-4.43544,17.47625,44.81081,0.119129,7.413546,2.12709,0,16.27399
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.014951,54.91888,39.55091,1.066316,1.066316,0,-1,0,1.066316,470.3061,0,0,0,5.014951,1.122438,1.066316,0,0,22.6881,9.179685,3.892513,0,3.892513,21.16902,54.27942,0.1189008,1.172948,4.011961,0,14.19464
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.774126,58.78952,43.77113,3.376946,3.376946,0,-1,0,3.376946,141.3741,0,0,0,4.774126,3.55468,3.376946,0,0,18.79559,12.68295,1.219446,0,1.219446,22.32588,57.24574,0.1188295,3.71464,3.819301,0,17.45707
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.892942,59.62874,47.31174,5.510484,5.510484,0,-1,0,5.510484,70.64611,0,8.881784E-16,0,3.892942,5.800509,5.510484,0,0,17.57615,13.78045,0,1.907567,-1.907567,20.31513,52.08998,0.1188295,6.061532,3.114354,0,17.67339
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.302901,68.00994,50.21472,2.027634,2.027634,0,-1,0,2.027634,261.5315,0,0,0,5.302901,2.134352,2.027634,0,0,19.69566,11.87288,3.16855,0,3.16855,23.32108,59.79753,0.1186446,2.230397,4.242321,0,17.17578
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.707782,72.7809,52.94989,1.197579,1.197579,0,-1,0,1.197579,476.6101,0,0,0,5.707782,1.26061,1.197579,0,0,16.52711,14.72458,4.447173,0,4.447173,27.54004,70.61535,0.118386,1.317337,4.566226,0,20.43236
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.542416,82.97057,54.65308,6.207102,6.207102,0,-1,0,6.207102,121.5127,0,0,0,7.542416,6.533791,6.207102,0,0,12.07994,18.72703,1.008624,0,1.008624,28.49691,73.06884,0.1183276,6.827812,6.033933,0,26.26945
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.453261,78.70708,55.26555,4.81976,4.81976,0,-1,0,4.81976,133.8917,0,0,0,6.453261,5.073432,4.81976,0,0,11.07132,19.63479,1.379829,0,1.379829,29.80593,76.4253,0.1182477,5.301736,5.162609,0,26.08805
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.457422,71.12751,55.82769,3.982849,3.982849,0,-1,0,3.982849,111.9154,0,0,0,4.457422,4.192473,3.982849,0,0,9.691487,20.87664,0.2649491,0,0.2649491,30.05728,77.06979,0.1182323,4.381134,3.565938,0,25.33406
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.615708,63.632,55.12292,4.493284,4.493284,0,-1,0,4.493284,58.21373,0,8.881784E-16,0,2.615708,4.729773,4.493284,0,0,9.426538,21.11509,0,2.114064,-2.114064,27.82886,71.3559,0.1182323,4.942613,2.092567,0,23.7308
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4285883,54.40136,53.09252,8.02987,8.02987,0,-1,0,8.02987,5.337425,0,0,0.4728572,0.4285883,8.452495,8.02987,0,0,11.7755,19.00103,0,8.023907,-8.023907,19.37092,49.66892,0.1182323,8.832857,0.3428706,0,19.42962
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,51.02016,51.02016,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,20.69095,10.97712,0,5.046205,-5.046205,14.05175,36.03006,0.1182323,5.273284,0,0,10.97712
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,48.88908,48.88908,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,26.29784,5.930918,0,1.227592,-1.227592,12.75776,32.71213,0.1182323,1.282833,0,0,5.930918
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,46.74961,46.74961,5.107112,4.46816,0,-1,0,4.46816,0,0,0.6389521,1.149663,0,4.703326,4.46816,0,0,27.66183,4.703326,0,4.703326,-4.703326,7.800015,20,0.1182323,5.617824,0,0,4.703326
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,44.50106,44.50106,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182323,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,42.71397,42.71397,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182323,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,41.36317,41.36317,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182323,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,39.92846,39.92846,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182323,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,38.53571,38.53571,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182323,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,37.49533,37.49533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182323,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,36.41301,36.41301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182323,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,35.46493,35.46493,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1188174,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,34.68465,34.68465,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1192556,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.484178,37.93995,33.86242,4.921767,4.921767,11.97161,0,3.364818,4.921767,30.15539,0,0,0,1.484178,0,0,7.049847,6.697354,16.16775,15.048,8.181533,0,8.181533,31.42368,80.57339,0.1199336,5.413944,1.187343,12,16.53218
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.201644,47.80132,35.51527,0.2899292,0.2899292,0,0,0,0.2899292,1449.197,0,0,0,4.201644,0.3051887,0.2899292,0,0,7.986221,22.41138,3.896456,0,3.896456,35.12019,90.05158,0.1197081,0.3189222,3.361316,0,26.61302
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.483495,60.38035,39.76066,5.965036,5.965036,0,-1,0,5.965036,108.6916,0,0,0,6.483495,6.278985,5.965036,0,0,4.089765,25.91819,0.2045099,0,0.2045099,35.3142,90.54905,0.1196963,6.561539,5.186796,0,32.40168
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.168149,68.07117,44.00605,1.799978,1.799978,0,-1,0,1.799978,398.2354,1.38818,0,0,7.168149,1.894713,1.799978,0,0,3.885255,26.10225,3.885255,0,3.885255,39.00008,100,0.1194724,1.979976,5.734519,0,33.2704
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.820082,79.87366,47.54667,6.56183,6.56183,0,-1,0,6.56183,134.415,1.912893,0,0,8.820082,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1194724,7.218012,7.056066,0,38.41906
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.682236,83.00497,50.3993,4.821854,4.821854,0,-1,0,4.821854,180.0601,3.606601,0,0,8.682236,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1194724,5.304039,6.945789,0,38.28122
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.628694,86.44354,53.14286,3.000637,3.000637,0,-1,0,3.000637,287.5621,5.470129,0,0,8.628694,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1194724,3.3007,6.902955,0,38.22767
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.162663,81.4021,54.83766,4.431852,4.431852,0,-1,0,4.431852,161.6178,2.497556,0,0,7.162663,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1194724,4.875038,5.730131,0,36.76164
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.877357,72.29317,55.40818,3.549925,3.549925,0,-1,0,3.549925,137.3933,1.140594,0,0,4.877357,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1194724,3.904917,3.901886,0,34.47633
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.926111,73.18733,56.02066,3.089292,3.089292,0,-1,0,3.089292,159.4576,1.674224,0,0,4.926111,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1194724,3.398221,3.940888,0,34.52509
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.220608,62.42883,55.26555,7.275182,7.275182,0,-1,0,7.275182,30.52306,0,0,0,2.220608,7.658086,7.275182,0,0,0,29.59898,0,5.437478,-5.437478,33.26847,85.3036,0.1194724,8.002701,1.776487,0,31.81959
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3907615,54.47943,53.28549,4.517822,4.517822,0,-1,0,4.517822,8.649333,0,8.881784E-16,0,0.3907615,4.755602,4.517822,0,0,6.041643,24.1615,0,4.364841,-4.364841,28.66753,73.50633,0.1194724,4.969604,0.3126092,0,24.55226
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,51.20475,51.20475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89147,19.79666,0,0,0,28.66753,73.50633,0.1194724,0,0,0,19.79666
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,49.08205,49.08205,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.89147,19.79666,0,4.746672,-4.746672,23.66409,60.67705,0.1194724,4.960272,0,0,19.79666
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,46.90902,46.90902,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.16554,15.04999,0,4.430924,-4.430924,18.99349,48.70116,0.1194724,4.630316,0,0,15.04999
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,44.66887,44.66887,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.08879,10.61906,0,2.519943,-2.519943,16.33724,41.89027,0.1194724,2.63334,0,0,10.61906
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,42.87338,42.87338,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.88873,8.099121,0,0.9311973,-0.9311973,15.35567,39.37344,0.1194724,0.9731013,0,0,8.099121
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,41.55614,41.55614,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.92339,7.167923,0,1.56253,-1.56253,13.70862,35.15023,0.1194724,1.632844,0,0,7.167923
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,40.11304,40.11304,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.65954,5.605393,0,0.7905457,-0.7905457,12.87531,33.01355,0.1194724,0.8261203,0,0,5.605393
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,38.72029,38.72029,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.53792,4.814847,0,0.6797601,-0.6797601,12.15878,31.1763,0.1194724,0.7103493,0,0,4.814847
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,37.6883,37.6883,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.29321,4.135087,0,2.108961,-2.108961,9.93574,25.47621,0.1194724,2.203865,0,0,4.135087
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,36.59759,36.59759,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.6365,2.026126,0,0.2850885,-0.2850885,9.63523,24.70567,0.1194724,0.2979175,0,0,2.026126
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,35.67468,35.67468,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,30.95327,1.741038,8.064231,0,8.064231,17.28563,44.32204,0.1201549,3.862469,0,12,1.741038
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,34.92796,34.92796,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.88904,8.998846,8.36,0,8.36,25.21663,64.65788,0.1205807,1.037444,0,12,8.998846
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.359862,37.80505,34.07217,2.135198,2.135198,10.9352,0,3.102605,2.135198,63.68785,1.776357E-15,0,0,1.359862,0,0,8.8,8.36,14.52904,16.52285,9.719862,0,9.719862,34.43769,88.30161,0.1210842,2.348718,1.087889,12,17.88271
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.794652,43.71059,35.75019,8.926692,8.926692,10.84049,0,3.078643,8.926692,31.30669,0,0,0,2.794652,0,0,1.913796,1.818106,4.809174,25.27072,4.612758,0,4.612758,38.81374,99.52222,0.1214286,9.819361,2.235722,12,28.06537
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.578891,50.65722,39.99558,0.5394039,0.5394039,0,-1,0,0.5394039,663.4901,2.814682,0,0,3.578891,0.5677935,0.5394039,0,0,0.1964159,29.4222,0.1964159,0,0.1964159,39.00008,100,0.1214173,0.5933443,2.863113,0,33.00109
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.152802,64.38831,44.26614,4.277576,4.277576,0,-1,0,4.277576,143.8385,1.65009,0,0,6.152802,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1214173,4.705334,4.922242,0,35.75178
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.029536,76.45438,47.78159,5.187147,5.187147,0,-1,0,5.187147,154.7968,2.569381,0,0,8.029536,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1214173,5.705862,6.423629,0,37.62851
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.370464,77.08825,50.64261,3.700303,3.700303,0,-1,0,3.700303,199.1854,3.475409,0,0,7.370464,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1214173,4.070333,5.896371,0,36.96944
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.715988,82.16485,53.37778,2.390175,2.390175,0,-1,0,2.390175,322.821,5.200014,0,0,7.715988,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1214173,2.629193,6.17279,0,37.31496
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.435313,74.10052,55.03063,3.228182,3.228182,0,-1,0,3.228182,168.3707,2.037227,0,0,5.435313,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1214173,3.551,4.34825,0,35.03429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.089575,73.35052,55.59277,2.916318,2.916318,0,-1,0,2.916318,174.5206,2.019767,0,0,5.089575,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1214173,3.20795,4.07166,0,34.68855
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.680487,64.96533,56.16329,0,0,0,-1,0,0,0,2.680487,0,0,2.680487,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214173,0,2.14439,0,32.27946
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.455486,60.06916,55.45013,5.141816,5.141816,0,-1,0,5.141816,28.30684,0,0,0,1.455486,5.412438,5.141816,0,0,0,29.59898,0,3.956953,-3.956953,34.82908,89.30517,0.1214173,5.655998,1.164389,0,31.05446
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.477866,54.93462,53.47007,5.551866,5.551866,0,-1,0,5.551866,8.607305,0,0,0,0.477866,5.844069,5.551866,0,0,4.396614,25.64202,0,5.366203,-5.366203,29.17261,74.80141,0.1214173,6.107052,0.3822928,0,26.11989
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,51.39772,51.39772,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.35906,20.27582,0,6.43502,-6.43502,22.3895,57.40887,0.1214173,6.724596,0,0,20.27582
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,49.26664,49.26664,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.50908,13.8408,0,4.627418,-4.627418,17.51178,44.9019,0.1214173,4.835651,0,0,13.8408
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,47.10199,47.10199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.65066,9.213385,0,0,0,17.51178,44.9019,0.1214173,0,0,0,9.213385
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,44.86184,44.86184,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.65066,9.213385,0,1.520409,-1.520409,15.90912,40.79255,0.1214173,1.588828,0,0,9.213385
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,43.06636,43.06636,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.34,7.692976,0,0.8367434,-0.8367434,15.02712,38.531,0.1214173,0.8743969,0,0,7.692976
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,41.74072,41.74072,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.26972,6.856232,0,1.298256,-1.298256,13.65864,35.02208,0.1214173,1.356678,0,0,6.856232
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,40.30602,40.30602,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.71222,5.557976,0,1.924141,-1.924141,11.63041,29.82151,0.1214173,2.010727,0,0,5.557976
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,38.91326,38.91326,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.85016,3.633835,0,2.029673,-2.029673,9.490951,24.33572,0.1214173,2.121008,0,0,3.633835
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,37.87289,37.87289,1.950125,1.523954,0,-1,0,1.523954,0,0,0.426171,0.6211835,0,1.604162,1.523954,0,0,31.10535,1.604162,0,1.604162,-1.604162,7.800015,20,0.1214173,2.145137,0,0,1.604162
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,36.79057,36.79057,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214173,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,35.89283,35.89283,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217758,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,35.11255,35.11255,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1223333,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.408723,38.16595,34.29032,1.078969,1.078969,9.878969,0,2.835379,1.078969,130.5619,1.776357E-15,0,0,1.408723,0,0,8.8,8.36,16.16775,15.048,9.768723,0,9.768723,32.92942,84.43425,0.1226795,1.186866,1.126978,12,16.45672
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.967503,47.54189,35.95995,0.7063856,0.7063856,0,0,0,0.7063856,561.6625,0,0,0,3.967503,0.7435637,0.7063856,0,0,6.399031,23.83985,3.223939,0,3.223939,35.98792,92.27654,0.1224945,0.7770241,3.174002,0,27.80735
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.426054,60.69517,40.21372,0,0,0,-1,0,0,0,3.250962,0,0,6.426054,0,0,0,0,3.175092,26.7414,3.175092,0,3.175092,39.00008,100,0.1223127,0,5.140843,0,33.16745
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.423384,65.70449,44.50106,2.13999,2.13999,0,-1,0,2.13999,300.1595,4.170763,0,0,6.423384,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1223127,2.353989,5.138707,0,36.02236
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.906461,76.1946,48.01651,0,0,0,-1,0,0,0,7.906461,0,0,7.906461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223127,0,6.325169,0,37.50544
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.132929,85.99893,50.87753,2.17593,2.17593,0,-1,0,2.17593,419.7253,6.842476,0,0,9.132929,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1223127,2.393523,7.306343,0,38.73191
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.83224,88.10957,53.56237,3.087349,3.087349,0,-1,0,3.087349,286.0785,5.582399,0,0,8.83224,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1223127,3.396084,7.065792,0,38.43122
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.6979,84.45709,55.21521,0,0,0,-1,0,0,0,7.6979,0,0,7.6979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223127,0,6.15832,0,37.29688
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.604422,75.68281,55.78574,5.946832,5.946832,0,-1,0,5.946832,94.24214,0,0,0,5.604422,6.259823,5.946832,0,0,0,29.59898,0,0.6554011,-0.6554011,38.30922,98.22858,0.1223127,6.541515,4.483537,0,35.2034
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.253856,67.20412,56.34788,3.698865,3.698865,0,-1,0,3.698865,87.96903,0,0,0,3.253856,3.893543,3.698865,0,0,0.7282234,28.94358,0,0.6396863,-0.6396863,37.63494,96.49964,0.1223127,4.068752,2.603085,0,32.19743
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.393736,60.06607,55.64311,6.544878,6.544878,0,-1,0,6.544878,21.29506,0,0,0,1.393736,6.889345,6.544878,0,0,1.438986,28.30389,0,5.495609,-5.495609,31.84205,81.64613,0.1223127,7.199366,1.114989,0,29.69763
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4695916,55.10386,53.66304,3.392777,3.392777,0,-1,0,3.392777,13.84092,0,4.440892E-16,0,0.4695916,3.571344,3.392777,0,0,7.545218,22.80828,0,3.101753,-3.101753,28.57252,73.26273,0.1223127,3.732055,0.3756733,0,23.27787
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,51.63264,51.63264,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.99161,19.70653,0,6.15163,-6.15163,22.08813,56.63612,0.1223127,6.428454,0,0,19.70653
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,49.45961,49.45961,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.82676,13.5549,0,4.359273,-4.359273,17.49306,44.8539,0.1223127,4.555441,0,0,13.5549
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,47.28658,47.28658,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.67039,9.195624,0,0.1673589,-0.1673589,17.31664,44.40156,0.1223127,0.1748901,0,0,9.195624
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,45.04642,45.04642,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.85635,9.028266,0,1.765913,-1.765913,15.45521,39.62866,0.1223127,1.845379,0,0,9.028266
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,43.25094,43.25094,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.81847,7.262353,0,1.267404,-1.267404,14.11925,36.20312,0.1223127,1.324437,0,0,7.262353
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,41.93369,41.93369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2267,5.994949,0,0,0,14.11925,36.20312,0.1223127,0,0,0,5.994949
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,40.4906,40.4906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2267,5.994949,0,0,0,14.11925,36.20312,0.1223127,0,0,0,5.994949
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,39.07267,39.07267,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.2267,5.994949,0,1.239182,-1.239182,12.81303,32.85387,0.1223127,1.294945,0,0,5.994949
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,38.06586,38.06586,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.60357,4.755767,0,0.5247491,-0.5247491,12.2599,31.43558,0.1223127,0.5483628,0,0,4.755767
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,36.94998,36.94998,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.18662,4.231018,0,0.3503928,-0.3503928,11.89055,30.48854,0.1223127,0.3661605,0,0,4.231018
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,36.05224,36.05224,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.57595,3.880625,0,0.2758156,-0.2758156,11.59982,29.74306,0.1223127,0.2882273,0,0,3.880625
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,35.29713,35.29713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.88241,3.604809,0,0,0,11.59982,29.74306,0.1223127,0,0,0,3.604809
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.894794,39.73897,34.4749,1.743849,1.743849,0,0,0,1.743849,108.6559,0,0,0,1.894794,1.83563,1.743849,0,0,28.88241,3.604809,0.05916347,0,0.05916347,11.65595,29.88698,0.1223094,1.918234,1.515835,0,5.499603
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.550251,46.44371,36.15292,3.093416,3.093416,0,0,0,3.093416,114.768,0,0,0,3.550251,3.256227,3.093416,0,0,28.82325,3.658056,0.294023,0,0.294023,11.93488,30.6022,0.1222926,3.402758,2.8402,0,7.208307
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.608046,61.6203,40.42348,6.095787,6.095787,0,-1,0,6.095787,108.4035,0,0,1.723293,6.608046,6.416618,6.095787,0,0,28.52922,3.922677,0.191428,0,0.191428,12.11648,31.06785,0.1222816,6.705366,5.286437,0,10.53072
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.590614,66.63605,44.73598,1.194916,1.194916,0,-1,0,1.194916,551.5545,0,0,0,6.590614,1.257806,1.194916,0,0,28.3378,4.094963,5.332807,0,5.332807,17.17563,44.03999,0.1219778,1.314408,5.272491,0,10.68558
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.866297,76.34288,48.2766,4.2513,4.2513,0,-1,0,4.2513,185.0327,0,0,0,7.866297,4.475053,4.2513,0,0,23.00499,8.894489,3.391244,0,3.391244,20.39285,52.28925,0.1217853,4.676431,6.293038,0,16.76079
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.379007,77.71487,51.11246,0.808773,0.808773,0,-1,0,0.808773,912.3706,0,0,0,7.379007,0.8513401,0.808773,0,0,19.61374,11.94661,6.527667,0,6.527667,26.58554,68.16791,0.1214166,0.8896503,5.903206,0,19.32562
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.300966,80.74554,53.80568,0,0,0,-1,0,0,0,0,0,0,7.300966,0,0,0,0,13.08608,17.82151,7.300966,0,7.300966,33.51184,85.92762,0.1210069,0,5.840773,0,25.12247
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.065888,81.72066,55.45013,0.297126,0.297126,0,-1,0,0.297126,2378.078,0.968013,0,0,7.065888,0.3127642,0.297126,0,0,5.785111,24.39238,5.785111,0,5.785111,39.00008,100,0.1206842,0.3268386,5.65271,0,31.45827
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.451146,71.32053,56.02066,5.575991,5.575991,0,-1,0,5.575991,79.827,0,0,0,4.451146,5.869464,5.575991,0,0,0,29.59898,0,1.418318,-1.418318,37.50504,96.16657,0.1206842,6.13359,3.560917,0,34.05013
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.202404,63.75348,56.5828,0.0349234,0.0349234,0,-1,0,0.0349234,6306.384,0.5897335,0,0,2.202404,0.03676148,0.0349234,0,0,1.575909,28.18066,1.575909,0,1.575909,39.00008,100,0.1205965,0.03841574,1.761923,0,30.38306
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.39687,60.26673,55.82769,6.798344,6.798344,0,-1,0,6.798344,20.54721,0,0,0,1.39687,7.156152,6.798344,0,0,0,29.59898,0,5.759281,-5.759281,32.92926,84.43384,0.1205965,7.478179,1.117496,0,30.99585
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3605207,54.95267,53.84763,7.17612,7.17612,0,-1,0,7.17612,5.023894,0,8.881784E-16,0,0.3605207,7.55381,7.17612,0,0,6.399201,23.8397,0,7.19329,-7.19329,25.34687,64.99184,0.1205965,7.893732,0.2884165,0,24.20022
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.39175,16.64641,0,0,0,25.34687,64.99184,0.1205965,0,0,0,16.64641
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,49.69453,49.69453,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.39175,16.64641,0,3.972665,-3.972665,21.15931,54.25454,0.1205965,4.151434,0,0,16.64641
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,47.47955,47.47955,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.80582,12.67374,0,4.085372,-4.085372,16.85295,43.21261,0.1205965,4.269214,0,0,12.67374
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,45.23939,45.23939,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.34512,8.58837,0,0.7106314,-0.7106314,16.10388,41.29192,0.1205965,0.7426097,0,0,8.58837
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,43.44391,43.44391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.13471,7.877739,0,0,0,16.10388,41.29192,0.1205965,0,0,0,7.877739
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,42.11827,42.11827,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.13471,7.877739,0,2.601232,-2.601232,13.36194,34.26133,0.1205965,2.718287,0,0,7.877739
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,40.6584,40.6584,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.02497,5.276508,0,0.5380031,-0.5380031,12.79484,32.80721,0.1205965,0.5622133,0,0,5.276508
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,39.26564,39.26564,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.62275,4.738504,0,0.744599,-0.744599,12.00996,30.79471,0.1205965,0.778106,0,0,4.738504
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,38.22527,38.22527,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.45008,3.993906,0,1.579933,-1.579933,10.34457,26.52448,0.1205965,1.65103,0,0,3.993906
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,37.14295,37.14295,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.20556,2.413973,0,1.634513,-1.634513,8.621637,22.10672,0.1205965,1.708066,0,0,2.413973
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,36.22004,36.22004,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02169,0.7794592,8.36,0,8.36,16.55263,42.44255,0.1209916,0.9335064,0,12,0.7794592
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,35.46493,35.46493,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.66169,8.303459,8.36,0,8.36,24.48362,62.77839,0.1213962,1.041247,0,12,8.303459
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.304893,41.10085,34.6427,1.451543,1.451543,10.25154,0,2.929641,1.451543,158.7891,0,0,0,2.304893,0,0,8.8,8.36,15.30169,15.82746,10.66489,0,10.66489,34.60123,88.72092,0.1217346,1.596698,1.843914,12,18.13235
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.813722,50.65209,36.31233,3.615345,3.615345,0,0,0,3.615345,133.147,0,0,0,4.813722,3.805626,3.615345,0,0,4.636795,25.42586,1.008096,0,1.008096,35.55759,91.17313,0.1216788,3.976879,3.850978,0,30.23958
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.955005,63.18808,40.63323,1.13606,1.13606,0,-1,0,1.13606,612.204,2.130454,0,0,6.955005,1.195853,1.13606,0,0,3.628699,26.33315,3.628699,0,3.628699,39.00008,100,0.1214783,1.249666,5.564004,0,33.28815
