Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.631498,71.1538,44.95413,2.956496,2.956496,0,-1,0,2.956496,258.1265,4.519397,0,0,7.631498,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1214783,3.252145,6.105198,0,37.23048
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.220677,83.1895,48.51153,5.323534,5.323534,0,-1,0,5.323534,173.206,3.616958,0,0,9.220677,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1214783,5.855887,7.376542,0,38.81966
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.870119,85.25674,51.34738,4.124148,4.124148,0,-1,0,4.124148,215.0776,4.528912,0,0,8.870119,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1214783,4.536562,7.096096,0,38.4691
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.575297,82.27725,53.99026,3.142292,3.142292,0,-1,0,3.142292,241.0755,4.267622,0,0,7.575297,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1214783,3.456521,6.060237,0,37.17427
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.06567,77.47015,55.64311,3.392417,3.392417,0,-1,0,3.392417,178.8008,2.494705,0,0,6.06567,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1214783,3.731659,4.852536,0,35.66465
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.59334,64.70551,56.20525,3.328868,3.328868,0,-1,0,3.328868,77.90457,0,4.440892E-16,0,2.59334,3.504071,3.328868,0,0,0,29.59898,0,0.9107313,-0.9107313,38.04008,97.53848,0.1214783,3.661754,2.074672,0,32.19232
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.273631,67.68536,56.72543,4.278567,4.278567,0,-1,0,4.278567,76.51231,0,0,0,3.273631,4.503755,4.278567,0,0,1.011924,28.68825,0,1.230124,-1.230124,36.74342,94.21371,0.1214783,4.706424,2.618905,0,31.96188
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.460905,60.67633,56.02066,1.591536,1.591536,0,-1,0,1.591536,91.7922,2.220446E-16,0,0,1.460905,1.675301,1.591536,0,0,2.378728,27.45812,0,0.2143951,-0.2143951,36.51743,93.63424,0.1214783,1.750689,1.168724,0,28.91903
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2897937,54.92871,54.0406,5.948587,5.948587,0,-1,0,5.948587,4.87164,0,8.881784E-16,0,0.2897937,6.261671,5.948587,0,0,2.616945,27.24373,0,5.971877,-5.971877,30.22252,77.49347,0.1214783,6.543446,0.231835,0,27.53352
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,52.0102,52.0102,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.252364,21.27185,0,4.152995,-4.152995,25.84487,66.26878,0.1214783,4.33988,0,0,21.27185
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,49.8875,49.8875,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.8668,17.11886,0,5.076653,-5.076653,20.49361,52.54762,0.1214783,5.305102,0,0,17.11886
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,47.66413,47.66413,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.50753,12.0422,0,5.453464,-5.453464,14.74516,37.80802,0.1214783,5.698869,0,0,12.0422
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,45.3988,45.3988,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.56693,6.588739,0,0.1498321,-0.1498321,14.58722,37.40305,0.1214783,0.1565746,0,0,6.588739
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,43.60332,43.60332,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.73341,6.438907,0,0.3736104,-0.3736104,14.1934,36.39326,0.1214783,0.3904229,0,0,6.438907
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,42.28608,42.28608,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.14853,6.065297,0,0.1287555,-0.1287555,14.05768,36.04526,0.1214783,0.1345495,0,0,6.065297
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,40.84298,40.84298,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.2916,5.936541,0,2.393494,-2.393494,11.53471,29.57613,0.1214783,2.501202,0,0,5.936541
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,39.45023,39.45023,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.95103,3.543047,0,1.785478,-1.785478,9.652656,24.75035,0.1214783,1.865825,0,0,3.543047
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,38.41824,38.41824,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.9349,1.757568,0,0.4794627,-0.4794627,9.147258,23.45446,0.1214783,0.5010385,0,0,1.757568
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,37.31075,37.31075,1.311095,1.2142,0,-1,0,1.2142,0,0,0.09689424,0.2280037,0,1.278106,1.2142,0,0,31.46764,1.278106,0,1.278106,-1.278106,7.800015,20,0.1214783,1.442204,0,0,1.278106
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,36.38784,36.38784,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219978,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,35.63273,35.63273,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1223253,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.251993,41.1125,34.80211,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.251993,0,0,8.8,8.36,16.16775,15.048,10.61199,0,10.61199,33.72942,86.48552,0.1224743,0,1.801594,12,17.29999
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.695332,50.47626,36.5053,2.380003,2.380003,0,0,0,2.380003,197.2826,0,0,0,4.695332,2.505267,2.380003,0,0,5.55576,24.59879,2.190065,0,2.190065,35.8071,91.81289,0.1223542,2.618004,3.756265,0,29.29412
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.109069,64.01472,40.8262,0,0,0,-1,0,0,0,3.743374,0,0,7.109069,0,0,0,0,3.365695,26.56985,3.365695,0,3.365695,39.00008,100,0.12217,0,5.687255,0,33.67892
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.229506,74.052,45.18905,0,0,0,-1,0,0,0,8.229506,0,0,8.229506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12217,0,6.583605,0,37.82848
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.180012,78.39898,48.75484,0,0,0,-1,0,0,0,8.180012,0,0,8.180012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12217,0,6.544009,0,37.77899
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.032692,86.38337,51.54035,0,0,0,-1,0,0,0,9.032692,0,0,9.032692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12217,0,7.226153,0,38.63167
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.250847,85.93935,54.22518,8.514484,8.36,0,-1,0,8.36,98.69434,0,0.1544845,1.005933,8.250847,8.8,8.36,0,0,0,29.59898,0,0.549153,-0.549153,38.42122,98.51575,0.12217,9.365932,6.600677,0,37.84983
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.291054,83.26479,55.82769,2.121099,2.121099,0,-1,0,2.121099,343.7395,4.448149,0,0,7.291054,2.232735,2.121099,0,0,0.61017,29.04983,0.61017,0,0.61017,39.00008,100,0.1221366,2.333209,5.832843,0,36.34088
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.20591,78.9901,56.39822,1.515377,1.515377,0,-1,0,1.515377,409.5291,4.610776,0,0,6.20591,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1221366,1.666915,4.964728,0,35.80489
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.275927,71.69873,56.96035,3.632058,3.632058,0,-1,0,3.632058,117.7274,0.4527084,0,0,4.275927,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1221366,3.995263,3.420742,0,33.8749
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.961982,62.53911,56.20525,1.806,1.806,0,-1,0,1.806,108.6369,0.06092947,0,0,1.961982,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1221366,1.9866,1.569586,0,31.56096
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3424809,55.27722,54.22518,0.3469691,0.3469691,0,-1,0,0.3469691,98.70644,5.551115E-17,0,0,0.3424809,0.3652307,0.3469691,0,0,0,29.59898,0,0.02274979,-0.02274979,38.9761,99.93851,0.1221366,0.381666,0.2739847,0,29.94146
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,52.24512,52.24512,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.02527754,29.57623,0,8.8,-8.8,29.70008,76.15391,0.1221366,9.235144,0,0,29.57623
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,50.07209,50.07209,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.803056,20.77623,0,6.814764,-6.814764,22.51669,57.73499,0.1221366,7.121428,0,0,20.77623
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,47.88227,47.88227,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.37502,13.96146,0,0.839039,-0.839039,21.63227,55.46724,0.1221366,0.8767958,0,0,13.96146
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,45.59177,45.59177,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.30728,13.12243,0,1.323444,-1.323444,20.23723,51.89024,0.1221366,1.382999,0,0,13.12243
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,43.82146,43.82146,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.77777,11.79898,0,0.8567147,-0.8567147,19.33418,49.57471,0.1221366,0.8952668,0,0,11.79898
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,42.47905,42.47905,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.72968,10.94227,0,0.7329547,-0.7329547,18.56157,47.59369,0.1221366,0.7659376,0,0,10.94227
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,41.03595,41.03595,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.54407,10.20931,0,0.258417,-0.258417,18.28918,46.89524,0.1221366,0.2700457,0,0,10.20931
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,39.6432,39.6432,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.8312,9.950895,0,0.9830946,-0.9830946,17.25291,44.23814,0.1221366,1.027334,0,0,9.950895
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,38.62799,38.62799,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.92353,8.967801,0,0.9557868,-0.9557868,16.24542,41.65484,0.1221366,0.9987972,0,0,8.967801
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,37.5205,37.5205,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.98552,8.012014,0,0.44168,-0.44168,15.77985,40.46107,0.1221366,0.4615556,0,0,8.012014
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,36.57242,36.57242,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.47627,7.570334,0,1.395334,-1.395334,14.30904,36.68977,0.1221366,1.458125,0,0,7.570334
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,35.84248,35.84248,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.02664,6.175,0,0.602861,-0.602861,13.67356,35.06035,0.1221366,0.6299897,0,0,6.175
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.012333,40.6425,35.02026,1.320421,1.320421,0,0,0,1.320421,152.4009,0,0,0,2.012333,1.389916,1.320421,0,0,26.69649,5.572138,0.6224161,0,0.6224161,14.26404,36.57439,0.1221027,1.452463,1.609866,0,7.584471
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.96243,51.5892,36.71505,3.418337,3.418337,0,0,0,3.418337,145.1709,0,0,0,4.96243,3.59825,3.418337,0,0,26.07407,6.132313,1.364181,0,1.364181,15.55822,39.89278,0.1220282,3.760171,3.969944,0,11.09474
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.625108,62.43315,41.06112,1.996071,1.996071,0,-1,0,1.996071,331.9075,0,0,0,6.625108,2.101127,1.996071,0,0,24.70989,7.360076,4.523981,0,4.523981,19.85004,50.89744,0.1217821,2.195678,5.300086,0,13.98518
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.165528,74.06539,45.42397,3.985343,3.985343,0,-1,0,3.985343,204.889,0,0,0,8.165528,4.195098,3.985343,0,0,20.18591,11.43166,3.97043,0,3.97043,23.61672,60.55558,0.1215669,4.383877,6.532423,0,19.59719
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.253274,79.0482,48.98976,2.320695,2.320695,0,-1,0,2.320695,355.638,0,0,0,8.253274,2.442837,2.320695,0,0,16.21548,15.00505,5.810437,0,5.810437,29.12899,74.68956,0.1212533,2.552765,6.602619,0,23.25832
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.686047,79.96585,51.77527,7.786452,7.786452,0,-1,0,7.786452,98.7105,0,0,0.2050976,7.686047,8.196265,7.786452,0,0,10.40504,20.23444,0,0.5102192,-0.5102192,28.59117,73.31055,0.1212533,8.565098,6.148837,0,27.92049
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.608189,88.13896,54.46011,1.129364,1.129364,0,-1,0,1.129364,762.2156,0,0,0,8.608189,1.188804,1.129364,0,0,10.97195,19.72422,7.419384,0,7.419384,35.62981,91.35831,0.1208552,1.2423,6.886551,0,28.33241
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.881538,86.49151,56.06261,3.950425,3.950425,0,-1,0,3.950425,199.5111,0.170627,0,0,7.881538,4.158342,3.950425,0,0,3.552569,26.40167,3.552569,0,3.552569,39.00008,100,0.1206656,4.345467,6.30523,0,34.2832
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.983212,78.23944,56.5828,4.870605,4.870605,0,-1,0,4.870605,122.8433,0.8562604,0,0,5.983212,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1206656,5.357665,4.78657,0,35.58219
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.624569,73.28026,57.15332,4.242053,4.242053,0,-1,0,4.242053,109.0172,0.1592503,0,0,4.624569,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1206656,4.666258,3.699655,0,34.22355
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.957608,66.1953,56.39822,5.498199,5.498199,0,-1,0,5.498199,53.7923,0,8.881784E-16,0,2.957608,5.787578,5.498199,0,0,0,29.59898,0,2.82997,-2.82997,36.01703,92.35117,0.1206656,6.048019,2.366086,0,32.55659
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3963663,55.63868,54.41815,4.948461,4.948461,0,-1,0,4.948461,8.009891,0,0,0,0.3963663,5.208906,4.948461,0,0,3.144412,26.76901,0,4.81254,-4.81254,30.94416,79.34386,0.1206656,5.443307,0.317093,0,27.16537
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,52.4297,52.4297,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.491678,21.95647,0,8.8,-8.8,21.66815,55.55925,0.1206656,14.26284,0,0,21.95647
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,50.30701,50.30701,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.26945,13.15647,0,8.8,-8.8,12.39214,31.77464,0.1206656,11.06898,0,0,13.15647
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,48.06685,48.06685,5.537506,4.138645,0,-1,0,4.138645,0,0,1.398862,1.952612,0,4.356468,4.138645,0,0,28.04723,4.356468,0,4.356468,-4.356468,7.800015,20,0.1206656,6.091257,0,0,4.356468
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,45.77636,45.77636,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206656,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,43.98927,43.98927,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206656,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,42.66363,42.66363,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206656,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,41.22054,41.22054,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206656,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,39.82778,39.82778,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206656,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,38.82097,38.82097,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206656,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,37.70509,37.70509,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206656,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,36.7654,36.7654,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210442,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,36.03545,36.03545,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1213336,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.605539,39.68909,35.23001,1.792377,1.792377,10.59238,0,3.015872,1.792377,89.57595,0,0,0,1.605539,0,0,8.8,8.36,16.16775,15.048,9.965539,0,9.965539,33.11614,84.91301,0.1217375,1.971615,1.284431,12,16.65354
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.202213,49.34472,36.9332,3.893744,3.893744,0,0,0,3.893744,107.9222,0,0,0,4.202213,4.098677,3.893744,0,0,6.202214,24.01698,0.1035359,0,0.1035359,33.21436,85.16486,0.121732,4.283118,3.361771,0,28.2192
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.475103,58.45509,41.27087,4.469407,4.469407,0,-1,0,4.469407,122.5018,0,0,0,5.475103,4.704639,4.469407,0,0,6.098679,24.11017,0.7704639,0,0.7704639,33.94529,87.03903,0.1216911,4.916348,4.380082,0,29.58527
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.145317,65.95543,45.63372,0.8653704,0.8653704,0,-1,0,0.8653704,710.1371,0,0,0,6.145317,0.9109162,0.8653704,0,0,5.328215,24.80359,5.2344,0,5.2344,38.91108,99.7718,0.1214137,0.9519075,4.916253,0,30.9489
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.97446,69.48849,49.22469,2.239498,2.239498,0,-1,0,2.239498,266.7768,3.52328,0,0,5.97446,2.357366,2.239498,0,0,0.09381443,29.51455,0.09381443,0,0.09381443,39.00008,100,0.1214087,2.463448,4.779568,0,35.48901
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.695231,60.59461,52.0102,4.436774,4.436774,0,-1,0,4.436774,60.74753,0,0,0,2.695231,4.670289,4.436774,0,0,0,29.59898,0,1.975058,-1.975058,36.91818,94.66182,0.1214087,4.880452,2.156184,0,32.29421
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.2892,77.24606,54.65308,0,0,0,-1,0,0,0,4.094691,0,0,6.2892,0,0,0,0,2.194509,27.62392,2.194509,0,2.194509,39.00008,100,0.1212928,0,5.03136,0,33.91312
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.800951,72.90029,56.20525,2.158868,2.158868,0,-1,0,2.158868,222.3827,2.528457,0,0,4.800951,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1212928,2.374755,3.84076,0,34.39993
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.708468,73.18353,56.77577,0.5918815,0.5918815,0,-1,0,0.5918815,795.5087,4.085435,0,0,4.708468,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1212928,0.6510696,3.766775,0,34.30745
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.698621,66.23785,57.29596,0,0,0,-1,0,0,0,2.698621,0,0,2.698621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212928,0,2.158896,0,32.2976
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.675215,61.9259,56.54085,1.554945,1.554945,0,-1,0,1.554945,107.7347,0.03843082,0,0,1.675215,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1212928,1.71044,1.340172,0,31.27419
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4714743,56.05865,54.60274,5.120403,5.120403,0,-1,0,5.120403,9.207758,0,8.881784E-16,0,0.4714743,5.389898,5.120403,0,0,0,29.59898,0,4.918423,-4.918423,33.81561,86.7065,0.1212928,5.632443,0.3771794,0,30.07045
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,52.62267,52.62267,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.464915,24.68056,0,2.786466,-2.786466,30.87841,79.17525,0.1212928,2.911857,0,0,24.68056
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,50.49998,50.49998,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.560987,21.89409,0,1.159409,-1.159409,29.65629,76.04161,0.1212928,1.211583,0,0,21.89409
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,48.23465,48.23465,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.84922,20.73468,0,8.8,-8.8,20.38027,52.257,0.1212928,11.41901,0,0,20.73468
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,45.94416,45.94416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.627,11.93468,0,0,0,20.38027,52.257,0.1212928,0,0,0,11.93468
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,44.14868,44.14868,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.627,11.93468,0,1.231991,-1.231991,19.08164,48.92719,0.1212928,1.28743,0,0,11.93468
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,42.84821,42.84821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99588,10.70269,0,0,0,19.08164,48.92719,0.1212928,0,0,0,10.70269
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,41.38834,41.38834,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.99588,10.70269,0,0.2804166,-0.2804166,18.78605,48.16928,0.1212928,0.2930354,0,0,10.70269
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,40.02075,40.02075,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.30745,10.42227,0,1.205309,-1.205309,17.51555,44.91157,0.1212928,1.259548,0,0,10.42227
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,39.00555,39.00555,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.64668,9.216964,0,1.751663,-1.751663,15.66913,40.17718,0.1212928,1.830488,0,0,9.216964
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,37.89806,37.89806,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.59298,7.4653,0,0.3715439,-0.3715439,15.27749,39.17297,0.1212928,0.3882634,0,0,7.4653
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,36.94998,36.94998,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.0058,7.093756,0,1.033996,-1.033996,14.18756,36.3783,0.1212928,1.080526,0,0,7.093756
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,36.22004,36.22004,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.15469,6.05976,0,0.1067294,-0.1067294,14.07506,36.08983,0.1212928,0.1115323,0,0,6.05976
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.052246,38.32066,35.42298,0,0,0,0,0,0,0,0,0,0,1.052246,0,0,0,0,26.27328,5.953031,1.052246,0,1.052246,15.07331,38.64943,0.1212373,0,0.8417968,0,7.005276
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8895542,39.58677,37.11778,2.385811,2.385811,0,0,0,2.385811,37.28519,0,0,0,0.8895542,2.51138,2.385811,0,0,25.22103,6.900052,0,1.621826,-1.621826,13.36375,34.26597,0.1212373,2.624393,0.7116433,0,7.789606
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.129914,47.70483,41.48063,0,0,0,-1,0,0,0,0,0,0,2.129914,0,0,0,0,27.02306,5.278226,2.129914,0,2.129914,15.38437,39.44702,0.1211252,0,1.703931,0,7.408139
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.097767,58.76564,45.87704,7.365402,7.365402,0,-1,0,7.365402,55.63534,0,8.881784E-16,0.487976,4.097767,7.753055,7.365402,0,0,24.89314,7.195148,0,3.655288,-3.655288,11.53136,29.56752,0.1211252,8.101942,3.278214,0,11.29291
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.152234,62.84231,49.40927,7.178588,7.178588,0,-1,0,7.178588,57.84193,0,0,3.744655,4.152234,7.556408,7.178588,0,0,28.95458,3.53986,0,3.404174,-3.404174,7.943041,20.36673,0.1211252,7.896447,3.321787,0,7.692094
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.618937,63.9977,52.19478,5.054327,3.566891,0,-1,0,3.566891,101.4591,0,1.487436,4.74326,3.618937,3.754623,3.566891,0,0,32.73699,0.1356858,0,0.1356858,-0.1356858,7.800015,20,0.1211252,5.55976,2.895149,0,3.754623
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.780027,75.29923,54.83766,8.873192,5.491026,0,-1,0,5.491026,105.2632,0,3.382165,8.662306,5.780027,5.780027,5.491026,0,0,32.88775,0,0,0,0,7.800015,20,0.1211252,9.76051,4.624022,0,5.780027
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.582509,68.45914,56.39822,1.802616,1.802616,0,-1,0,1.802616,198.7395,0,0,1.302201,3.582509,1.89749,1.802616,0,0,32.88775,0,1.685019,0,1.685019,9.398564,24.09883,0.1210365,1.982877,2.866007,0,3.582509
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.615144,65.54092,56.9184,3.532203,3.532203,0,-1,0,3.532203,74.0372,0,0,1.947855,2.615144,3.718108,3.532203,0,0,31.20273,1.516517,0,1.102964,-1.102964,8.235938,21.11775,0.1210365,3.885423,2.092115,0,4.131661
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7755725,59.89697,57.43859,1.147137,1.129669,0,-1,0,1.129669,68.65485,0,0.01746757,0.7216163,0.7755725,1.189125,1.129669,0,0,32.42825,0.4135527,0,0.4135527,-0.4135527,7.800015,20,0.1210365,1.26185,0.620458,0,1.189125
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8752496,59.4493,56.68348,4.538374,0.8314871,0,-1,0,0.8314871,105.2632,0,3.706887,4.825915,0.8752496,0.8752496,0.8314871,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,4.992212,0.7001997,0,0.8752496
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4496199,56.13451,54.74537,3.141542,0.4271389,0,-1,0,0.4271389,105.2632,0,2.714403,3.370269,0.4496199,0.4496199,0.4271389,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,3.455697,0.3596959,0,0.4496199
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,52.7653,52.7653,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,50.64261,50.64261,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,48.41924,48.41924,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,46.11196,46.11196,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,44.34165,44.34165,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,43.01601,43.01601,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,41.58131,41.58131,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,40.21372,40.21372,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,39.19852,39.19852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,38.08264,38.08264,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,37.14295,37.14295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210365,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,36.43818,36.43818,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.121408,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.404862,39.53062,35.63273,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,405.2983,1.776357E-15,0,0,1.404862,0,0,8.8,8.36,24.52775,7.524,9.764862,0,9.764862,24.99477,64.08903,0.1216416,0.3812866,1.12389,12,8.928862
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.59517,44.7697,37.32753,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.59517,0,0,8.8,8.36,14.76289,16.31238,10.95517,0,10.95517,35.38776,90.73766,0.1217693,0,2.076136,12,18.90755
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.125371,51.03233,41.69877,0.4215068,0.4215068,0,-1,0,0.4215068,741.4758,0,0,0,3.125371,0.4436913,0.4215068,0,0,3.807721,26.17203,2.681679,0,2.681679,37.93182,97.26089,0.1216295,0.4636575,2.500297,0,29.2974
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.174205,62.79539,46.06162,3.029947,3.029947,0,-1,0,3.029947,170.7688,0.8587455,0,0,5.174205,3.189418,3.029947,0,0,1.126042,28.58554,1.126042,0,1.126042,39.00008,100,0.1215708,3.332942,4.139364,0,33.75975
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.271771,71.13011,49.60224,4.592062,4.592062,0,-1,0,4.592062,136.5785,1.438021,0,0,6.271771,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1215708,5.051269,5.017417,0,35.87075
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.43592,75.08424,52.33741,2.335534,2.335534,0,-1,0,2.335534,275.5652,3.977463,0,0,6.43592,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1215708,2.569088,5.148736,0,36.0349
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.698524,79.45198,54.98029,0,0,0,-1,0,0,0,6.698524,0,0,6.698524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215708,0,5.358819,0,36.2975
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.288531,67.53913,56.54085,5.277546,5.277546,0,-1,0,5.277546,62.31174,0,0,0,3.288531,5.555312,5.277546,0,0,0,29.59898,0,2.266781,-2.266781,36.61068,93.87335,0.1215708,5.805301,2.630825,0,32.88751
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.882528,66.63968,57.06103,7.531993,7.531993,0,-1,0,7.531993,38.27045,0,0,0,2.882528,7.928414,7.531993,0,0,2.518646,27.3322,0,5.045886,-5.045886,31.29185,80.23535,0.1215708,8.285192,2.306022,0,30.21473
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.101534,71.66462,57.53088,7.073449,7.073449,0,-1,0,7.073449,57.98493,0,0,0,4.101534,7.445735,7.073449,0,0,8.125186,22.28631,0,3.344201,-3.344201,27.76675,71.19666,0.1215708,7.780793,3.281228,0,26.38785
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.304036,60.98227,56.81772,0,0,0,-1,0,0,0,0,0,0,1.304036,0,0,0,0,11.84096,18.94211,1.304036,0,1.304036,29.00387,74.36875,0.121503,0,1.043229,0,20.24615
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.435779,56.18449,54.83766,0,0,0,-1,0,0,0,0,0,0,0.435779,0,0,0,0,10.53693,20.11574,0.435779,0,0.435779,29.41729,75.42879,0.1214804,0,0.3486232,0,20.55152
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,52.90794,52.90794,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,10.10115,20.50794,0,4.002131,-4.002131,25.19867,64.61185,0.1214804,4.182227,0,0,20.50794
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,50.82719,50.82719,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,14.54796,16.50581,0,7.011227,-7.011227,17.80819,45.66193,0.1214804,7.326732,0,0,16.50581
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,48.56187,48.56187,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,22.33821,9.494586,0,7.103123,-7.103123,10.32084,26.46364,0.1214804,7.422764,0,0,9.494586
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,46.27137,46.27137,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,30.23057,2.391463,0,0.7367789,-0.7367789,9.544206,24.47227,0.1214804,0.7699339,0,0,2.391463
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.04922,1.654684,0,0,0,9.544206,24.47227,0.1214804,0,0,0,1.654684
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,43.15865,43.15865,1.723419,1.57195,0,-1,0,1.57195,0,0,0.1514692,0.3238112,0,1.654684,1.57195,0,0,31.04922,1.654684,0,1.654684,-1.654684,7.800015,20,0.1214804,1.895761,0,0,1.654684
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,41.71555,41.71555,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214804,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,40.37313,40.37313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214804,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,39.35793,39.35793,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214804,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,38.27561,38.27561,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214804,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,37.31075,37.31075,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217808,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,36.59759,36.59759,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.122131,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.790606,40.82582,35.81731,6.282591,6.282591,12,0,3.372,6.282591,28.50108,0,0,0,1.790606,0,0,5.717409,5.431539,16.16775,15.048,7.222145,0,7.222145,30.51353,78.23966,0.1226405,6.91085,1.432485,12,16.83861
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.963398,49.21692,37.5205,0.8805873,0.8805873,6.12502,0,1.88563,0.8805873,450.0857,0,0,0,3.963398,0,0,5.244432,4.982211,8.945608,21.54793,8.945608,0,8.945608,39.00008,100,0.1225483,0.9686461,3.170718,12,25.51133
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.104541,65.26183,41.88335,9.142047,8.36,0,-1,0,8.36,84.98255,0,0.7820466,1.696251,7.104541,8.8,8.36,0,0,0,29.59898,0,1.695459,-1.695459,37.21291,95.41752,0.1225483,10.05625,5.683633,0,36.70352
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.100998,70.52059,46.25459,1.888099,1.888099,0,-1,0,1.888099,376.0924,3.229682,0,0,7.100998,1.987473,1.888099,0,0,1.883843,27.90352,1.883843,0,1.883843,39.00008,100,0.122451,2.076909,5.680799,0,35.00452
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.800248,58.58341,49.78682,6.247189,6.247189,0,-1,0,6.247189,44.82413,0,0,0,2.800248,6.575988,6.247189,0,0,0,29.59898,0,3.775741,-3.775741,35.0201,89.79494,0.122451,6.871908,2.240198,0,32.39923
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.016713,73.55475,52.53038,4.616685,4.616685,0,-1,0,4.616685,130.3254,0,0,0,6.016713,4.859669,4.616685,0,0,4.195267,25.82324,1.157045,0,1.157045,36.11777,92.60947,0.1223913,5.078354,4.813371,0,31.83995
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.396994,82.87325,55.12292,3.579668,3.579668,0,-1,0,3.579668,206.6391,0.5906996,0,0,7.396994,3.768071,3.579668,0,0,3.038223,26.86458,3.038223,0,3.038223,39.00008,100,0.1222349,3.937634,5.917595,0,34.26157
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.835268,77.72155,56.68348,1.465304,1.465304,0,-1,0,1.465304,398.229,4.292842,0,0,5.835268,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1222349,1.611835,4.668214,0,35.43425
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.912035,74.47771,57.19527,3.962698,3.962698,0,-1,0,3.962698,123.9568,0.7407739,0,0,4.912035,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1222349,4.358968,3.929628,0,34.51101
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.090959,64.51805,57.67351,3.482925,3.482925,0,-1,0,3.482925,60.03458,0,4.440892E-16,0,2.090959,3.666237,3.482925,0,0,0,29.59898,0,1.575278,-1.575278,37.33959,95.74235,0.1222349,3.831217,1.672767,0,31.68994
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.846197,62.937,56.96035,6.291893,6.291893,0,-1,0,6.291893,29.34248,0,0,0,1.846197,6.623045,6.291893,0,0,1.750308,28.0237,0,4.776848,-4.776848,32.30435,82.8315,0.1222349,6.921082,1.476958,0,29.8699
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3411051,56.03344,54.98029,6.215737,6.215737,0,-1,0,6.215737,5.487765,0,8.881784E-16,0,0.3411051,6.542881,6.215737,0,0,7.057917,23.24685,0,6.201777,-6.201777,25.7671,66.06937,0.1222349,6.837311,0.272884,0,23.58796
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,53.09252,53.09252,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.94878,17.04508,0,5.296251,-5.296251,20.18436,51.75468,0.1222349,5.534582,0,0,17.04508
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,50.96983,50.96983,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.8335,11.74883,0,8.8,-8.8,10.90835,27.97007,0.1222349,10.30656,0,0,11.74883
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,48.75484,48.75484,4.407741,2.801384,0,-1,0,2.801384,0,0,1.606357,2.047131,0,2.948825,2.801384,0,0,29.61128,2.948825,0,2.948825,-2.948825,7.800015,20,0.1222349,4.848515,0,0,2.948825
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,46.43917,46.43917,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222349,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,44.64369,44.64369,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222349,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222349,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.88335,41.88335,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222349,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,40.54094,40.54094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222349,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,39.52573,39.52573,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222349,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,38.41824,38.41824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222349,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,37.47016,37.47016,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224901,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,36.7654,36.7654,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1227949,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6074334,37.67639,36.01028,1.001889,1.001889,9.801888,0,2.815878,1.001889,60.62885,0,0,0,0.6074334,0,0,8.8,8.36,16.16775,15.048,8.967434,0,8.967434,32.16925,82.4851,0.1231324,1.102077,0.4859468,12,15.65543
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.906049,46.11058,37.70509,0,0,0,0,0,0,0,0,0,0,2.906049,0,0,0,0,7.20032,23.11869,2.906049,0,2.906049,34.92617,89.55412,0.1229836,0,2.324839,0,26.02474
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.24099,55.1148,42.10149,0,0,0,-1,0,0,0,0,0,0,4.24099,0,0,0,0,4.294271,25.73413,4.24099,0,4.24099,38.94953,99.87039,0.1227672,0,3.392792,0,29.97512
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.276694,63.6581,46.48951,1.377757,1.377757,0,-1,0,1.377757,382.9915,3.773142,0,0,5.276694,1.450271,1.377757,0,0,0.05328105,29.55103,0.05328105,0,0.05328105,39.00008,100,0.1227645,1.515533,4.221355,0,34.82772
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.978215,66.56381,50.03013,1.715117,1.715117,0,-1,0,1.715117,290.2552,3.17283,0,0,4.978215,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1227645,1.886628,3.982572,0,34.57719
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.133554,78.67083,52.7653,0,0,0,-1,0,0,0,7.133554,0,0,7.133554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227645,0,5.706844,0,36.73253
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.681289,71.46592,55.35785,2.662398,2.662398,0,-1,0,2.662398,175.8298,1.878764,0,0,4.681289,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1227645,2.928638,3.745031,0,34.28027
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.621403,77.02892,56.86806,8.447623,8.36,0,-1,0,8.36,67.24167,0,0.08762284,0.9323851,5.621403,8.8,8.36,0,0,0,29.59898,0,3.178596,-3.178596,35.64954,91.40891,0.1227645,9.292385,4.497123,0,35.22038
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.029202,67.46338,57.33791,4.288146,4.288146,0,-1,0,4.288146,70.6413,0,0,0,3.029202,4.513837,4.288146,0,0,3.531774,26.42038,0,1.484636,-1.484636,34.0846,87.39623,0.1227645,4.71696,2.423361,0,29.44958
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.258903,68.86143,57.85809,8.831901,8.36,0,-1,0,8.36,38.98209,0,0.4719007,1.355091,3.258903,8.8,8.36,0,0,5.181369,24.93575,0,5.541098,-5.541098,28.24377,72.41978,0.1227645,9.715091,2.607122,0,28.19465
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.310831,61.2984,57.10299,3.268117,3.268117,0,-1,0,3.268117,40.10968,0,0,0,1.310831,3.440124,3.268117,0,0,11.33814,19.39465,0,2.129292,-2.129292,25.9993,66.66473,0.1227645,3.594929,1.048665,0,20.70548
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.370306,56.31878,55.17326,6.765174,6.765174,0,-1,0,6.765174,5.473711,0,0,0,0.370306,7.121236,6.765174,0,0,13.70402,17.26536,0,6.75093,-6.75093,18.88319,48.41835,0.1227645,7.441691,0.2962448,0,17.63566
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,53.23515,53.23515,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,21.20506,10.51443,0,3.311144,-3.311144,15.39294,39.469,0.1227645,3.460146,0,0,10.51443
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,51.15441,51.15441,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,24.88411,7.203282,0,3.452044,-3.452044,11.75417,30.13883,0.1227645,3.607386,0,0,7.203282
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,48.88908,48.88908,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,28.71971,3.751238,0,0.6320109,-0.6320109,11.08797,28.43063,0.1227645,0.6604514,0,0,3.751238
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,46.60698,46.60698,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,29.42195,3.119227,0,1.718245,-1.718245,9.27678,23.78657,0.1227645,1.795566,0,0,3.119227
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,44.8115,44.8115,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,31.33111,1.400982,0,0.4338844,-0.4338844,8.819426,22.61387,0.1227645,0.4534091,0,0,1.400982
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,43.48586,43.48586,1.821768,0.9187425,0,-1,0,0.9187425,0,0,0.9030253,1.085202,0,0.9670973,0.9187425,0,0,31.8132,0.9670973,0,0.9670973,-0.9670973,7.800015,20,0.1227645,2.003945,0,0,0.9670973
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,42.02599,42.02599,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227645,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,40.70874,40.70874,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227645,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,39.69354,39.69354,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227645,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,38.57766,38.57766,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227645,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,37.63796,37.63796,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230601,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,36.94998,36.94998,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1234393,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3522954,37.1412,36.17809,4.963945,4.963945,12,0,3.372,4.963945,7.097084,0,0,0,0.3522954,0,0,7.036055,6.684252,16.16775,15.048,7.036547,0,7.036547,30.33746,77.78819,0.1239337,5.46034,0.2818363,12,15.4003
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7511716,39.98819,37.89806,6.642489,6.642489,12,0,3.372,6.642489,11.30859,0,0,0,0.7511716,0,0,5.357511,5.089635,9.131207,21.38089,5.840807,0,5.840807,35.87853,91.99605,0.1243366,7.306738,0.6009373,12,22.13206
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.086798,48.4123,42.28608,1.691885,1.691885,0,-1,0,1.691885,123.3416,0,0,0,2.086798,1.780931,1.691885,0,0,3.290399,26.63762,0.3058665,0,0.3058665,36.1687,92.74007,0.124321,1.861073,1.669438,0,28.72442
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.311868,50.58022,46.6741,2.975075,2.975075,0,-1,0,2.975075,44.09528,0,0,0,1.311868,3.131658,2.975075,0,0,2.984533,26.9129,0,1.81979,-1.81979,34.25047,87.82155,0.124321,3.272583,1.049494,0,28.22477
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.135468,63.72698,50.26506,5.42601,5.42601,0,-1,0,5.42601,76.21563,0,0,0,4.135468,5.711589,5.42601,0,0,5.006522,25.09311,0,1.576122,-1.576122,32.5891,83.56161,0.124321,5.968611,3.308374,0,29.22857
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.342067,57.12415,52.94989,3.213506,3.213506,0,-1,0,3.213506,41.76333,0,4.440892E-16,0,1.342067,3.382638,3.213506,0,0,6.757769,23.51699,0,2.04057,-2.04057,30.43814,78.04637,0.124321,3.534856,1.073654,0,24.85905
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4836007,57.05426,55.55082,0,0,0,-1,0,0,0,0,0,0,0.4836007,0,0,0,0,9.025069,21.47642,0.4836007,0,0.4836007,30.89693,79.22274,0.1242964,0,0.3868806,0,21.96002
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6188443,59.01073,57.06103,3.740049,3.740049,0,-1,0,3.740049,16.54642,0,0,0,0.6188443,3.936894,3.740049,0,0,8.541469,21.91166,0,3.31805,-3.31805,27.3994,70.25472,0.1242964,4.114054,0.4950754,0,22.5305
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2879229,58.43443,57.53088,1.713004,1.713004,0,-1,0,1.713004,16.80807,0,0,0,0.2879229,1.803163,1.713004,0,0,12.22819,18.59361,0,1.51524,-1.51524,25.80219,66.15934,0.1242964,1.884305,0.2303383,0,18.88153
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6339435,60.06281,58.05106,5.178129,5.178129,0,-1,0,5.178129,12.24271,0,8.881784E-16,0,0.6339435,5.450662,5.178129,0,0,13.91179,17.07837,0,4.816718,-4.816718,20.72493,53.14074,0.1242964,5.695941,0.5071548,0,17.71231
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8464622,59.98059,57.29596,0,0,0,-1,0,0,0,0,0,0,0.8464622,0,0,0,0,19.2637,12.26165,0.8464622,0,0.8464622,21.52795,55.19977,0.1242533,0,0.6771697,0,13.10811
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3582236,56.46709,55.35785,3.999151,3.999151,0,-1,0,3.999151,8.95749,0,4.440892E-16,0,0.3582236,4.209633,3.999151,0,0,18.41724,13.02347,0,3.851409,-3.851409,17.46821,44.7902,0.1242533,4.399066,0.2865789,0,13.38169
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,53.42812,53.42812,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.69658,9.172055,0,0.867236,-0.867236,16.55406,42.44623,0.1242533,0.9062617,0,0,9.172055
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,51.34738,51.34738,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.66018,8.304819,0,2.399456,-2.399456,14.02482,35.96099,0.1242533,2.507431,0,0,8.304819
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,49.08205,49.08205,5.696502,5.610096,0,-1,0,5.610096,0,0,0.08640657,0.6560568,0,5.905364,5.610096,0,0,26.32624,5.905364,0,5.905364,-5.905364,7.800015,20,0.1242533,6.266152,0,0,5.905364
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,46.74961,46.74961,0.580467,0,0,-1,0,0,0,0,0.580467,0.6385137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242533,0.6385137,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,44.95413,44.95413,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242533,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,43.62849,43.62849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242533,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,42.19379,42.19379,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242533,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,40.86815,40.86815,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242533,0.6577041,0,0,0
