Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1970752,43.43376,42.87338,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.49155,1.776357E-15,0,0,0.1970752,0,0,8.8,8.36,24.52775,7.524,8.557076,0,8.557076,23.84896,61.15106,0.1288041,1.008688,0.1576601,12,7.721075
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.863624,47.93313,42.47905,4.243285,4.243285,11.703,0,3.296858,4.243285,43.91936,0,0,0,1.863624,0,0,7.459711,7.086726,15.97068,15.22537,8.950349,0,8.950349,32.34001,82.92294,0.1291289,4.667614,1.490899,12,17.08899
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.1851,47.19782,43.74595,2.801784,2.801784,0,0,0,2.801784,42.29803,0,0,0,1.1851,2.949247,2.801784,0,0,7.020329,23.28068,0,1.764147,-1.764147,30.48043,78.15481,0.1291289,3.081963,0.9480797,0,24.46578
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.830579,56.07894,47.33691,7.438472,7.438472,0,-1,0,7.438472,38.05323,0,0,0,2.830579,7.82997,7.438472,0,0,8.980493,21.51653,0,4.999391,-4.999391,25.21061,64.64247,0.1291289,8.182319,2.264463,0,24.34711
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.350592,61.10908,50.3993,5.447739,5.447739,0,-1,0,5.447739,61.50427,0,0,0,3.350592,5.734462,5.447739,0,0,14.53537,16.51714,0,2.38387,-2.38387,22.69779,58.19936,0.1291289,5.992513,2.680473,0,19.86773
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.702593,65.489,53.28549,0,0,0,-1,0,0,0,0,0,0,3.702593,0,0,0,0,17.18412,14.13327,3.702593,0,3.702593,26.21038,67.20598,0.129009,0,2.962075,0,17.83587
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.118556,62.42674,55.59277,0.8138125,0.8138125,0,-1,0,0.8138125,260.3248,0,0,0,2.118556,0.8566447,0.8138125,0,0,13.48152,17.46561,1.261911,0,1.261911,27.40754,70.2756,0.1289682,0.8951938,1.694845,0,19.58416
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.889495,64.17068,58.00072,2.673085,2.673085,0,-1,0,2.673085,70.68593,0,0,0,1.889495,2.813774,2.673085,0,0,12.21961,18.60133,0,0.9242788,-0.9242788,26.43326,67.77746,0.1289682,2.940394,1.511596,0,20.49082
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.378239,67.41583,59.46899,6.101745,6.101745,0,-1,0,6.101745,38.97637,0,8.881784E-16,0,2.378239,6.42289,6.101745,0,0,13.24659,17.67705,0,4.044651,-4.044651,22.16982,56.84559,0.1289682,6.71192,1.902591,0,20.05529
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5183553,61.60136,59.93884,2.759271,2.759271,0,-1,0,2.759271,18.78595,0,0,0,0.5183553,2.904496,2.759271,0,0,17.74064,13.6324,0,2.386141,-2.386141,19.65461,50.39634,0.1289682,3.035198,0.4146842,0,14.15075
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.617467,65.80193,60.45902,2.821269,2.821269,0,-1,0,2.821269,57.33117,0,0,0,1.617467,2.969757,2.821269,0,0,20.39191,11.24626,0,1.35229,-1.35229,18.22917,46.74137,0.1289682,3.103396,1.293973,0,12.86372
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.07037,63.41554,59.93884,2.514759,2.514759,0,-1,0,2.514759,42.56352,0,4.440892E-16,0,1.07037,2.647114,2.514759,0,0,21.89446,9.893967,0,1.576745,-1.576745,16.56714,42.47976,0.1289682,2.766234,0.8562958,0,10.96434
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2399924,59.09286,58.33633,10.7145,8.129354,0,-1,0,8.129354,2.952171,0,2.585146,3.83899,0.2399924,8.557215,8.129354,0,0,23.64639,8.317223,0,8.317223,-8.317223,7.800015,20,0.1289682,11.78595,0.1919939,0,8.557215
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,57.06103,57.06103,2.147765,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.147765,2.362541,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289682,2.362541,0,0,8.426001E-16
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,55.21521,55.21521,7.189064,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.189064,7.90797,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289682,7.90797,0,0,8.426001E-16
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,53.00023,53.00023,4.593205,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.593205,5.052525,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289682,5.052525,0,0,8.426001E-16
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,50.7349,50.7349,1.656683,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.656683,1.822351,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289682,1.822351,0,0,8.426001E-16
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,49.03172,49.03172,0.432414,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.432414,0.4756554,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289682,0.4756554,0,0,8.426001E-16
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,47.80676,47.80676,0.674869,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.674869,0.7423559,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289682,0.7423559,0,0,8.426001E-16
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,46.53146,46.53146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1289682,0,0,0,8.426001E-16
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,45.49109,45.49109,1.473597,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.473597,1.620956,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289682,1.620956,0,0,8.426001E-16
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,44.57657,44.57657,0.03194278,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.03194278,0.03513706,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1289682,0.03513706,0,0,8.426001E-16
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1289682,0,0,0,8.426001E-16
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.06636,43.06636,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1291666,0.9426087,0,12,8.426001E-16
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1594393,43.32643,42.87338,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,77.66254,0,0,0,0.1594393,0,0,8.8,8.36,24.52775,7.524,8.51944,0,8.51944,23.81326,61.05951,0.1293134,0.2258273,0.1275514,12,7.683439
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.058454,48.50035,42.45388,3.45087,3.45087,11.56653,0,3.262333,3.45087,59.65029,0,0,0,2.058454,0,0,8.115664,7.709881,16.00831,15.19149,9.768335,0,9.768335,33.08031,84.82115,0.1295986,3.795957,1.646763,12,17.24995
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.343973,53.9255,43.74595,2.242833,2.242833,0,0,0,2.242833,149.0959,0,0,0,3.343973,2.360877,2.242833,0,0,6.239979,23.983,0.9830961,0,0.9830961,34.01296,87.21255,0.1295669,2.467116,2.675178,0,27.32697
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.433605,69.03643,47.28658,1.931908,1.931908,0,-1,0,1.931908,333.0183,0,0,0,6.433605,2.033587,1.931908,0,0,5.256883,24.86778,4.400018,0,4.400018,38.18718,97.91566,0.1294251,2.125098,5.146884,0,31.30139
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.749693,73.96449,50.30701,8.72663,8.36,0,-1,0,8.36,80.73795,0,0.3666306,1.239294,6.749693,8.8,8.36,0,0,0.8568648,28.8278,0,2.050307,-2.050307,36.02597,92.3741,0.1294251,9.599294,5.399755,0,35.57749
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.172873,79.32121,53.14286,3.335505,3.335505,0,-1,0,3.335505,215.0461,0.5268318,0,0,7.172873,3.511058,3.335505,0,0,3.134984,26.77749,3.134984,0,3.134984,39.00008,100,0.1293242,3.669055,5.738298,0,33.95037
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.43744,78.92323,55.50048,1.502627,1.502627,0,-1,0,1.502627,428.4124,4.855728,0,0,6.43744,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1293242,1.652889,5.149952,0,36.03642
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.993341,75.62884,57.90843,0,0,0,-1,0,0,0,4.993341,0,0,4.993341,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293242,0,3.994673,0,34.59232
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.864858,76.78352,59.36831,0,0,0,-1,0,0,0,4.864858,0,0,4.864858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293242,0,3.891886,0,34.46384
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.016036,73.90838,59.83815,0,0,0,-1,0,0,0,4.016036,0,0,4.016036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293242,0,3.212829,0,33.61501
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.769299,73.58257,60.40868,2.623825,2.623825,0,-1,0,2.623825,143.6566,1.007378,0,0,3.769299,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1293242,2.886208,3.015439,0,33.36827
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.75354,65.6757,59.8885,2.610778,2.610778,0,-1,0,2.610778,67.16543,0,0,0,1.75354,2.748188,2.610778,0,0,0,29.59898,0,0.9946472,-0.9946472,37.95163,97.31167,0.1293242,2.871856,1.402832,0,31.35252
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2259483,58.99779,58.28599,0,0,0,-1,0,0,0,0,0,0,0.2259483,0,0,0,0,1.105164,28.60433,0.2259483,0,0.2259483,38.16598,97.8613,0.129317,0,0.1807587,0,28.83028
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,57.01069,57.01069,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.8792152,28.80768,0,1.758178,-1.758178,36.3127,93.1093,0.129317,1.837296,0,0,28.80768
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,55.17326,55.17326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.832747,27.04951,0,0,0,36.3127,93.1093,0.129317,0,0,0,27.04951
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,53.00023,53.00023,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.832747,27.04951,0,2.465788,-2.465788,33.71353,86.44478,0.129317,2.576748,0,0,27.04951
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,50.7349,50.7349,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.572511,24.58372,0,0.2644078,-0.2644078,33.43482,85.73013,0.129317,0.2763061,0,0,24.58372
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,49.03172,49.03172,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.866297,24.31931,0,0.9157105,-0.9157105,32.46958,83.25516,0.129317,0.9569175,0,0,24.31931
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,47.80676,47.80676,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.883753,23.4036,0,1.44413,-1.44413,30.94733,79.35197,0.129317,1.509116,0,0,23.4036
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,46.55664,46.55664,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.488342,21.95947,0,1.369303,-1.369303,29.50396,75.65102,0.129317,1.430922,0,0,21.95947
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,45.51626,45.51626,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.00979,20.59017,0,1.153419,-1.153419,28.28815,72.53356,0.129317,1.205323,0,0,20.59017
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,44.60174,44.60174,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.29137,19.43675,0,1.912338,-1.912338,26.27237,67.36491,0.129317,1.998393,0,0,19.43675
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,43.72917,43.72917,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.41619,17.52441,0,0.8847432,-0.8847432,25.33977,64.97363,0.129317,0.9245567,0,0,17.52441
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.10831,43.10831,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.39923,16.63967,0,1.879403,-1.879403,23.3587,59.89398,0.129317,1.963976,0,0,16.63967
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09134975,43.18306,42.92373,1.45028,1.45028,0,0,0,1.45028,6.298768,0,2.220446E-16,0,0.09134975,1.52661,1.45028,0,0,16.48746,14.76026,0,1.435261,-1.435261,21.8458,56.01477,0.129317,1.595308,0.07307979,0,14.85161
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.275812,49.21177,42.49583,0.1459517,0.1459517,0,0,0,0.1459517,1559.291,0,0,0,2.275812,0.1536334,0.1459517,0,0,18.08219,13.325,2.122179,0,2.122179,23.85908,61.177,0.1292488,0.1605469,1.82065,0,15.60082
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.071882,56.3992,43.7963,4.7359,4.7359,0,0,0,4.7359,85.97906,0,0,0,4.071882,4.985157,4.7359,0,0,15.96002,15.23496,0,0.9132755,-0.9132755,22.8964,58.7086,0.1292488,5.20949,3.257506,0,19.30685
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.974065,67.19164,47.2614,2.934234,2.934234,0,-1,0,2.934234,203.5988,0,0,0,5.974065,3.088667,2.934234,0,0,16.97477,14.32169,2.885398,0,2.885398,25.63373,65.72738,0.1291562,3.227657,4.779253,0,20.29575
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.64836,69.41224,50.26506,0.8255337,0.8255337,0,-1,0,0.8255337,684.2071,0,0,0,5.64836,0.8689829,0.8255337,0,0,14.08937,16.91855,4.779377,0,4.779377,30.16785,77.35329,0.1290031,0.9080871,4.518688,0,22.56691
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.107187,78.9593,53.09252,5.410694,5.410694,0,-1,0,5.410694,131.3544,0,0,0,7.107187,5.695467,5.410694,0,0,9.30999,21.21999,1.411719,0,1.411719,31.50712,80.78732,0.128958,5.951764,5.68575,0,28.32717
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.328162,82.96121,55.45013,7.972663,7.972663,0,-1,0,7.972663,91.91611,0,0,0.4099299,7.328162,8.392278,7.972663,0,0,7.898271,22.49053,0,1.064116,-1.064116,30.38544,77.91124,0.128958,8.76993,5.862529,0,29.8187
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.72762,83.10027,57.81614,0,0,0,-1,0,0,0,0,0,0,6.72762,0,0,0,0,9.080622,21.42642,6.72762,0,6.72762,36.76783,94.27628,0.1287433,0,5.382096,0,28.15404
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.867241,85.60067,59.27602,0.9533997,0.9533997,0,-1,0,0.9533997,720.2899,3.510661,0,0,6.867241,1.003579,0.9533997,0,0,2.353002,27.48128,2.353002,0,2.353002,39.00008,100,0.1286684,1.04874,5.493793,0,34.34852
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.301363,79.11343,59.7962,2.265146,2.265146,0,-1,0,2.265146,234.0406,2.916998,0,0,5.301363,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1286684,2.491661,4.24109,0,34.90034
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.953399,74.19691,60.31639,0.8508081,0.8508081,0,-1,0,0.8508081,464.664,3.057812,0,0,3.953399,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1286684,0.9358889,3.162719,0,33.55238
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.977213,66.39709,59.83815,1.658837,1.658837,0,-1,0,1.658837,119.1927,0.2310681,0,0,1.977213,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1286684,1.824721,1.58177,0,31.57619
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2530201,59.03292,58.23565,2.199797,2.199797,0,-1,0,2.199797,11.50197,0,0,0,0.2530201,2.315576,2.199797,0,0,0,29.59898,0,2.062556,-2.062556,36.82595,94.42533,0.1286684,2.419777,0.202416,0,29.852
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,56.96035,56.96035,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.291728,27.53642,0,8.8,-8.8,27.54994,70.64072,0.1286684,14.18384,0,0,27.53642
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,55.12292,55.12292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06951,18.73642,0,0,0,27.54994,70.64072,0.1286684,0,0,0,18.73642
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,52.94989,52.94989,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.06951,18.73642,0,2.870956,-2.870956,24.52369,62.88112,0.1286684,3.000149,0,0,18.73642
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,50.7349,50.7349,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.25946,15.86547,0,1.65907,-1.65907,22.77487,58.39699,0.1286684,1.733729,0,0,15.86547
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,49.03172,49.03172,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.10287,14.2064,0,1.469499,-1.469499,21.22589,54.42524,0.1286684,1.535626,0,0,14.2064
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,47.80676,47.80676,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.73565,12.7369,0,0.9986216,-0.9986216,20.17324,51.72617,0.1286684,1.04356,0,0,12.7369
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84522,11.73828,0,0,0,20.17324,51.72617,0.1286684,0,0,0,11.73828
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,45.51626,45.51626,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.84522,11.73828,0,0.2983553,-0.2983553,19.85875,50.91977,0.1286684,0.3117813,0,0,11.73828
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,44.61852,44.61852,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.17673,11.43992,0,1.808756,-1.808756,17.95215,46.03107,0.1286684,1.89015,0,0,11.43992
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18646,9.631165,0,0,0,17.95215,46.03107,0.1286684,0,0,0,9.631165
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,43.13348,43.13348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18646,9.631165,0,0,0,17.95215,46.03107,0.1286684,0,0,0,9.631165
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2024431,43.52486,42.94889,1.286414,1.286414,0,0,0,1.286414,15.73702,0,2.220446E-16,0,0.2024431,1.35412,1.286414,0,0,22.18646,9.631165,0,1.151676,-1.151676,16.73818,42.91833,0.1286684,1.415055,0.1619545,0,9.833608
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.7168,47.53238,42.521,0.09924217,0.09924217,0,0,0,0.09924217,1729.91,0,0,0,1.7168,0.1044654,0.09924217,0,0,23.4661,8.479488,1.612335,0,1.612335,18.26778,46.84036,0.1286171,0.1091664,1.37344,0,10.19629
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.621586,54.86523,43.77113,0,0,0,0,0,0,0,0,0,0,3.621586,0,0,0,0,21.85377,9.93059,3.621586,0,3.621586,21.70351,55.64993,0.128502,0,2.897268,0,13.55217
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.030368,63.5773,47.21945,2.345806,2.345806,0,-1,0,2.345806,214.4409,0,0,0,5.030368,2.46927,2.345806,0,0,18.23218,13.19002,2.561098,0,2.561098,24.13318,61.87984,0.1284208,2.580387,4.024294,0,18.22038
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.611382,69.15018,50.16438,0,0,0,-1,0,0,0,0,0,0,5.611382,0,0,0,0,15.67108,15.495,5.611382,0,5.611382,29.45661,75.52962,0.1282432,0,4.489106,0,21.10639
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.701425,72.75503,52.94989,0,0,0,-1,0,0,0,0,0,0,5.701425,0,0,0,0,10.0597,20.54525,5.701425,0,5.701425,34.86546,89.39842,0.1280632,0,4.56114,0,26.24667
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.598132,75.09487,55.3075,0,0,0,-1,0,0,0,1.239857,0,0,5.598132,0,0,0,0,4.358274,25.67653,4.358274,0,4.358274,39.00008,100,0.1279259,0,4.478505,0,31.27466
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.506274,77.49068,57.67351,1.857475,1.857475,0,-1,0,1.857475,296.4387,3.551038,0,0,5.506274,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1279259,2.043222,4.40502,0,35.10525
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.700295,80.05508,59.13339,0.1719377,0.1719377,0,-1,0,0.1719377,3315.325,5.519308,0,0,5.700295,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1279259,0.1891315,4.560236,0,35.29927
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.062546,77.9939,59.70391,6.565031,6.565031,0,-1,0,6.565031,77.11382,0,0,0,5.062546,6.910559,6.565031,0,0,0,29.59898,0,1.848013,-1.848013,37.0521,95.0052,0.1279259,7.221534,4.050036,0,34.66152
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.825807,73.64347,60.26605,5.720035,5.720035,0,-1,0,5.720035,66.88433,0,8.881784E-16,0,3.825807,6.02109,5.720035,0,0,2.053348,27.75097,0,2.195282,-2.195282,34.73807,89.0718,0.1279259,6.292038,3.060646,0,31.57677
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.884259,65.97784,59.74586,5.083529,5.083529,0,-1,0,5.083529,37.06597,0,8.881784E-16,0,1.884259,5.351084,5.083529,0,0,4.49255,25.55568,0,3.466824,-3.466824,31.08372,79.70168,0.1279259,5.591883,1.507408,0,27.43994
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2353089,58.88407,58.14336,6.985253,6.985253,0,-1,0,6.985253,3.368653,0,8.881784E-16,0,0.2353089,7.352898,6.985253,0,0,8.344578,22.08886,0,7.117589,-7.117589,23.58112,60.46429,0.1279259,7.683778,0.1882471,0,22.32417
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,56.86806,56.86806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.25301,14.97127,0,0,0,23.58112,60.46429,0.1279259,0,0,0,14.97127
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,55.07258,55.07258,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.25301,14.97127,0,1.128618,-1.128618,22.39145,57.41386,0.1279259,1.179406,0,0,14.97127
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,52.90794,52.90794,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.50703,13.84265,0,0.3098978,-0.3098978,22.06479,56.57627,0.1279259,0.3238432,0,0,13.84265
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,50.68456,50.68456,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.85136,13.53275,0,0.5459348,-0.5459348,21.48932,55.10072,0.1279259,0.5705019,0,0,13.53275
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,49.03172,49.03172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45795,12.98682,0,0,0,21.48932,55.10072,0.1279259,0,0,0,12.98682
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,47.80676,47.80676,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.45795,12.98682,0,0.2244066,-0.2244066,21.25278,54.4942,0.1279259,0.2345049,0,0,12.98682
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,46.58181,46.58181,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.70729,12.76241,0,0.7455822,-0.7455822,20.46687,52.47904,0.1279259,0.7791334,0,0,12.76241
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,45.5666,45.5666,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.53572,12.01683,0,0.8785327,-0.8785327,19.54081,50.10455,0.1279259,0.9180666,0,0,12.01683
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,44.66887,44.66887,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.51187,11.1383,0,0.8310947,-0.8310947,18.66476,47.85827,0.1279259,0.8684939,0,0,11.1383
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,43.77113,43.77113,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.43531,10.3072,0,0.4823125,-0.4823125,18.15636,46.55468,0.1279259,0.5040166,0,0,10.3072
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,43.20899,43.20899,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.97121,9.82489,0,2.129926,-2.129926,15.91122,40.79792,0.1279259,2.225773,0,0,9.82489
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08939553,43.24473,42.99084,0.606191,0.606191,0,0,0,0.606191,14.74709,0,0,0,0.08939553,0.6380958,0.606191,0,0,24.33779,7.694964,0,0.5487003,-0.5487003,15.33284,39.31489,0.1279259,0.6668101,0.07151642,0,7.784359
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.303483,46.34729,42.57134,0,0,0,0,0,0,0,0,0,0,1.303483,0,0,0,0,24.94746,7.146264,1.303483,0,1.303483,16.56943,42.48564,0.127885,0,1.042786,0,8.449747
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.801075,49.13375,43.82146,0,0,0,0,0,0,0,0,0,0,1.801075,0,0,0,0,23.64398,8.319399,1.801075,0,1.801075,18.27808,46.86678,0.1278284,0,1.44086,0,10.12047
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.751003,59.01213,47.19428,0,0,0,-1,0,0,0,0,0,0,3.751003,0,0,0,0,21.8429,9.940366,3.751003,0,3.751003,21.8366,55.99116,0.1277107,0,3.000803,0,13.69137
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.649903,65.44324,50.12243,0,0,0,-1,0,0,0,0,0,0,4.649903,0,0,0,0,18.0919,13.31627,4.649903,0,4.649903,26.24788,67.30212,0.127565,0,3.719922,0,17.96617
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.755881,72.86869,52.8576,3.658506,3.658506,0,-1,0,3.658506,157.3287,0,0,0,5.755881,3.851059,3.658506,0,0,13.442,17.50118,1.904822,0,1.904822,28.05495,71.93563,0.1275055,4.024357,4.604705,0,23.25706
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.809367,75.86871,55.21521,4.201091,4.201091,0,-1,0,4.201091,138.2823,0,0,0,5.809367,4.422201,4.201091,0,0,11.53717,19.21552,1.387166,0,1.387166,29.37093,75.30994,0.1274622,4.6212,4.647493,0,25.02489
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.305607,76.53922,57.58122,2.166568,2.166568,0,-1,0,2.166568,244.8853,0,0,0,5.305607,2.280598,2.166568,0,0,10.15001,20.46397,3.025009,0,3.025009,32.24071,82.66832,0.1273678,2.383225,4.244485,0,25.76958
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.559894,79.33477,59.0411,0,0,0,-1,0,0,0,0,0,0,5.559894,0,0,0,0,7.125,23.18648,5.559894,0,5.559894,37.51529,96.19286,0.1271946,0,4.447915,0,28.74637
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.080041,73.8495,59.56128,1.284085,1.284085,0,-1,0,1.284085,317.7393,1.163267,0,0,4.080041,1.351668,1.284085,0,0,1.565106,28.19038,1.565106,0,1.565106,39.00008,100,0.127146,1.412493,3.264033,0,32.27042
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.248583,67.70283,60.17376,4.464,4.464,0,-1,0,4.464,50.37147,0,8.881784E-16,0,2.248583,4.698947,4.464,0,0,0,29.59898,0,2.450365,-2.450365,36.41717,93.37717,0.127146,4.9104,1.798866,0,31.84756
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7562711,62.13858,59.70391,3.571249,3.571249,0,-1,0,3.571249,21.17665,0,8.881784E-16,0,0.7562711,3.75921,3.571249,0,0,2.722628,27.14861,0,3.002939,-3.002939,33.25179,85.26083,0.127146,3.928374,0.6050169,0,27.90488
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2277971,58.80972,58.09302,4.952509,4.952509,0,-1,0,4.952509,4.599629,0,8.881784E-16,0,0.2277971,5.213168,4.952509,0,0,6.059227,24.14567,0,4.985371,-4.985371,27.99675,71.78639,0.127146,5.447761,0.1822377,0,24.37347
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,56.81772,56.81772,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.59853,19.1603,0,8.128501,-8.128501,19.42856,49.81671,0.127146,8.494284,0,0,19.1603
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,55.03063,55.03063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6302,11.0318,0,0,0,19.42856,49.81671,0.127146,0,0,0,11.0318
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,52.8576,52.8576,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.6302,11.0318,0,8.8,-8.8,10.15254,26.03211,0.127146,10.67857,0,0,11.0318
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,50.68456,50.68456,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.40797,2.231803,0,0.8250065,-0.8250065,9.282908,23.80228,0.127146,0.8621318,0,0,2.231803
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,48.98976,48.98976,2.500317,1.336456,0,-1,0,1.336456,0,0,1.163861,1.413892,0,1.406796,1.336456,0,0,31.32465,1.406796,0,1.406796,-1.406796,7.800015,20,0.127146,2.750349,0,0,1.406796
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,47.80676,47.80676,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127146,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,46.58181,46.58181,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127146,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,45.5666,45.5666,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127146,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,44.66887,44.66887,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127146,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,43.7963,43.7963,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127146,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,43.22577,43.22577,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127418,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2659263,43.7738,43.01601,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2659263,0,0,8.8,8.36,24.52775,7.524,8.625926,0,8.625926,23.91428,61.31855,0.1275473,0,0.212741,12,7.789926
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.755197,47.74376,42.61329,4.614211,4.614211,12,0,3.372,4.614211,38.03894,0,0,0,1.755197,0,0,7.385789,7.016499,15.90183,15.28733,8.771696,0,8.771696,32.23584,82.65584,0.12789,5.075633,1.404158,12,17.04253
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.121609,56.62273,43.84663,3.83725,3.83725,0,0,0,3.83725,107.4105,0,0,0,4.121609,4.03921,3.83725,0,0,7.130131,23.18186,0.08239877,0,0.08239877,32.31401,82.85628,0.1278874,4.220974,3.297287,0,27.30347
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.153163,60.37729,47.16911,0,0,0,-1,0,0,0,0,0,0,4.153163,0,0,0,0,7.047732,23.25602,4.153163,0,4.153163,36.25405,92.95892,0.1277586,0,3.322531,0,27.40918
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.89431,66.24871,50.03013,8.671597,8.36,0,-1,0,8.36,58.54437,0,0.3115978,1.178758,4.89431,8.8,8.36,0,0,2.894569,26.99387,0,3.905691,-3.905691,32.13709,82.40263,0.1277586,9.538757,3.915447,0,31.88818
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.532235,68.0171,52.80725,2.203445,2.203445,0,-1,0,2.203445,205.6886,0,0,0,4.532235,2.319416,2.203445,0,0,7.234225,23.08817,2.212819,0,2.212819,34.23635,87.78535,0.12769,2.423789,3.625788,0,27.62041
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.803286,80.10192,55.12292,0,0,0,-1,0,0,0,1.78188,0,0,6.803286,0,0,0,0,5.021406,25.07971,5.021406,0,5.021406,39.00008,100,0.1275347,0,5.442628,0,31.883
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.085922,79.8291,57.53088,1.213863,1.213863,0,-1,0,1.213863,501.3682,4.808172,0,0,6.085922,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1275347,1.335249,4.868738,0,35.6849
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.814408,76.1422,58.99076,0,0,0,-1,0,0,0,4.814408,0,0,4.814408,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275347,0,3.851526,0,34.41339
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.442281,79.38262,59.51094,2.328784,2.328784,0,-1,0,2.328784,233.6963,2.99093,0,0,5.442281,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1275347,2.561662,4.353825,0,35.04126
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.690714,72.91734,60.08147,2.635859,2.635859,0,-1,0,2.635859,140.0194,0.9161255,0,0,3.690714,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1275347,2.899445,2.952571,0,33.28969
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.402105,64.18204,59.60323,2.906098,2.906098,0,-1,0,2.906098,48.247,0,4.440892E-16,0,1.402105,3.059051,2.906098,0,0,0,29.59898,0,1.656946,-1.656946,37.25351,95.52161,0.1275347,3.196708,1.121684,0,31.00108
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1292128,58.45662,58.05106,0,0,0,-1,0,0,0,0,0,0,0.1292128,0,0,0,0,1.841051,27.94203,0.1292128,0,0.1292128,37.37609,95.83593,0.1275308,0,0.1033703,0,28.07125
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,56.77577,56.77577,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.711838,28.05832,0,7.681708,-7.681708,29.27885,75.07384,0.1275308,8.027385,0,0,28.05832
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,54.98029,54.98029,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.24707,20.37662,0,5.859762,-5.859762,23.10212,59.2361,0.1275308,6.123451,0,0,20.37662
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,52.80725,52.80725,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.75792,14.51685,0,4.390648,-4.390648,18.47397,47.36907,0.1275308,4.588228,0,0,14.51685
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,50.64261,50.64261,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.63641,10.12621,0,1.724549,-1.724549,16.65614,42.70796,0.1275308,1.802154,0,0,10.12621
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,48.98976,48.98976,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.55258,8.401656,0,1.63584,-1.63584,14.93181,38.28662,0.1275308,1.709452,0,0,8.401656
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,47.78159,47.78159,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.37018,6.765817,0,2.059178,-2.059178,12.76125,32.72108,0.1275308,2.151841,0,0,6.765817
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,46.55664,46.55664,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.65816,4.706639,0,1.757339,-1.757339,10.90885,27.97136,0.1275308,1.836419,0,0,4.706639
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,45.54144,45.54144,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.61075,2.9493,0,0.5096715,-0.5096715,10.37161,26.59382,0.1275308,0.5326068,0,0,2.9493
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,44.64369,44.64369,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.17706,2.439629,0,0.6902188,-0.6902188,9.644055,24.7283,0.1275308,0.7212786,0,0,2.439629
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,43.74595,43.74595,2.115547,1.661939,0,-1,0,1.661939,0,0,0.4536074,0.665162,0,1.74941,1.661939,0,0,30.94396,1.74941,0,1.74941,-1.74941,7.800015,20,0.1275308,2.327101,0,0,1.74941
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,43.20899,43.20899,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277404,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.138002,43.38312,42.99084,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.47607,1.776357E-15,0,0,0.138002,0,0,8.8,8.36,24.52775,7.524,8.498002,0,8.498002,23.79292,61.00737,0.1279611,1.449038,0.1104016,12,7.662002
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.245301,49.2229,42.59651,1.354159,1.354159,10.15416,0,2.905002,1.354159,165.8078,1.776357E-15,0,0,2.245301,0,0,8.8,8.36,16.02975,15.1722,10.6053,0,10.6053,33.85399,86.80494,0.1281185,1.489575,1.796241,12,17.4175
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.243349,57.0094,43.82146,0.6405628,0.6405628,0,0,0,0.6405628,662.4407,0,0,0,4.243349,0.6742766,0.6405628,0,0,5.42445,24.71697,3.569072,0,3.569072,37.23991,95.48676,0.1280085,0.7046191,3.394679,0,28.96032
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.565973,65.46975,47.12716,5.162871,5.162871,0,-1,0,5.162871,107.8077,0,0,0,5.565973,5.434601,5.162871,0,0,1.855378,27.92914,0.1313719,0,0.1313719,37.36454,95.80633,0.1280045,5.679158,4.452778,0,33.49511
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.245766,71.47213,49.97979,4.864234,4.864234,0,-1,0,4.864234,128.4018,0,0,0,6.245766,5.120246,4.864234,0,0,1.724006,28.04737,1.125519,0,1.125519,38.4323,98.54417,0.1279699,5.350657,4.996613,0,34.29314
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.891723,82.15553,52.71497,0.01986569,0.01986569,0,-1,0,0.01986569,39725.39,7.272325,0,0,7.891723,0.02091125,0.01986569,0,0,0.5984871,29.06034,0.5984871,0,0.5984871,39.00008,100,0.1279515,0.02185226,6.313378,0,36.95206
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.964435,80.72456,55.03063,0,0,0,-1,0,0,0,6.964435,0,0,6.964435,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279515,0,5.571548,0,36.56341
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.227828,84.95259,57.38825,3.798004,3.798004,0,-1,0,3.798004,190.306,3.229929,0,0,7.227828,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1279515,4.177804,5.782262,0,36.82681
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.419486,82.94478,58.84813,0,0,0,-1,0,0,0,6.419486,0,0,6.419486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279515,0,5.135589,0,36.01846
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.264516,78.51385,59.41865,0,0,0,-1,0,0,0,5.264516,0,0,5.264516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279515,0,4.211613,0,34.86349
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.700852,72.84505,59.98079,0.6455649,0.6455649,0,-1,0,0.6455649,573.2734,3.02131,0,0,3.700852,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1279515,0.7101213,2.960681,0,33.29983
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.84857,65.66151,59.56128,5.192637,5.192637,0,-1,0,5.192637,35.59982,0,0,0,1.84857,5.465934,5.192637,0,0,0,29.59898,0,3.617364,-3.617364,35.18704,90.223,0.1279515,5.711901,1.478856,0,31.44755
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2626381,58.77652,57.95039,0.3554077,0.3554077,0,-1,0,0.3554077,73.8977,0,0,0,0.2626381,0.3741134,0.3554077,0,0,4.019293,25.98161,0,0.1114753,-0.1114753,35.06953,89.92171,0.1279515,0.3909485,0.2101105,0,26.24425
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,56.68348,56.68348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.143155,25.87014,0,0,0,35.06953,89.92171,0.1279515,0,0,0,25.87014
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,54.888,54.888,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.143155,25.87014,0,3.602595,-3.602595,31.27207,80.18463,0.1279515,3.764711,0,0,25.87014
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,52.7653,52.7653,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.146038,22.26754,0,4.45095,-4.45095,26.58035,68.15462,0.1279515,4.651243,0,0,22.26754
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,50.59227,50.59227,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.09154,17.81659,0,1.17093,-1.17093,25.34609,64.98984,0.1279515,1.223621,0,0,17.81659
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,48.93942,48.93942,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.39257,16.64566,0,0.9611604,-0.9611604,24.33293,62.39201,0.1279515,1.004413,0,0,16.64566
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,47.73964,47.73964,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.46053,15.6845,0,0.9828271,-0.9828271,23.29694,59.73563,0.1279515,1.027054,0,0,15.6845
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,46.50629,46.50629,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.55256,14.70168,0,1.114081,-1.114081,22.1226,56.7245,0.1279515,1.164214,0,0,14.70168
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,45.49109,45.49109,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.79042,13.5876,0,1.121405,-1.121405,20.94053,53.69357,0.1279515,1.171868,0,0,13.5876
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,44.60174,44.60174,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.03643,12.46619,0,0.144616,-0.144616,20.7881,53.3027,0.1279515,0.1511237,0,0,12.46619
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.19711,12.32158,0,0,0,20.7881,53.3027,0.1279515,0,0,0,12.32158
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,43.18382,43.18382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.19711,12.32158,0,0,0,20.7881,53.3027,0.1279515,0,0,0,12.32158
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2487554,43.69936,42.99084,0.9993171,0.9993171,0,0,0,0.9993171,24.89253,0,2.220446E-16,0,0.2487554,1.051913,0.9993171,0,0,19.19711,12.32158,0,0.8031574,-0.8031574,19.94149,51.13194,0.1279515,1.099249,0.1990043,0,12.57033
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.373614,49.59335,42.57134,2.883484,2.883484,0,0,0,2.883484,82.31756,0,0,0,2.373614,3.035246,2.883484,0,0,20.08951,11.51842,0,0.6616328,-0.6616328,19.24407,49.34367,0.1279515,3.171833,1.898891,0,13.89203
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.550615,54.65791,43.7963,4.388005,4.388005,0,0,0,4.388005,80.91637,0,0,0,3.550615,4.618953,4.388005,0,0,20.82466,10.85678,0,1.068338,-1.068338,18.11794,46.45618,0.1279515,4.826806,2.840492,0,14.4074
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.399296,64.78406,47.07682,6.961731,6.961731,0,-1,0,6.961731,77.5568,0,0,0,5.399296,7.328138,6.961731,0,0,22.0117,9.788446,0,1.928842,-1.928842,16.08477,41.24291,0.1279515,7.657905,4.319437,0,15.18774
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.25056,71.38217,49.8875,5.272476,5.272476,0,-1,0,5.272476,118.5508,0,0,0,6.25056,5.549974,5.272476,0,0,24.15486,7.859605,0.7005861,0,0.7005861,16.7494,42.94709,0.1279299,5.799723,5.000448,0,14.11016
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.981603,73.51878,52.62267,0,0,0,-1,0,0,0,0,0,0,5.981603,0,0,0,0,23.45427,8.490132,5.981603,0,5.981603,22.42405,57.49744,0.1277464,0,4.785282,0,14.47174
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.182908,77.1804,54.98029,5.465983,5.465983,0,-1,0,5.465983,113.1161,0,0,0,6.182908,5.753667,5.465983,0,0,17.47267,13.87357,0.4292409,0,0.4292409,22.83126,58.54158,0.1277332,6.012582,4.946326,0,20.05648
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.177166,80.00028,57.33791,0.1891154,0.1891154,0,-1,0,0.1891154,3266.346,0,0,0,6.177166,0.1990689,0.1891154,0,0,17.04343,14.25989,5.978096,0,5.978096,28.50258,73.0834,0.1275503,0.208027,4.941732,0,20.43706
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.128227,81.56252,58.80617,4.22431,4.22431,0,-1,0,4.22431,145.0705,0,0,0,6.128227,4.446642,4.22431,0,0,11.06533,19.64018,1.681585,0,1.681585,30.09787,77.17388,0.127499,4.646741,4.902582,0,25.76841
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.017667,77.41686,59.36831,0.5865321,0.5865321,0,-1,0,0.5865321,855.4805,0,0,0,5.017667,0.6174022,0.5865321,0,0,9.383748,21.1536,4.400265,0,4.400265,34.27233,87.87759,0.1273648,0.6451853,4.014134,0,26.17127
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.459537,68.20395,59.93884,2.498734,2.498734,0,-1,0,2.498734,98.43134,0,0,0,2.459537,2.630246,2.498734,0,0,4.983483,25.11384,0,0.170709,-0.170709,34.09239,87.41621,0.1273648,2.748607,1.96763,0,27.57338
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.347859,63.904,59.51094,4.265965,4.265965,0,-1,0,4.265965,31.59563,0,0,0,1.347859,4.490489,4.265965,0,0,5.17316,24.94313,0,3.142631,-3.142631,30.77976,78.92231,0.1273648,4.692562,1.078287,0,26.29099
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2520378,58.70081,57.90843,3.307905,3.307905,0,-1,0,3.307905,7.619255,0,4.440892E-16,0,0.2520378,3.482006,3.307905,0,0,8.664972,21.8005,0,3.229968,-3.229968,27.37508,70.19237,0.1273648,3.638696,0.2016302,0,22.05254
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,56.63314,56.63314,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,12.25383,18.57054,0,3.339687,-3.339687,23.85474,61.16587,0.1273648,3.489973,0,0,18.57054
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,54.79571,54.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96459,15.23085,0,0,0,23.85474,61.16587,0.1273648,0,0,0,15.23085
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,52.71497,52.71497,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,15.96459,15.23085,0,3.478838,-3.478838,20.18772,51.76329,0.1273648,3.635386,0,0,15.23085
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,50.54193,50.54193,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,19.82997,11.75201,0,0.421857,-0.421857,19.74305,50.62309,0.1273648,0.4408406,0,0,11.75201
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,48.88908,48.88908,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,20.29869,11.33015,0,0.9723831,-0.9723831,18.71806,47.99494,0.1273648,1.01614,0,0,11.33015
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,47.71447,47.71447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37912,10.35777,0,0,0,18.71806,47.99494,0.1273648,0,0,0,10.35777
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,46.48951,46.48951,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,21.37912,10.35777,0,1.138922,-1.138922,17.51753,44.91666,0.1273648,1.190173,0,0,10.35777
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.64459,9.218848,0,0,0,17.51753,44.91666,0.1273648,0,0,0,9.218848
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.64459,9.218848,0,0,0,17.51753,44.91666,0.1273648,0,0,0,9.218848
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,43.72917,43.72917,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,22.64459,9.218848,0,2.575331,-2.575331,14.8029,37.95607,0.1273648,2.691221,0,0,9.218848
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,43.15865,43.15865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.50607,6.643517,0,0,0,14.8029,37.95607,0.1273648,0,0,0,6.643517
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1323279,43.35013,42.97406,0.3566996,0.3566996,0,0,0,0.3566996,37.09786,0,0,0,0.1323279,0.3754733,0.3566996,0,0,25.50607,6.643517,0,0.2431454,-0.2431454,14.5466,37.2989,0.1273648,0.3923696,0.1058623,0,6.775845
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.350408,46.48673,42.57134,2.634039,2.634039,0,0,0,2.634039,51.26757,0,0,0,1.350408,2.772673,2.634039,0,0,25.77623,6.400372,0,1.422265,-1.422265,13.0474,33.45481,0.1273648,2.897443,1.080326,0,7.75078
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.386961,54.09306,43.77113,7.573084,7.573084,12,0,3.372,7.573084,44.72367,0,0,0,3.386961,0,0,4.426916,4.20557,27.35652,4.978107,7.592531,0,7.592531,20.25031,51.92376,0.127647,8.330393,2.709569,12,8.365068
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.977944,56.20637,47.00131,3.778301,3.778301,0,-1,0,3.778301,78.81701,0,0,0,2.977944,3.97716,3.778301,0,0,19.76399,11.81139,0,0.9992153,-0.9992153,19.19704,49.22309,0.127647,4.156132,2.382355,0,14.78933
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.058278,66.58948,49.78682,0.7115139,0.7115139,0,-1,0,0.7115139,710.9175,0,0,0,5.058278,0.748962,0.7115139,0,0,20.87423,10.81217,4.309316,0,4.309316,23.28522,59.70557,0.1275158,0.7826654,4.046622,0,15.87045
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.027797,73.60065,52.53038,0,0,0,-1,0,0,0,0,0,0,6.027797,0,0,0,0,16.56492,14.69055,6.027797,0,6.027797,29.00369,74.36829,0.1273327,0,4.822237,0,20.71835
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.544307,74.32206,54.83766,0,0,0,-1,0,0,0,0,0,0,5.544307,0,0,0,0,10.53712,20.11557,5.544307,0,5.544307,34.26348,87.8549,0.1271648,0,4.435445,0,25.65988
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.942153,74.59947,57.19527,0,0,0,-1,0,0,0,0,0,0,4.942153,0,0,0,0,4.992813,25.10545,4.942153,0,4.942153,38.95202,99.87677,0.1270155,0,3.953723,0,30.0476
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.10244,72.933,58.66354,3.941106,3.941106,0,-1,0,3.941106,104.0936,0,0,0,4.10244,4.148532,3.941106,0,0,0.05065906,29.55338,0,0.04609211,-0.04609211,38.90343,99.75219,0.1270155,4.335216,3.281952,0,33.65583
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.769138,72.27209,59.22568,1.384623,1.384623,0,-1,0,1.384623,272.214,2.209768,0,0,3.769138,1.457498,1.384623,0,0,0.1018725,29.50729,0.1018725,0,0.1018725,39.00008,100,0.1270125,1.523085,3.015311,0,33.27643
