Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.112443,71.02336,56.9184,0.6147008,0.6147008,0,-1,0,0.6147008,669.0154,3.46539,0,0,4.112443,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1260079,0.6761709,3.289954,0,33.71142
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.415633,69.2374,57.67351,5.99,5.99,0,-1,0,5.99,57.02225,0,0,0,3.415633,6.305264,5.99,0,0,0,29.59898,0,2.88963,-2.88963,35.95414,92.18992,0.1260079,6.589,2.732507,0,33.01461
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.997144,63.74774,57.24562,0.2511261,0.2511261,0,-1,0,0.2511261,795.2753,0,0,0,1.997144,0.2643433,0.2511261,0,0,3.2107,26.70935,1.7328,0,1.7328,37.59802,96.40498,0.125961,0.2762387,1.597715,0,28.70649
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3232982,56.64542,55.64311,7.923469,7.923469,0,-1,0,7.923469,4.080261,0,8.881784E-16,0.3558156,0.3232982,8.340493,7.923469,0,0,1.4779,28.26887,0,8.017195,-8.017195,29.14715,74.73615,0.125961,8.715816,0.2586386,0,28.59217
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,54.27552,54.27552,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.38589,20.25167,0,6.638727,-6.638727,22.14932,56.79302,0.125961,6.937469,0,0,20.25167
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,52.48004,52.48004,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.76226,13.61295,0,0.2124186,-0.2124186,21.92541,56.21889,0.125961,0.2219774,0,0,13.61295
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,50.68456,50.68456,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.99828,13.40053,0,3.480763,-3.480763,18.25637,46.8111,0.125961,3.637397,0,0,13.40053
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,48.84713,48.84713,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.86579,9.919765,0,0.8290623,-0.8290623,17.38246,44.57032,0.125961,0.8663701,0,0,9.919765
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,47.57183,47.57183,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.78697,9.090703,0,1.068326,-1.068326,16.25634,41.68285,0.125961,1.116401,0,0,9.090703
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,46.55664,46.55664,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.974,8.022377,0,0.5381137,-0.5381137,15.68912,40.22844,0.125961,0.5623288,0,0,8.022377
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,45.44914,45.44914,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.57191,7.484263,0,1.733243,-1.733243,13.86212,35.54383,0.125961,1.811239,0,0,7.484263
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,44.61852,44.61852,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.49773,5.75102,0,0.5048282,-0.5048282,13.32999,34.17939,0.125961,0.5275454,0,0,5.75102
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,43.86341,43.86341,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.05865,5.246192,0,0.2027303,-0.2027303,13.11629,33.63145,0.125961,0.2118531,0,0,5.246192
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,43.15865,43.15865,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.28391,5.043462,0,1.302572,-1.302572,11.74326,30.11086,0.125961,1.361188,0,0,5.043462
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,42.59651,42.59651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.73121,3.74089,0,0,0,11.74326,30.11086,0.125961,0,0,0,3.74089
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05503983,42.55918,42.40354,1.099036,1.099036,0,0,0,1.099036,5.008009,0,2.220446E-16,0,0.05503983,1.15688,1.099036,0,0,28.73121,3.74089,0,1.10184,-1.10184,10.58182,27.13281,0.125961,1.20894,0.04403186,0,3.79593
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.97343,47.77017,42.00081,0.06261513,0.06261513,0,0,0,0.06261513,3151.682,0,0,0,1.97343,0.06591066,0.06261513,0,0,29.95548,2.63905,1.907519,0,1.907519,12.39145,31.77288,0.1259094,0.06887664,1.578744,0,4.612479
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.13304,52.48793,43.04118,3.756458,3.756458,0,0,0,3.756458,83.40409,0,0,0,3.13304,3.954167,3.756458,0,0,28.04796,4.355816,0,0.8211267,-0.8211267,11.52591,29.55354,0.1259094,4.132104,2.506432,0,7.488856
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.977034,61.52053,45.5666,0,0,0,-1,0,0,0,0,0,0,4.977034,0,0,0,0,28.96032,3.53469,4.977034,0,4.977034,16.24753,41.66026,0.1257751,0,3.981627,0,8.511724
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.71234,70.78967,47.80676,0.08041487,0.08041487,0,-1,0,0.08041487,8347.139,0,0,0,6.71234,0.08464723,0.08041487,0,0,23.98329,8.01402,6.627693,0,6.627693,22.53512,57.78223,0.1255966,0.08845636,5.369872,0,14.72636
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.439289,72.37833,50.07209,7.060701,7.060701,0,-1,0,7.060701,91.199,0,0,0,6.439289,7.432317,7.060701,0,0,17.35559,13.97894,0,0.9930284,-0.9930284,21.48837,55.09828,0.1255966,7.766771,5.151431,0,20.41823
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.743916,76.35009,52.28707,0,0,0,-1,0,0,0,0,0,0,6.743916,0,0,0,0,18.45896,12.98592,6.743916,0,6.743916,27.88621,71.50297,0.1254155,0,5.395133,0,19.72983
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.109874,76.41392,54.60274,0,0,0,-1,0,0,0,0,0,0,6.109874,0,0,0,0,11.71504,19.05544,6.109874,0,6.109874,33.68255,86.36533,0.125252,0,4.887899,0,25.16531
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.018844,77.72039,56.02066,2.077372,2.077372,0,-1,0,2.077372,289.7336,0,0,0,6.018844,2.186707,2.077372,0,0,5.605168,24.55433,3.832137,0,3.832137,37.31803,95.68707,0.1251496,2.285109,4.815075,0,30.57317
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.776746,77.52078,56.72543,6.064162,6.064162,0,-1,0,6.064162,95.26041,0,8.881784E-16,0,5.776746,6.383329,6.064162,0,0,1.773031,28.00325,0,0.6065829,-0.6065829,36.67864,94.0476,0.1251496,6.670578,4.621397,0,33.77999
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.027287,71.37984,57.53088,3.936246,3.936246,0,-1,0,3.936246,102.3129,0,0,0,4.027287,4.143417,3.936246,0,0,2.447012,27.39667,0,0.1161295,-0.1161295,36.55623,93.73373,0.1251496,4.329871,3.22183,0,31.42395
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.962638,63.53351,57.15332,2.23639,2.23639,0,-1,0,2.23639,87.75921,0,0,0,1.962638,2.354095,2.23639,0,0,2.576045,27.28054,0,0.3914567,-0.3914567,36.1436,92.6757,0.1251496,2.460029,1.570111,0,29.24318
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3217198,56.49689,55.50048,0,0,0,-1,0,0,0,0,0,0,0.3217198,0,0,0,0,3.010997,26.88908,0.3217198,0,0.3217198,36.44881,93.45829,0.125141,0,0.2573758,0,27.2108
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,54.17484,54.17484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.689277,27.17863,0,0,0,36.44881,93.45829,0.125141,0,0,0,27.17863
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,52.33741,52.33741,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,2.689277,27.17863,0,2.403059,-2.403059,33.91576,86.96331,0.125141,2.511197,0,0,27.17863
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,50.59227,50.59227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.359343,24.77557,0,0,0,33.91576,86.96331,0.125141,0,0,0,24.77557
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,48.75484,48.75484,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,5.359343,24.77557,0,0.8796362,-0.8796362,32.98854,84.58583,0.125141,0.9192199,0,0,24.77557
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,47.47955,47.47955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.336717,23.89593,0,0,0,32.98854,84.58583,0.125141,0,0,0,23.89593
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,46.48951,46.48951,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,6.336717,23.89593,0,1.878781,-1.878781,31.00813,79.50787,0.125141,1.963326,0,0,23.89593
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,45.35685,45.35685,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,8.424251,22.01715,0,1.290623,-1.290623,29.6477,76.01958,0.125141,1.348701,0,0,22.01715
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.858276,20.72653,0,0,0,29.6477,76.01958,0.125141,0,0,0,20.72653
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,43.7963,43.7963,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,9.858276,20.72653,0,1.530351,-1.530351,28.03456,71.88335,0.125141,1.599217,0,0,20.72653
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55867,19.19618,0,0,0,28.03456,71.88335,0.125141,0,0,0,19.19618
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,42.521,42.521,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,11.55867,19.19618,0,1.66897,-1.66897,26.27531,67.37247,0.125141,1.744074,0,0,19.19618
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03638512,42.43923,42.33642,0.1472541,0.1472541,0,0,0,0.1472541,24.70907,0,2.775558E-17,0,0.03638512,0.1550043,0.1472541,0,0,13.41308,17.52721,0,0.1186192,-0.1186192,26.15028,67.05186,0.125141,0.1619795,0.0291081,0,17.56359
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.237243,48.50556,41.93369,4.673916,4.673916,0,0,0,4.673916,47.86657,0,0,0,2.237243,4.919912,4.673916,0,0,13.54488,17.40859,0,2.682668,-2.682668,23.3225,59.80116,0.125141,5.141308,1.789795,0,19.64583
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.544784,57.1083,42.97406,5.491532,5.491532,0,0,0,5.491532,82.75985,0,0,0,4.544784,5.78056,5.491532,0,0,16.52562,14.72592,0,1.235776,-1.235776,22.01988,56.46111,0.125141,6.040685,3.635827,0,19.2707
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.16028,65.82691,45.47431,1.740583,1.740583,0,-1,0,1.740583,353.9204,0,0,0,6.16028,1.832193,1.740583,0,0,17.8987,13.49014,4.328087,0,4.328087,26.12586,66.98925,0.1250256,1.914642,4.928224,0,19.65042
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.621889,74.48166,47.66413,5.895496,5.895496,0,-1,0,5.895496,129.2832,0,0,0,7.621889,6.205786,5.895496,0,0,13.57062,17.38542,1.416104,0,1.416104,27.46929,70.43394,0.1249878,6.485046,6.097511,0,25.00731
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.810206,78.18792,49.92945,5.776563,5.776563,0,-1,0,5.776563,135.2051,0,0,0,7.810206,6.080593,5.776563,0,0,12.15451,18.65992,1.729613,0,1.729613,29.11015,74.64126,0.1249418,6.354219,6.248165,0,26.47012
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.258819,83.27656,52.19478,2.785387,2.785387,0,-1,0,2.785387,296.5053,0,0,0,8.258819,2.931986,2.785387,0,0,10.4249,20.21657,5.326833,0,5.326833,34.16363,87.59887,0.1248002,3.063926,6.607055,0,28.47539
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.768339,83.82176,54.46011,1.234692,1.234692,0,-1,0,1.234692,629.1722,1.370595,0,0,7.768339,1.299676,1.234692,0,0,5.098068,25.01072,5.098068,0,5.098068,39.00008,100,0.124665,1.358161,6.214671,0,32.77906
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.357042,79.08775,55.92837,7.085799,7.085799,0,-1,0,7.085799,89.71524,0,0,0,6.357042,7.458736,7.085799,0,0,0,29.59898,0,1.101694,-1.101694,37.83879,97.02235,0.124665,7.794379,5.085634,0,35.95602
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.408989,75.86227,56.63314,4.36164,4.36164,0,-1,0,4.36164,124.0127,0,0,0,5.408989,4.591201,4.36164,0,0,1.224105,28.49728,0.8177887,0,0.8177887,38.61461,99.01163,0.1246434,4.797805,4.327191,0,33.90627
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.621876,69.74599,57.43859,3.530656,3.530656,0,-1,0,3.530656,102.5837,0,0,0,3.621876,3.71648,3.530656,0,0,0.406316,29.23329,0,0.09460405,-0.09460405,38.51489,98.75594,0.1246434,3.883722,2.897501,0,32.85517
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.0282,63.66021,57.06103,0.3554888,0.3554888,0,-1,0,0.3554888,570.5383,1.14257,0,0,2.0282,0.3741988,0.3554888,0,0,0.5114316,29.13869,0.5114316,0,0.5114316,39.00008,100,0.1246298,0.3910377,1.62256,0,31.16689
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3059901,56.35497,55.40818,6.635375,6.635375,0,-1,0,6.635375,4.611497,0,8.881784E-16,0,0.3059901,6.984605,6.635375,0,0,0,29.59898,0,6.678615,-6.678615,31.9602,81.94907,0.1246298,7.298913,0.2447921,0,29.90497
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,54.08255,54.08255,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.420684,22.92036,0,1.173071,-1.173071,30.72367,78.7785,0.1246298,1.225859,0,0,22.92036
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,52.24512,52.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.724096,21.74729,0,0,0,30.72367,78.7785,0.1246298,0,0,0,21.74729
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,50.44964,50.44964,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.724096,21.74729,0,7.329908,-7.329908,22.99727,58.96725,0.1246298,7.659754,0,0,21.74729
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,48.65416,48.65416,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.86844,14.41738,0,0.3459063,-0.3459063,22.63265,58.03233,0.1246298,0.3614721,0,0,14.41738
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,47.37886,47.37886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25278,14.07148,0,0,0,22.63265,58.03233,0.1246298,0,0,0,14.07148
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,46.38883,46.38883,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.25278,14.07148,0,1.073779,-1.073779,21.50079,55.13013,0.1246298,1.1221,0,0,14.07148
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,45.28134,45.28134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44587,12.9977,0,0,0,21.50079,55.13013,0.1246298,0,0,0,12.9977
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,44.48428,44.48428,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.44587,12.9977,0,0.7150745,-0.7150745,20.74704,53.19743,0.1246298,0.7472529,0,0,12.9977
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,43.72917,43.72917,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.24039,12.28262,0,0.6996921,-0.6996921,20.0095,51.3063,0.1246298,0.7311783,0,0,12.28262
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.04118,43.04118,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.01783,11.58293,0,0.8771851,-0.8771851,19.08486,48.93545,0.1246298,0.9166584,0,0,11.58293
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,42.45388,42.45388,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.99248,10.70575,0,1.401956,-1.401956,17.60707,45.14624,0.1246298,1.465044,0,0,10.70575
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03854197,42.36976,42.26091,0,0,0,0,0,0,0,0,0,0,0.03854197,0,0,0,0,22.55021,9.303789,0.03854197,0,0.03854197,17.64363,45.24,0.1246288,0,0.03083357,0,9.342331
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.215186,48.35907,41.85818,3.993572,3.993572,0,0,0,3.993572,55.4688,8.881784E-16,0,0,2.215186,4.20376,3.993572,0,0,22.51167,9.338477,0,1.988574,-1.988574,15.54749,39.86529,0.1246288,4.392929,1.772149,0,11.55366
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.74776,54.3388,42.89856,3.641,3.641,0,0,0,3.641,102.9322,0,0,0,3.74776,3.832631,3.641,0,0,24.72119,7.349904,0,0.08487169,-0.08487169,15.45803,39.6359,0.1246288,4.0051,2.998208,0,11.09766
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.955905,64.92587,45.37363,3.149446,3.149446,0,-1,0,3.149446,189.1096,0,0,0,5.955905,3.315207,3.149446,0,0,24.8155,7.265032,2.640698,0,2.640698,17.96322,46.05944,0.124559,3.464391,4.764724,0,13.22094
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.889381,71.20795,47.54667,1.782783,1.782783,0,-1,0,1.782783,386.4398,0,0,0,6.889381,1.876613,1.782783,0,0,22.1748,9.64166,5.012768,0,5.012768,22.71875,58.25308,0.1244265,1.961061,5.511505,0,16.53104
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.493635,72.26209,49.78682,1.474545,1.474545,0,-1,0,1.474545,440.3823,0,0,0,6.493635,1.552153,1.474545,0,0,17.16203,14.15315,4.941483,0,4.941483,27.40665,70.27332,0.1242963,1.622,5.194908,0,20.64679
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.855412,81.06853,52.0102,2.129339,2.129339,0,-1,0,2.129339,368.9131,0,0,0,7.855412,2.24141,2.129339,0,0,12.22055,18.60048,5.614003,0,5.614003,32.73256,83.92947,0.1241486,2.342273,6.28433,0,26.4559
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.250381,81.10291,54.27552,2.013314,2.013314,0,-1,0,2.013314,360.1218,0,0,0,7.250381,2.119278,2.013314,0,0,6.606544,23.65309,5.131104,0,5.131104,37.60035,96.41096,0.124014,2.214645,5.800305,0,30.90347
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.840818,81.03378,55.7354,4.084105,4.084105,0,-1,0,4.084105,167.4986,1.066319,0,0,6.840818,4.299058,4.084105,0,0,1.475441,28.27108,1.475441,0,1.475441,39.00008,100,0.1239753,4.492516,5.472655,0,35.1119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.872175,73.46181,56.44855,5.016709,5.016709,0,-1,0,5.016709,97.11894,0,0,0,4.872175,5.280747,5.016709,0,0,0,29.59898,0,0.4085717,-0.4085717,38.5694,98.89571,0.1239753,5.518381,3.89774,0,34.47115
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.504323,69.09781,57.24562,2.878301,2.878301,0,-1,0,2.878301,121.7497,0.02056392,0,0,3.504323,3.029791,2.878301,0,0,0.4539686,29.19041,0.4539686,0,0.4539686,39.00008,100,0.1239634,3.166131,2.803458,0,32.69473
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.951505,63.19713,56.86806,5.899625,5.899625,0,-1,0,5.899625,33.07846,0,8.881784E-16,0,1.951505,6.210132,5.899625,0,0,0,29.59898,0,4.258626,-4.258626,34.51109,88.4898,0.1239634,6.489587,1.561204,0,31.55048
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3359757,56.25407,55.21521,0.2056764,0.2056764,0,-1,0,0.2056764,163.3516,0,0,0,0.3359757,0.2165015,0.2056764,0,0,4.731807,25.34035,0.1194742,0,0.1194742,34.62444,88.78043,0.1239603,0.2262441,0.2687806,0,25.67633
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,53.84763,53.84763,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.612333,25.44788,0,5.923782,-5.923782,28.38022,72.76965,0.1239603,6.190352,0,0,25.44788
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,52.05215,52.05215,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.19431,19.5241,0,1.123728,-1.123728,27.19571,69.73244,0.1239603,1.174296,0,0,19.5241
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,50.30701,50.30701,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.4429,18.40037,0,1.362507,-1.362507,25.7595,66.04987,0.1239603,1.42382,0,0,18.40037
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,48.51153,48.51153,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.9568,17.03786,0,2.111408,-2.111408,23.53388,60.34316,0.1239603,2.206422,0,0,17.03786
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,47.2614,47.2614,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.3028,14.92645,0,1.574179,-1.574179,21.87455,56.08847,0.1239603,1.645017,0,0,14.92645
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,46.27137,46.27137,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.05189,13.35227,0,2.400037,-2.400037,19.34469,49.60167,0.1239603,2.508038,0,0,13.35227
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,45.18905,45.18905,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.7186,10.95224,0,2.494563,-2.494563,16.71519,42.85937,0.1239603,2.606819,0,0,10.95224
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49034,8.457675,0,0,0,16.71519,42.85937,0.1239603,0,0,0,8.457675
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,43.60332,43.60332,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.49034,8.457675,0,1.151527,-1.151527,15.50137,39.74702,0.1239603,1.203346,0,0,8.457675
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.92373,42.92373,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.76981,7.306147,0,1.950067,-1.950067,13.44582,34.47639,0.1239603,2.03782,0,0,7.306147
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,42.3532,42.3532,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.93655,5.35608,0,0.3654373,-0.3654373,13.06061,33.48869,0.1239603,0.381882,0,0,5.35608
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2318331,42.80001,42.14344,1.331385,1.331385,0,0,0,1.331385,17.41292,0,0,0,0.2318331,1.401458,1.331385,0,0,27.34259,4.990643,0,1.169625,-1.169625,11.82772,30.32743,0.1239603,1.464524,0.1854665,0,5.222476
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.219518,45.27439,41.76589,2.137029,2.137029,0,0,0,2.137029,57.06605,0,0,0,1.219518,2.249504,2.137029,0,0,28.64218,3.821017,0,1.029986,-1.029986,10.74202,27.54359,0.1239603,2.350732,0.9756143,0,5.040535
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.013933,48.70465,42.78109,4.498892,4.498892,11.99335,0,3.370318,4.498892,44.7651,0,0,0,2.013933,0,0,7.494459,7.119736,29.78661,2.791031,9.133669,0,9.133669,19.40698,49.76139,0.1242546,4.948781,1.611147,12,4.804965
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.458204,52.65982,45.23939,1.704912,1.704912,0,-1,0,1.704912,144.1837,0,0,0,2.458204,1.794644,1.704912,0,0,20.65294,11.01133,0.6635602,0,0.6635602,20.03649,51.37551,0.1242373,1.875403,1.966563,0,13.46954
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.085805,56.96647,47.37886,1.768643,1.768643,0,-1,0,1.768643,174.4731,0,0,0,3.085805,1.86173,1.768643,0,0,19.98938,11.60854,1.224076,0,1.224076,21.19775,54.3531,0.1242052,1.945507,2.468644,0,14.69434
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.399932,67.68024,49.60224,2.615122,2.615122,0,-1,0,2.615122,206.4887,0,0,0,5.399932,2.75276,2.615122,0,0,18.7653,12.71021,2.647172,0,2.647172,23.70908,60.79239,0.1241359,2.876634,4.319945,0,18.11014
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.352825,74.10736,51.81723,0,0,0,-1,0,0,0,0,0,0,6.352825,0,0,0,0,16.11813,15.09266,6.352825,0,6.352825,29.7359,76.24574,0.12397,0,5.08226,0,21.44549
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.905217,74.92957,54.08255,1.813749,1.813749,0,-1,0,1.813749,325.5808,0,0,0,5.905217,1.909209,1.813749,0,0,9.765306,20.8102,3.996008,0,3.996008,33.52684,85.96609,0.1238659,1.995124,4.724174,0,26.71542
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.36728,78.67421,55.55082,2.042701,2.042701,0,-1,0,2.042701,311.7088,0,0,0,6.36728,2.150212,2.042701,0,0,5.769298,24.40661,4.217068,0,4.217068,37.5275,96.22417,0.1237562,2.246971,5.093823,0,30.77389
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.510683,75.84348,56.25558,0,0,0,-1,0,0,0,3.958453,0,0,5.510683,0,0,0,0,1.55223,28.20197,1.55223,0,1.55223,39.00008,100,0.1237158,0,4.408546,0,33.71265
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.721905,66.06927,57.06103,4.95211,4.95211,0,-1,0,4.95211,54.96455,0,0,0,2.721905,5.212748,4.95211,0,0,0,29.59898,0,2.490843,-2.490843,36.3745,93.26776,0.1237158,5.447321,2.177524,0,32.32088
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.549808,61.65608,56.68348,0.9734818,0.9734818,0,-1,0,0.9734818,159.2026,0,0,0,1.549808,1.024718,0.9734818,0,0,2.767603,27.10814,0.5250903,0,0.5250903,36.87264,94.54505,0.1237022,1.07083,1.239846,0,28.65794
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2359,55.75761,55.03063,7.244196,7.244196,0,-1,0,7.244196,3.256399,0,0,0,0.2359,7.625469,7.244196,0,0,2.242512,27.58072,0,7.389569,-7.389569,29.08335,74.57256,0.1237022,7.968616,0.18872,0,27.81662
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,53.66304,53.66304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45315,20.19115,0,0,0,29.08335,74.57256,0.1237022,0,0,0,20.19115
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,51.86757,51.86757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45315,20.19115,0,0,0,29.08335,74.57256,0.1237022,0,0,0,20.19115
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,50.12243,50.12243,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.45315,20.19115,0,4.214714,-4.214714,24.64066,63.18104,0.1237022,4.404376,0,0,20.19115
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,48.37729,48.37729,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.13616,15.97643,0,0.4899544,-0.4899544,24.1242,61.85679,0.1237022,0.5120024,0,0,15.97643
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,47.14394,47.14394,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.68055,15.48648,0,0.3977791,-0.3977791,23.7049,60.78168,0.1237022,0.4156791,0,0,15.48648
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,46.17908,46.17908,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.12253,15.0887,0,0.2546338,-0.2546338,23.43649,60.09346,0.1237022,0.2660923,0,0,15.0887
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,45.09676,45.09676,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.40546,14.83407,0,1.111442,-1.111442,22.26493,57.08945,0.1237022,1.161457,0,0,14.83407
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,44.29131,44.29131,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.64039,13.72262,0,0.9300058,-0.9300058,21.28462,54.57584,0.1237022,0.9718561,0,0,13.72262
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,43.5362,43.5362,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.67373,12.79262,0,1.492507,-1.492507,19.71138,50.5419,0.1237022,1.559669,0,0,12.79262
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,42.84821,42.84821,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.33207,11.30011,0,1.582952,-1.582952,18.0428,46.2635,0.1237022,1.654185,0,0,11.30011
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,42.28608,42.28608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09091,9.717159,0,0,0,18.0428,46.2635,0.1237022,0,0,0,9.717159
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05444542,42.22996,42.07632,1.524884,1.524884,0,0,0,1.524884,3.570463,0,2.220446E-16,0,0.05444542,1.605141,1.524884,0,0,22.09091,9.717159,0,1.550696,-1.550696,16.40822,42.07228,0.1237022,1.677372,0.04355634,0,9.771605
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1233398,42.02119,41.6736,0.2297053,0.2297053,0,0,0,0.2297053,53.69478,0,0,0,0.1233398,0.2417951,0.2297053,0,0,23.81391,8.166464,0,0.1184553,-0.1184553,16.28336,41.75212,0.1237022,0.2526759,0.09867182,0,8.289804
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4486542,43.96886,42.6888,3.943026,3.943026,0,0,0,3.943026,11.37842,0,4.440892E-16,0,0.4486542,4.150554,3.943026,0,0,23.94552,8.048009,0,3.7019,-3.7019,12.38122,31.74664,0.1237022,4.337329,0.3589234,0,8.496663
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4040287,46.28345,45.11354,6.734144,4.51263,0,-1,0,4.51263,8.953284,0,2.221513,3.201989,0.4040287,4.750137,4.51263,0,0,28.05874,4.346109,0,4.346109,-4.346109,7.800015,20,0.1237022,7.407558,0.3232229,0,4.750137
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7032998,49.32155,47.24462,6.668754,0.6681347,0,-1,0,0.6681347,105.2632,0,6.000619,7.202003,0.7032998,0.7032998,0.6681347,0,0,32.88775,0,0,0,0,7.800015,20,0.1237022,7.33563,0.5626398,0,0.7032998
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.775486,54.89977,49.45961,3.282236,1.686712,0,-1,0,1.686712,105.2632,0,1.595524,3.273117,1.775486,1.775486,1.686712,0,0,32.88775,0,0,0,0,7.800015,20,0.1237022,3.610459,1.420389,0,1.775486
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.989877,57.8963,51.67459,3.376943,1.890383,0,-1,0,1.890383,105.2632,0,1.486559,3.33656,1.989877,1.989877,1.890383,0,0,32.88775,0,0,0,0,7.800015,20,0.1237022,3.714637,1.591902,0,1.989877
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.41765,58.34405,53.89797,6.493122,1.346768,0,-1,0,1.346768,105.2632,0,5.146354,6.87308,1.41765,1.41765,1.346768,0,0,32.88775,0,0,0,0,7.800015,20,0.1237022,7.142434,1.13412,0,1.41765
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.663533,57.42588,55.35785,3.250836,0.6303564,0,-1,0,0.6303564,105.2632,0,2.620479,3.449848,0.663533,0.663533,0.6303564,0,0,32.88775,0,0,0,0,7.800015,20,0.1237022,3.575919,0.5308264,0,0.663533
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.042914,59.35615,56.06261,2.854524,0.9907681,0,-1,0,0.9907681,105.2632,0,1.863756,2.941823,1.042914,1.042914,0.9907681,0,0,32.88775,0,0,0,0,7.800015,20,0.1237022,3.139976,0.834331,0,1.042914
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1824981,57.48743,56.9184,2.333154,0.1733732,0,-1,0,0.1733732,105.2632,0,2.159781,2.531795,0.1824981,0.1824981,0.1733732,0,0,32.88775,0,0,0,0,7.800015,20,0.1237022,2.566469,0.1459985,0,0.1824981
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02486183,56.56754,56.49051,0,0,0,-1,0,0,0,0,0,0,0.02486183,0,0,0,0,32.88775,0,0.02486183,0,0.02486183,7.823602,20.06048,0.1237016,0,0.01988946,0,0.02486183
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3541998,55.9812,54.888,3.140496,0.3577467,0,-1,0,0.3577467,99.00855,0,2.782749,3.365991,0.3541998,0.3765755,0.3577467,0,0,32.86289,0.02237565,0,0.02237565,-0.02237565,7.800015,20,0.1237016,3.454545,0.2833599,0,0.3765755
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,53.52041,53.52041,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,51.67459,51.67459,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,49.97979,49.97979,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,48.23465,48.23465,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,47.00131,47.00131,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,46.03645,46.03645,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.9793,44.9793,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,44.19902,44.19902,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,43.46908,43.46908,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,42.78109,42.78109,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237016,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,42.21896,42.21896,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239733,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08921404,42.2526,42.00081,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.67265,1.776357E-15,0,0,0.08921404,0,0,8.8,8.36,24.52775,7.524,8.449214,0,8.449214,23.74664,60.88869,0.1241206,0.4747115,0.07137123,12,7.613214
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2075012,42.18346,41.59809,3.678599,3.678599,11.9579,0,3.361348,3.678599,5.640767,0,0,0,0.2075012,0,0,8.279297,7.865332,16.07854,15.12829,8.072833,0,8.072833,31.4052,80.52599,0.124409,4.046459,0.1660009,12,15.33579
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.517196,47.01034,42.59651,5.668321,5.668321,0,0,0,5.668321,26.76624,0,0,0,1.517196,5.966653,5.668321,0,0,8.005706,22.39384,0,4.449457,-4.449457,26.71506,68.50002,0.124409,6.235153,1.213757,0,23.91104
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.334511,52.01302,44.99608,2.358902,2.358902,0,-1,0,2.358902,98.96599,0,0,0,2.334511,2.483055,2.358902,0,0,12.94955,17.94439,0,0.148544,-0.148544,26.55848,68.09853,0.124409,2.594792,1.867609,0,20.2789
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.714639,52.29039,47.12716,4.704258,4.704258,0,-1,0,4.704258,36.44866,0,8.881784E-16,0,1.714639,4.95185,4.704258,0,0,13.1146,17.79584,0,3.237211,-3.237211,23.14616,59.34901,0.124409,5.174684,1.371711,0,19.51048
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.094527,55.77242,49.31697,3.639759,3.639759,0,-1,0,3.639759,57.54576,0,0,0,2.094527,3.831325,3.639759,0,0,16.7115,14.55863,0,1.736798,-1.736798,21.31541,54.6548,0.124409,4.003735,1.675621,0,16.65316
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.866725,57.35559,51.54035,0.2543602,0.2543602,0,-1,0,0.2543602,733.8906,0,0,0,1.866725,0.2677476,0.2543602,0,0,18.64127,12.82183,1.598978,0,1.598978,22.83234,58.54434,0.1243675,0.2797962,1.49338,0,14.68856
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.140414,63.99757,53.75534,2.405277,2.405277,0,-1,0,2.405277,130.5635,0,0,0,3.140414,2.531871,2.405277,0,0,17.0423,14.26091,0.608543,0,0.608543,23.40965,60.02463,0.1243517,2.645805,2.512331,0,17.40133
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8909064,57.96005,55.17326,0.4955772,0.4955772,0,-1,0,0.4955772,179.7715,0,0,0,0.8909064,0.5216602,0.4955772,0,0,16.43375,14.8086,0.3692462,0,0.3692462,23.75995,60.92282,0.1243421,0.5451349,0.7127251,0,15.69951
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.647413,61.19736,55.92837,0.8386536,0.8386536,0,-1,0,0.8386536,196.4355,0,0,0,1.647413,0.8827932,0.8386536,0,0,16.06451,15.14092,0.7646202,0,0.7646202,24.48533,62.78278,0.1243223,0.922519,1.317931,0,16.78834
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.261874,64.10811,56.72543,2.997966,2.997966,0,-1,0,2.997966,75.44695,0,0,0,2.261874,3.155754,2.997966,0,0,15.29989,15.82908,0,0.8938798,-0.8938798,23.5431,60.3668,0.1243223,3.297763,1.809499,0,18.09096
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9966747,59.49847,56.34788,4.428471,4.428471,0,-1,0,4.428471,22.50607,0,0,0,0.9966747,4.661548,4.428471,0,0,16.29309,14.9352,0,3.664873,-3.664873,19.67998,50.4614,0.1243223,4.871318,0.7973398,0,15.93188
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3184559,55.67589,54.69503,3.354069,3.354069,0,-1,0,3.354069,9.494616,0,8.881784E-16,0,0.3184559,3.530598,3.354069,0,0,20.36517,11.27033,0,3.212142,-3.212142,16.29409,41.77963,0.1243223,3.689475,0.2547647,0,11.58878
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,53.32744,53.32744,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.93422,8.058185,0,5.778502,-5.778502,10.20301,26.16152,0.1243223,6.038534,0,0,8.058185
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,51.54035,51.54035,3.586513,2.165699,0,-1,0,2.165699,0,0,1.420814,1.779466,0,2.279683,2.165699,0,0,30.35477,2.279683,0,2.279683,-2.279683,7.800015,20,0.1243223,3.945164,0,0,2.279683
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,49.8875,49.8875,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243223,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,48.14236,48.14236,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243223,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,46.90902,46.90902,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243223,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.94416,45.94416,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243223,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,44.87862,44.87862,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243223,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.10673,44.10673,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243223,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,43.3684,43.3684,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243223,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,42.71397,42.71397,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243223,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,42.14344,42.14344,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244833,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2214646,42.55994,41.93369,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.59099,1.776357E-15,0,0,0.2214646,0,0,8.8,8.36,24.52775,7.524,8.581465,0,8.581465,23.8721,61.21039,0.1246663,1.243485,0.1771716,12,7.745464
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.95671,47.23156,41.53097,3.987981,3.987981,11.89183,0,3.344633,3.987981,49.06517,0,0,0,1.95671,0,0,7.903848,7.508656,15.94629,15.24732,9.465365,0,9.465365,32.85173,84.23505,0.1249402,4.386779,1.565368,12,17.20403
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.663257,53.62501,42.49583,5.892907,5.892907,0,0,0,5.892907,62.16385,0,8.881784E-16,0,3.663257,6.20306,5.892907,0,0,6.480923,23.76615,0,2.539802,-2.539802,30.17455,77.37048,0.1249402,6.482197,2.930606,0,27.42941
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.257241,61.78714,44.90379,1.000493,1.000493,0,-1,0,1.000493,525.4649,0,0,0,5.257241,1.053151,1.000493,0,0,9.302926,21.22635,4.20409,0,4.20409,34.1629,87.597,0.1248313,1.100543,4.205793,0,26.48359
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.135812,63.71862,47.00131,0,0,0,-1,0,0,0,0.03697673,0,0,5.135812,0,0,0,0,5.098835,25.01003,5.098835,0,5.098835,39.00008,100,0.1246994,0,4.10865,0,30.14584
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.442472,67.40984,49.22469,2.183083,2.183083,0,-1,0,2.183083,249.3021,3.14449,0,0,5.442472,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1246994,2.401391,4.353978,0,35.04145
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.197758,65.25201,51.43967,5.80984,5.80984,0,-1,0,5.80984,72.25256,0,8.881784E-16,0,4.197758,6.115621,5.80984,0,0,0,29.59898,0,1.917863,-1.917863,36.97847,94.81641,0.1246994,6.390824,3.358206,0,33.79673
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.787638,66.21101,53.66304,3.67429,3.67429,0,-1,0,3.67429,103.0849,0,0,0,3.787638,3.867674,3.67429,0,0,2.130959,27.68111,0,0.08003549,-0.08003549,36.89411,94.60009,0.1246994,4.041719,3.030111,0,31.46875
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.205426,62.17428,55.07258,1.193231,1.193231,0,-1,0,1.193231,184.828,0,0,0,2.205426,1.256033,1.193231,0,0,2.219887,27.60108,0.9493927,0,0.9493927,37.79478,96.9095,0.1246749,1.312555,1.764341,0,29.80651
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.917252,61.94986,55.78574,4.904844,4.904844,0,-1,0,4.904844,39.08895,0,0,0,1.917252,5.162994,4.904844,0,0,1.270495,28.45553,0,3.245742,-3.245742,34.37347,88.13692,0.1246749,5.395329,1.533802,0,30.37279
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6410765,58.64788,56.63314,8.52472,8.36,0,-1,0,8.36,7.668379,0,0.1647201,1.017192,0.6410765,8.8,8.36,0,0,4.876874,25.20979,0,8.158923,-8.158923,25.77321,66.08501,0.1246749,9.377192,0.5128612,0,25.85087
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.437594,57.57043,56.20525,0,0,0,-1,0,0,0,0,0,0,0.437594,0,0,0,0,13.94234,17.05087,0.437594,0,0.437594,26.18835,67.14948,0.1246636,0,0.3500752,0,17.48846
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2785582,55.41727,54.56078,2.587867,2.587867,0,-1,0,2.587867,10.76401,0,0,0,0.2785582,2.724071,2.587867,0,0,13.50475,17.4447,0,2.445512,-2.445512,23.61055,60.53975,0.1246636,2.846654,0.2228466,0,17.72326
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,53.18481,53.18481,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.22199,14.99919,0,7.39237,-7.39237,15.81831,40.55968,0.1246636,7.725026,0,0,14.99919
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,51.39772,51.39772,8.801587,7.22648,0,-1,0,7.22648,0,0,1.575108,2.455266,0,7.606821,7.22648,0,0,24.43573,7.606821,0,7.606821,-7.606821,7.800015,20,0.1246636,9.681746,0,0,7.606821
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,49.74487,49.74487,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1246636,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.01651,48.01651,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1246636,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,46.79156,46.79156,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1246636,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,45.85187,45.85187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1246636,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,44.76115,44.76115,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1246636,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.98927,43.98927,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1246636,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,43.25094,43.25094,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1246636,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,42.59651,42.59651,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1246636,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.05116,42.05116,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1248729,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1942227,42.40687,41.85818,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.90133,0,0,0,0.1942227,0,0,8.8,8.36,24.52775,7.524,8.554223,0,8.554223,23.84626,61.14412,0.1250404,0.9754888,0.1553782,12,7.718223
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.851611,46.84482,41.46385,4.155044,4.155044,12,0,3.372,4.155044,44.56297,0,0,0,1.851611,0,0,7.844956,7.452708,15.97353,15.2228,9.304319,0,9.304319,32.67311,83.77703,0.1253219,4.570548,1.481289,12,17.07441
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.271863,52.25358,42.40354,4.196949,4.196949,0,0,0,4.196949,77.95811,0,0,0,3.271863,4.417842,4.196949,0,0,6.669211,23.59669,0,1.145979,-1.145979,31.46514,80.67969,0.1253219,4.616644,2.61749,0,26.86855
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.760152,56.42654,44.78632,3.422545,3.422545,0,-1,0,3.422545,109.8642,0,0,0,3.760152,3.602679,3.422545,0,0,7.942522,22.45071,0.1574733,0,0.1574733,31.61453,81.06274,0.1253178,3.764799,3.008121,0,26.21086
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.024379,63.17641,46.88385,6.036972,6.036972,0,-1,0,6.036972,83.22682,0,0,0,5.024379,6.354707,6.036972,0,0,7.785048,22.59243,0,1.330328,-1.330328,30.21224,77.46714,0.1253178,6.640669,4.019504,0,27.61681
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.593437,76.13174,49.08205,3.12837,3.12837,0,-1,0,3.12837,242.7283,0,0,0,7.593437,3.293021,3.12837,0,0,9.263189,21.26211,4.300416,0,4.300416,34.29198,87.92797,0.1252069,3.441207,6.07475,0,28.85555
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.216853,77.16452,51.25509,0,0,0,-1,0,0,0,2.254079,0,0,7.216853,0,0,0,0,4.962773,25.13248,4.962773,0,4.962773,39.00008,100,0.1250792,0,5.773482,0,32.34933
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.734917,77.75849,53.47007,0,0,0,-1,0,0,0,6.734917,0,0,6.734917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250792,0,5.387933,0,36.3339
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.647471,79.10947,54.888,2.355847,2.355847,0,-1,0,2.355847,282.169,4.167632,0,0,6.647471,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1250792,2.591432,5.317977,0,36.24645
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.353696,74.47976,55.64311,0,0,0,-1,0,0,0,5.353696,0,0,5.353696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250792,0,4.282957,0,34.95267
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.810508,65.72749,56.44855,2.40196,2.40196,0,-1,0,2.40196,117.0089,0.2821291,0,0,2.810508,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1250792,2.642156,2.248407,0,32.40948
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.942364,62.27987,56.02066,1.585226,1.585226,0,-1,0,1.585226,122.5292,0.2737055,0,0,1.942364,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1250792,1.743748,1.553891,0,31.54134
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3383669,55.40813,54.36781,4.137515,4.137515,0,-1,0,4.137515,8.178023,0,0,0,0.3383669,4.355278,4.137515,0,0,0,29.59898,0,4.016912,-4.016912,34.76588,89.1431,0.1250792,4.551266,0.2706935,0,29.93735
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,53.00023,53.00023,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.463235,25.58207,0,8.29681,-8.29681,26.02028,66.71852,0.1250792,8.670167,0,0,25.58207
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,51.20475,51.20475,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.68191,17.28526,0,2.724737,-2.724737,23.14815,59.35411,0.1250792,2.847351,0,0,17.28526
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,49.5519,49.5519,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.7094,14.56052,0,6.023462,-6.023462,16.79886,43.07393,0.1250792,6.294518,0,0,14.56052
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,47.8571,47.8571,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.40213,8.537057,0,0.3441666,-0.3441666,16.43608,42.14371,0.1250792,0.3596541,0,0,8.537057
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,46.64893,46.64893,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.78454,8.19289,0,1.080655,-1.080655,15.29697,39.22292,0.1250792,1.129284,0,0,8.19289
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,45.70924,45.70924,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.98527,7.112236,0,1.205389,-1.205389,14.02638,35.965,0.1250792,1.259632,0,0,7.112236
