Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,38.32595,38.32595,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337635,0.4661549,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.94001,37.94001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337635,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1368033,38.13171,37.75542,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,29.02066,0,0,0,0.1368033,0,0,8.8,8.36,32.88775,0,8.496803,0,8.496803,15.86079,40.66861,0.1338522,0.5185395,0.1094426,12,0.1368033
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.352998,41.29086,37.49533,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,139.8228,0,0,0,1.352998,0,0,8.8,8.36,24.39095,7.647123,9.712997,0,9.712997,25.07535,64.29564,0.1339374,1.064417,1.082398,12,9.000121
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.83643,43.5256,38.30078,4.857556,4.857556,11.83599,0,3.330505,4.857556,37.80563,0,0,0,1.83643,0,0,6.978432,6.629511,14.67795,16.38882,8.46594,0,8.46594,33.10685,84.88918,0.1341235,5.343312,1.469144,12,18.22525
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.82401,51.54655,40.08787,6.450939,6.450939,0,-1,0,6.450939,59.27835,0,8.881784E-16,0,3.82401,6.790462,6.450939,0,0,6.212012,24.00817,0,2.966452,-2.966452,29.97993,76.87147,0.1341235,7.096033,3.059208,0,27.83218
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.700053,50.31141,42.28608,4.857115,4.857115,0,-1,0,4.857115,55.58965,0,0,0,2.700053,5.112752,4.857115,0,0,9.50807,21.04172,0,2.412699,-2.412699,27.43672,70.35043,0.1341235,5.342826,2.160043,0,23.74177
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.8634,49.90754,44.3836,5.460954,5.460954,0,-1,0,5.460954,34.12225,0,0,0,1.8634,5.748373,5.460954,0,0,12.18885,18.62901,0,3.884973,-3.884973,23.3416,59.85014,0.1341235,6.00705,1.49072,0,20.49242
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.007254,52.3168,46.27137,0,0,0,-1,0,0,0,0,0,0,2.007254,0,0,0,0,16.50548,14.74404,2.007254,0,2.007254,25.24585,64.73282,0.1340855,0,1.605803,0,16.7513
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.067058,61.14552,48.14236,0,0,0,-1,0,0,0,0,0,0,4.067058,0,0,0,0,14.49823,16.55057,4.067058,0,4.067058,29.1042,74.62601,0.1340086,0,3.253646,0,20.61763
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.711571,60.93106,49.08205,1.426236,1.426236,0,-1,0,1.426236,260.2354,0,0,0,3.711571,1.501301,1.426236,0,0,10.43117,20.21092,2.21027,0,2.21027,31.20105,80.00252,0.1339668,1.568859,2.969257,0,23.92249
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.650109,57.68332,49.40927,1.071559,1.071559,0,-1,0,1.071559,247.3134,0,0,0,2.650109,1.127957,1.071559,0,0,8.220901,22.20017,1.522152,0,1.522152,32.64508,83.70518,0.133938,1.178715,2.120087,0,24.85028
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.996308,55.94678,49.78682,0.4193344,0.4193344,0,-1,0,0.4193344,476.0659,0,0,0,1.996308,0.4414046,0.4193344,0,0,6.69875,23.5701,1.554903,0,1.554903,34.1202,87.48751,0.1339087,0.4612678,1.597046,0,25.56641
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9415337,51.96144,49.13239,6.492991,6.492991,0,-1,0,6.492991,14.50077,0,8.881784E-16,0,0.9415337,6.834727,6.492991,0,0,5.143847,24.96952,0,5.893194,-5.893194,27.90823,71.55941,0.1339087,7.14229,0.753227,0,25.91105
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2518894,48.16751,47.42921,2.005752,2.005752,0,-1,0,2.005752,12.55835,0,4.440892E-16,0,0.2518894,2.111318,2.005752,0,0,11.69184,19.07632,0,1.859429,-1.859429,25.94822,66.53375,0.1339087,2.206328,0.2015115,0,19.32821
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,45.85187,45.85187,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,13.75787,17.21689,0,5.418575,-5.418575,20.23654,51.88845,0.1339087,5.662411,0,0,17.21689
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,44.3836,44.3836,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,19.77851,11.79832,0,4.326352,-4.326352,15.67616,40.1952,0.1339087,4.521038,0,0,11.79832
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.99084,42.99084,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,24.58557,7.471967,0,2.860463,-2.860463,12.66097,32.46395,0.1339087,2.989184,0,0,7.471967
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,41.69877,41.69877,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,27.76386,4.611504,0,0.202184,-0.202184,12.44785,31.91749,0.1339087,0.2112822,0,0,4.611504
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.91849,40.91849,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,27.98851,4.409319,0,1.292711,-1.292711,11.08521,28.42356,0.1339087,1.350883,0,0,4.409319
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,40.30602,40.30602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42485,3.116608,0,0,0,11.08521,28.42356,0.1339087,0,0,0,3.116608
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,39.61803,39.61803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42485,3.116608,0,0,0,11.08521,28.42356,0.1339087,0,0,0,3.116608
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.19852,39.19852,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,29.42485,3.116608,0,1.20379,-1.20379,9.816303,25.16996,0.1339087,1.25796,0,0,3.116608
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.77063,38.77063,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,30.7624,1.912819,0,0.306598,-0.306598,9.493121,24.34129,0.1339087,0.3203949,0,0,1.912819
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.10306,1.606221,0,0,0,9.493121,24.34129,0.1339087,0,0,0,1.606221
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.94001,37.94001,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,31.10306,1.606221,0,0.5716481,-0.5716481,8.890551,22.79624,0.1339087,0.5973723,0,0,1.606221
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1512183,38.1967,37.78059,0.4767912,0.4767912,0,0,0,0.4767912,31.71583,0,5.551115E-17,0,0.1512183,0.5018854,0.4767912,0,0,31.73823,1.034573,0,0.3506672,-0.3506672,8.520915,21.84846,0.1339087,0.5244703,0.1209746,0,1.185791
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8084326,39.76686,37.5205,1.899196,1.899196,10.6992,0,3.042897,1.899196,42.56709,0,0,0,0.8084326,0,0,8.8,8.36,32.12786,0.6839055,9.168432,0,9.168432,17.21885,44.15082,0.1340406,2.089116,0.646746,12,1.492338
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.107817,44.35457,38.32595,1.009334,1.009334,9.809335,0,2.817762,1.009334,208.8324,1.776357E-15,0,0,2.107817,0,0,8.8,8.36,22.95942,8.935494,10.46782,0,10.46782,27.1495,69.61395,0.1341124,1.110268,1.686253,12,11.04331
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.234947,49.74288,40.16338,4.337236,4.337236,0,-1,0,4.337236,74.58545,0,0,0,3.234947,4.565512,4.337236,0,0,12.49161,18.35653,0,1.330565,-1.330565,25.74696,66.01771,0.1341124,4.77096,2.587958,0,21.59148
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.227688,55.37341,42.37837,2.468547,2.468547,0,-1,0,2.468547,171.2622,0,0,0,4.227688,2.59847,2.468547,0,0,13.97001,17.02596,1.629217,0,1.629217,27.29257,69.9808,0.1340817,2.715402,3.38215,0,21.25365
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.08366,50.71053,44.50106,0.7886722,0.7886722,0,-1,0,0.7886722,264.1985,0,0,0,2.08366,0.8301812,0.7886722,0,0,12.3408,18.49226,1.253479,0,1.253479,28.48172,73.02991,0.1340581,0.8675394,1.666928,0,20.57592
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.30413,50.24666,46.37205,0,0,0,-1,0,0,0,0,0,0,1.30413,0,0,0,0,11.08732,19.62039,1.30413,0,1.30413,29.71893,76.20223,0.1340335,0,1.043304,0,20.92452
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.719803,56.69473,48.25982,4.103034,4.103034,0,-1,0,4.103034,66.2876,0,0,0,2.719803,4.318984,4.103034,0,0,9.783188,20.79411,0,1.599181,-1.599181,28.03325,71.87997,0.1340335,4.513338,2.175843,0,23.51391
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.342314,53.29373,49.22469,0.4257892,0.4257892,0,-1,0,0.4257892,315.2533,0,0,0,1.342314,0.4481991,0.4257892,0,0,11.56006,19.19493,0.8941153,0,0.8941153,28.88148,74.05492,0.1340167,0.4683681,1.073852,0,20.53724
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.747143,54.8619,49.50995,0,0,0,-1,0,0,0,0,0,0,1.747143,0,0,0,0,10.66594,19.99963,1.747143,0,1.747143,30.53897,78.30488,0.1339838,0,1.397715,0,21.74677
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.694899,55.13074,49.92945,0.01500258,0.01500258,0,-1,0,0.01500258,11297.39,0,0,0,1.694899,0.01579219,0.01500258,0,0,8.918797,21.57206,1.679107,0,1.679107,32.1319,82.38934,0.1339522,0.01650283,1.355919,0,23.26696
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4696977,50.66596,49.26664,4.697509,4.697509,0,-1,0,4.697509,9.998867,0,8.881784E-16,0,0.4696977,4.944746,4.697509,0,0,7.23969,23.08326,0,4.475049,-4.475049,27.41479,70.29419,0.1339522,5.16726,0.3757581,0,23.55296
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2408115,48.2276,47.5215,9.334258,8.36,0,-1,0,8.36,2.880521,0,0.9742582,1.907684,0.2408115,8.8,8.36,0,0,12.21197,18.60821,0,8.559189,-8.559189,18.39261,47.16045,0.1339522,10.26768,0.1926492,0,18.84902
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.91899,45.91899,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,21.72218,10.04902,0,3.454513,-3.454513,14.75124,37.82361,0.1339522,3.609966,0,0,10.04902
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,44.45911,44.45911,6.662403,6.264782,0,-1,0,6.264782,0,0,0.3976205,1.063861,0,6.594508,6.264782,0,0,25.56052,6.594508,0,6.594508,-6.594508,7.800015,20,0.1339522,7.328643,0,0,6.594508
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.04118,43.04118,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339522,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,41.74072,41.74072,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339522,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.94366,40.94366,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339522,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,40.34797,40.34797,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339522,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,39.66837,39.66837,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339522,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.24047,39.24047,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339522,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.82097,38.82097,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339522,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,38.3679,38.3679,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339522,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.99035,37.99035,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340928,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1524058,38.24204,37.82255,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.81271,0,0,0,0.1524058,0,0,8.8,8.36,24.52775,7.524,8.512405,0,8.512405,23.80659,61.0424,0.1341877,0.7348815,0.1219246,12,7.676406
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.834642,42.7395,37.54567,5.827882,5.827882,12,0,3.372,5.827882,31.48042,0,0,0,1.834642,0,0,6.172118,5.863512,16.01535,15.18517,7.698153,0,7.698153,31.1097,79.76829,0.1343545,6.41067,1.467713,12,17.01981
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.974956,50.17182,38.3679,4.162208,4.162208,8.287334,0,2.432696,4.162208,95.50114,0,0,0,3.974956,0,0,4.125126,3.918869,8.317194,22.1135,7.893826,0,7.893826,38.59843,98.97015,0.134414,4.578429,3.179965,12,26.08846
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.860864,58.67876,40.25567,0,0,0,-1,0,0,0,5.437496,0,0,5.860864,0,0,0,0,0.4233682,29.21795,0.4233682,0,0.4233682,39.00008,100,0.1344061,0,4.688692,0,35.07881
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.751313,64.60988,42.49583,6.965342,6.965342,0,-1,0,6.965342,96.92723,0,0,0,6.751313,7.331939,6.965342,0,0,0,29.59898,0,0.580626,-0.580626,38.38805,98.43069,0.1344061,7.661876,5.40105,0,36.35029
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.329365,69.50616,44.64369,2.483374,2.483374,0,-1,0,2.483374,295.1374,4.070147,0,0,7.329365,2.614078,2.483374,0,0,0.64514,29.01835,0.64514,0,0.64514,39.00008,100,0.1343939,2.731712,5.863492,0,36.34772
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.976655,79.31708,46.55664,8.017266,8.017266,0,-1,0,8.017266,111.9665,0.5374273,0,0.4589926,8.976655,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1343939,8.818993,7.181324,0,38.57563
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.096299,82.42509,48.41924,1.897269,1.897269,0,-1,0,1.897269,479.4418,7.099174,0,0,9.096299,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1343939,2.086996,7.277039,0,38.69528
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.348174,80.04768,49.40927,1.810749,1.810749,0,-1,0,1.810749,461.0344,6.442123,0,0,8.348174,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1343939,1.991823,6.67854,0,37.94715
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.80803,73.46888,49.69453,1.185423,1.185423,0,-1,0,1.185423,574.3121,5.560215,0,0,6.80803,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1343939,1.303966,5.446424,0,36.40701
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.949471,62.90511,50.12243,0.7442839,0.7442839,0,-1,0,0.7442839,530.6403,3.166014,0,0,3.949471,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1343939,0.8187123,3.159576,0,33.54845
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.127367,55.97487,49.40927,0,0,0,-1,0,0,0,2.127367,0,0,2.127367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343939,0,1.701894,0,31.72635
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2197357,48.30877,47.66413,3.995827,3.995827,0,-1,0,3.995827,5.499129,0,4.440892E-16,0,0.2197357,4.206133,3.995827,0,0,0,29.59898,0,3.986398,-3.986398,34.79805,89.22558,0.1343939,4.395409,0.1757885,0,29.81871
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.03645,46.03645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429331,25.61258,0,0,0,34.79805,89.22558,0.1343939,0,0,0,25.61258
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429331,25.61258,0,0,0,34.79805,89.22558,0.1343939,0,0,0,25.61258
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.10831,43.10831,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.429331,25.61258,0,7.869164,-7.869164,26.50322,67.95683,0.1343939,8.223276,0,0,25.61258
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,41.81623,41.81623,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17285,17.74342,0,1.50781,-1.50781,24.91385,63.88153,0.1343939,1.575662,0,0,17.74342
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.01078,41.01078,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84819,16.23561,0,0.3271522,-0.3271522,24.569,62.99731,0.1343939,0.341874,0,0,16.23561
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,40.3983,40.3983,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21169,15.90845,0,0.5175122,-0.5175122,24.02349,61.59858,0.1343939,0.5408002,0,0,15.90845
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,39.71032,39.71032,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78671,15.39094,0,1.13984,-1.13984,22.822,58.51782,0.1343939,1.191133,0,0,15.39094
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,39.29081,39.29081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0532,14.2511,0,0,0,22.822,58.51782,0.1343939,0,0,0,14.2511
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0532,14.2511,0,0,0,22.822,58.51782,0.1343939,0,0,0,14.2511
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,38.41824,38.41824,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.0532,14.2511,0,2.212089,-2.212089,20.49025,52.539,0.1343939,2.311633,0,0,14.2511
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.04069,38.04069,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51107,12.03901,0,1.071346,-1.071346,19.36095,49.64336,0.1343939,1.119557,0,0,12.03901
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1113141,38.15394,37.84772,0.57114,0.57114,0,0,0,0.57114,19.4898,0,0,0,0.1113141,0.6012,0.57114,0,0,20.70146,10.96767,0,0.489886,-0.489886,18.84457,48.31931,0.1343939,0.628254,0.08905124,0,11.07898
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.738892,42.50304,37.58762,0,0,0,0,0,0,0,0,0,0,1.738892,0,0,0,0,21.24578,10.47778,1.738892,0,1.738892,20.49422,52.54919,0.1343613,0,1.391114,0,12.21667
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.940207,50.11459,38.41824,4.548583,4.548583,0,0,0,4.548583,86.62493,0,0,0,3.940207,4.787982,4.548583,0,0,19.50688,12.04278,0,0.8477751,-0.8477751,19.60059,50.25782,0.1343613,5.003441,3.152166,0,15.98299
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.135956,59.78218,40.34797,2.087928,2.087928,0,-1,0,2.087928,293.8777,0,0,0,6.135956,2.197819,2.087928,0,0,20.44885,11.19501,3.938136,0,3.938136,23.33664,59.83741,0.1342874,2.296721,4.908765,0,17.33097
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.632749,64.29008,42.61329,4.156118,4.156118,0,-1,0,4.156118,159.59,0,0,0,6.632749,4.374861,4.156118,0,0,16.51072,14.73933,2.257888,0,2.257888,25.47865,65.32976,0.134245,4.57173,5.306199,0,21.37208
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.410561,65.99043,44.78632,1.910575,1.910575,0,-1,0,1.910575,335.5305,0,0,0,6.410561,2.011131,1.910575,0,0,14.25283,16.77143,4.399429,0,4.399429,29.65232,76.03144,0.1341626,2.101632,5.128448,0,23.18199
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.826329,69.92597,46.69926,4.858345,4.858345,0,-1,0,4.858345,140.5073,0,0,0,6.826329,5.114048,4.858345,0,0,9.853401,20.73092,1.712282,0,1.712282,31.27673,80.19659,0.1341306,5.34418,5.461063,0,27.55725
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.697207,71.69582,48.61221,0,0,0,-1,0,0,0,0,0,0,6.697207,0,0,0,0,8.14112,22.27197,6.697207,0,6.697207,37.63026,96.48766,0.1340054,0,5.357766,0,28.96918
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.774296,73.15323,49.5519,2.793048,2.793048,0,-1,0,2.793048,242.5414,2.390333,0,0,6.774296,2.94005,2.793048,0,0,1.443913,28.29946,1.443913,0,1.443913,39.00008,100,0.1339784,3.072353,5.419436,0,35.07375
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.539373,72.57296,49.8875,1.263577,1.263577,0,-1,0,1.263577,517.5289,5.209293,0,0,6.539373,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1339784,1.389934,5.231499,0,36.13835
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.741347,65.9426,50.26506,3.9075,3.9075,0,-1,0,3.9075,121.3396,0.6281883,0,0,4.741347,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1339784,4.29825,3.793077,0,34.34032
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.045578,55.86021,49.5519,3.927475,3.927475,0,-1,0,3.927475,52.0838,0,4.440892E-16,0,2.045578,4.134184,3.927475,0,0,0,29.59898,0,2.088606,-2.088606,36.79849,94.35493,0.1339784,4.320222,1.636463,0,31.64456
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2218034,48.48338,47.83193,1.227882,1.227882,0,-1,0,1.227882,18.0639,0,2.220446E-16,0,0.2218034,1.292508,1.227882,0,0,2.320673,27.51037,0,1.070704,-1.070704,35.66987,91.46103,0.1339784,1.35067,0.1774427,0,27.73218
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,46.15391,46.15391,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.510345,26.43967,0,5.549061,-5.549061,29.82065,76.46305,0.1339784,5.798769,0,0,26.43967
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,44.64369,44.64369,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.675968,20.89061,0,1.480521,-1.480521,28.26004,72.4615,0.1339784,1.547144,0,0,20.89061
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32099,19.41009,0,0,0,28.26004,72.4615,0.1339784,0,0,0,19.41009
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.90852,41.90852,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.32099,19.41009,0,0.1192409,-0.1192409,28.13435,72.13922,0.1339784,0.1246067,0,0,19.41009
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.10307,41.10307,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.45348,19.29084,0,0.02201654,-0.02201654,28.11114,72.07971,0.1339784,0.02300728,0,0,19.29084
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,40.4906,40.4906,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.47794,19.26883,0,1.618781,-1.618781,26.4048,67.70448,0.1339784,1.691626,0,0,19.26883
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.78583,39.78583,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.27659,17.65005,0,0.744531,-0.744531,25.62,65.69216,0.1339784,0.7780349,0,0,17.65005
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,39.33276,39.33276,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.10385,16.90552,0,0.3461415,-0.3461415,25.25513,64.75661,0.1339784,0.3617178,0,0,16.90552
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.91326,38.91326,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.48845,16.55938,0,0.7613728,-0.7613728,24.45257,62.69878,0.1339784,0.7956346,0,0,16.55938
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,38.46019,38.46019,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.33442,15.798,0,0.7138469,-0.7138469,23.70011,60.76939,0.1339784,0.74597,0,0,15.798
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.08264,38.08264,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.12758,15.08416,0,1.465,-1.465,22.15587,56.8098,0.1339784,1.530925,0,0,15.08416
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1477863,38.30499,37.89806,1.631503,1.631503,0,0,0,1.631503,9.058294,0,0,0,0.1477863,1.717371,1.631503,0,0,17.75536,13.61916,0,1.569585,-1.569585,20.50138,52.56753,0.1339784,1.794653,0.1182291,0,13.76694
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.776224,42.66402,37.63796,0,0,0,0,0,0,0,0,0,0,1.776224,0,0,0,0,19.49934,12.04957,1.776224,0,1.776224,22.18645,56.88823,0.1339452,0,1.420979,0,13.8258
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.459373,51.87708,38.48536,1.773101,1.773101,0,0,0,1.773101,251.5013,0,0,0,4.459373,1.866422,1.773101,0,0,17.72312,13.64817,2.592951,0,2.592951,24.64634,63.19562,0.1338969,1.950411,3.567498,0,18.10755
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.040359,63.29784,40.44865,8.448113,8.36,0,-1,0,8.36,84.21482,0,0.08811335,0.9329247,7.040359,8.8,8.36,0,0,15.13017,15.98183,0,1.759641,-1.759641,22.79152,58.43967,0.1338969,9.292925,5.632288,0,23.02219
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.940341,69.73581,42.75592,4.459577,4.459577,0,-1,0,4.459577,178.0515,0,0,0,7.940341,4.694291,4.459577,0,0,17.08532,14.22219,3.24605,0,3.24605,25.87099,66.33574,0.1338364,4.905534,6.352273,0,22.16253
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.927333,76.95318,44.95413,5.734585,5.734585,0,-1,0,5.734585,155.6753,0,0,0,8.927333,6.036405,5.734585,0,0,13.83927,17.14363,2.890928,0,2.890928,28.61357,73.36797,0.1337825,6.308043,7.141867,0,26.07096
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.944527,74.90911,46.86707,0,0,0,-1,0,0,0,0,0,0,7.944527,0,0,0,0,10.94835,19.74547,7.944527,0,7.944527,36.15041,92.69316,0.1336348,0,6.355621,0,27.68999
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.408569,70.68011,48.75484,2.660219,2.660219,0,-1,0,2.660219,240.9038,0.6045202,0,0,6.408569,2.800231,2.660219,0,0,3.003818,26.89554,3.003818,0,3.003818,39.00008,100,0.133579,2.926241,5.126855,0,33.30411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.37587,71.72575,49.74487,2.749999,2.749999,0,-1,0,2.749999,231.8499,3.481134,0,0,6.37587,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.133579,3.024999,5.100697,0,35.97485
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.935177,62.79908,50.07209,0.9636459,0.9636459,0,-1,0,0.9636459,408.3634,2.920813,0,0,3.935177,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.133579,1.060011,3.148142,0,33.53416
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.466487,61.56492,50.44964,1.925568,1.925568,0,-1,0,1.925568,180.0241,1.439573,0,0,3.466487,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.133579,2.118125,2.77319,0,33.06546
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.462595,54.20555,49.74487,0.0007590626,0.0007590626,0,-1,0,0.0007590626,192684.3,1.461796,0,0,1.462595,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.133579,0.0008349689,1.170076,0,31.06157
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2068402,48.58245,47.97456,3.158559,3.158559,0,-1,0,3.158559,6.548561,0,4.440892E-16,0,0.2068402,3.324799,3.158559,0,0,0,29.59898,0,3.117959,-3.117959,35.71346,91.57279,0.133579,3.474415,0.1654721,0,29.80582
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,46.29654,46.29654,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.464399,26.48102,0,3.994932,-3.994932,31.50243,80.77531,0.133579,4.174705,0,0,26.48102
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,44.73598,44.73598,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.903213,22.48609,0,3.223132,-3.223132,28.10495,72.06384,0.133579,3.368173,0,0,22.48609
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,43.30128,43.30128,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48447,19.26295,0,0.943305,-0.943305,27.11062,69.51427,0.133579,0.9857538,0,0,19.26295
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.97564,41.97564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53259,18.31965,0,0,0,27.11062,69.51427,0.133579,0,0,0,18.31965
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.17859,41.17859,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53259,18.31965,0,0.6398562,-0.6398562,26.43615,67.78487,0.133579,0.6686497,0,0,18.31965
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,40.54094,40.54094,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24354,17.67979,0,0.05828814,-0.05828814,26.37471,67.62733,0.133579,0.06091111,0,0,17.67979
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.82778,39.82778,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.3083,17.62151,0,2.132931,-2.132931,24.12641,61.86246,0.133579,2.228913,0,0,17.62151
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,39.3831,39.3831,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67823,15.48857,0,1.217386,-1.217386,22.84317,58.57211,0.133579,1.272168,0,0,15.48857
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.95521,38.95521,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03088,14.27119,0,0.9737296,-0.9737296,21.81677,55.94032,0.133579,1.017547,0,0,14.27119
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,38.51053,38.51053,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.1128,13.29746,0,0.5410671,-0.5410671,21.24643,54.47792,0.133579,0.5654151,0,0,13.29746
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.13298,38.13298,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71398,12.75639,0,0.1514483,-0.1514483,21.08679,54.06859,0.133579,0.1582635,0,0,12.75639
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.138407,38.32116,37.94001,0.3346227,0.3346227,0,0,0,0.3346227,41.3621,0,5.551115E-17,0,0.138407,0.3522345,0.3346227,0,0,18.88226,12.60494,0,0.2138275,-0.2138275,20.8614,53.49066,0.133579,0.368085,0.1107256,0,12.74335
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.080817,43.61167,37.6883,6.300375,6.300375,0,0,0,6.300375,33.02688,0,8.881784E-16,0,2.080817,6.631973,6.300375,0,0,19.11985,12.39112,0,4.551156,-4.551156,16.06406,41.18982,0.133579,6.930412,1.664654,0,14.47193
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.946115,50.2608,38.53571,4.433474,4.433474,0,0,0,4.433474,89.00728,0,0,0,3.946115,4.666815,4.433474,0,0,24.17669,7.839961,0,0.7207001,-0.7207001,15.30437,39.24191,0.133579,4.876822,3.156892,0,11.78607
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.629498,61.83887,40.54094,0,0,0,-1,0,0,0,0,0,0,6.629498,0,0,0,0,24.97746,7.11926,6.629498,0,6.629498,21.59367,55.36827,0.1334561,0,5.303598,0,13.74876
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.085232,66.37292,42.87338,2.497121,2.497121,0,-1,0,2.497121,283.736,0,0,0,7.085232,2.628549,2.497121,0,0,18.34797,13.08581,4.456683,0,4.456683,25.82165,66.20922,0.1333736,2.746833,5.668185,0,20.17104
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.804995,76.56485,45.09676,5.935302,5.935302,0,-1,0,5.935302,148.3496,0,0,0,8.804995,6.247686,5.935302,0,0,13.89128,17.09682,2.557308,0,2.557308,28.24772,72.42992,0.1333263,6.528832,7.043996,0,25.90182
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.3261,81.69283,47.02648,0.586003,0.586003,0,-1,0,0.586003,1591.477,0,0,0,9.3261,0.6168453,0.586003,0,0,11.33397,19.3984,8.709255,0,8.709255,36.51005,93.61533,0.1331655,0.6446033,7.460881,0,28.7245
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.454461,80.00902,48.98976,1.325167,1.325167,0,-1,0,1.325167,637.9923,4.434829,0,0,8.454461,1.394912,1.325167,0,0,2.62472,27.23673,2.62472,0,2.62472,39.00008,100,0.1331171,1.457683,6.763569,0,35.69119
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.74867,77.9689,49.97979,5.307411,5.307411,0,-1,0,5.307411,145.9972,2.161922,0,0,7.74867,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1331171,5.838152,6.198936,0,37.34765
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.514606,65.10446,50.26506,4.613289,4.613289,0,-1,0,4.613289,97.86088,0,0,0,4.514606,4.856094,4.613289,0,0,0,29.59898,0,0.3414886,-0.3414886,38.64012,99.07703,0.1331171,5.074618,3.611685,0,34.11358
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.838042,63.07983,50.64261,2.93066,2.93066,0,-1,0,2.93066,130.9617,0.373704,0,0,3.838042,3.084906,2.93066,0,0,0.3794318,29.25749,0.3794318,0,0.3794318,39.00008,100,0.1331101,3.223727,3.070433,0,33.09553
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.924147,55.81971,49.8875,4.647183,4.647183,0,-1,0,4.647183,41.40459,0,0,0,1.924147,4.891772,4.647183,0,0,0,29.59898,0,2.967625,-2.967625,35.87193,91.97912,0.1331101,5.111902,1.539318,0,31.52312
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.189453,48.67432,48.11719,0.6944237,0.6944237,0,-1,0,0.6944237,27.28204,0,0,0,0.189453,0.7309723,0.6944237,0,0,3.297361,26.63135,0,0.5415194,-0.5415194,35.30111,90.5155,0.1331101,0.7638661,0.1515624,0,26.82081
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,46.38883,46.38883,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.899049,26.08983,0,0.01100115,-0.01100115,35.28952,90.48576,0.1331101,0.0114962,0,0,26.08983
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,44.8115,44.8115,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.911273,26.07883,0,5.557849,-5.557849,29.43103,75.46404,0.1331101,5.807952,0,0,26.07883
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,43.3684,43.3684,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.08666,20.52098,0,2.873531,-2.873531,26.40206,67.69746,0.1331101,3.00284,0,0,20.52098
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.02599,42.02599,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.27947,17.64745,0,0.7799724,-0.7799724,25.5799,65.58936,0.1331101,0.8150712,0,0,17.64745
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,41.22054,41.22054,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.14611,16.86748,0,1.517948,-1.517948,23.97984,61.48665,0.1331101,1.586256,0,0,16.86748
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,40.59128,40.59128,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.83272,15.34953,0,0.8924311,-0.8924311,23.03914,59.07459,0.1331101,0.9325905,0,0,15.34953
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.87812,39.87812,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.82431,14.4571,0,1.46978,-1.46978,21.48985,55.10208,0.1331101,1.53592,0,0,14.4571
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,39.40828,39.40828,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.4574,12.98732,0,1.534069,-1.534069,19.8728,50.9558,0.1331101,1.603102,0,0,12.98732
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.98038,38.98038,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.16192,11.45325,0,1.5202,-1.5202,18.27037,46.84702,0.1331101,1.588609,0,0,11.45325
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,38.53571,38.53571,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.85103,9.933052,0,0.9090338,-0.9090338,17.31217,44.39008,0.1331101,0.9499403,0,0,9.933052
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.13298,38.13298,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.86107,9.024018,0,0.5796105,-0.5796105,16.7012,42.82351,0.1331101,0.605693,0,0,9.024018
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.135498,38.31313,37.94001,1.388922,1.388922,0,0,0,1.388922,9.755627,2.220446E-16,0,0,0.135498,1.462023,1.388922,0,0,23.50508,8.444407,0,1.326525,-1.326525,15.30292,39.23819,0.1331101,1.527814,0.1083984,0,8.579906
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.074606,43.5933,37.6883,0.6211054,0.6211054,0,0,0,0.6211054,334.0183,0,0,0,2.074606,0.6537951,0.6211054,0,0,24.97899,7.117883,1.42081,0,1.42081,16.65082,42.69433,0.1330839,0.6832159,1.659684,0,9.192489
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.518631,48.94302,38.57766,4.624354,4.624354,0,0,0,4.624354,76.08915,0,0,0,3.518631,4.867741,4.624354,0,0,23.55818,8.396612,0,1.34911,-1.34911,15.22874,39.04796,0.1330839,5.086789,2.814905,0,11.91524
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.444645,57.62558,40.63323,5.563601,5.563601,0,-1,0,5.563601,97.86189,0,8.881784E-16,0,5.444645,5.856422,5.563601,0,0,25.0572,7.047503,0,0.4117771,-0.4117771,14.79468,37.93501,0.1330839,6.119961,4.355716,0,12.49215
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.721701,65.14097,43.04118,5.173061,5.173061,0,-1,0,5.173061,129.9366,0,0,0,6.721701,5.445327,5.173061,0,0,25.51472,6.635725,1.276374,0,1.276374,16.00556,41.03981,0.1330604,5.690367,5.377361,0,13.35743
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.320344,74.60946,45.30651,10.32399,8.36,0,-1,0,8.36,99.52564,0,1.963989,2.996388,8.320344,8.8,8.36,0,0,24.23835,7.784462,0,0.4796564,-0.4796564,15.49996,39.7434,0.1330604,11.35639,6.656275,0,16.1048
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.967341,75.48968,47.24462,5.391397,5.391397,0,-1,0,5.391397,147.7788,0,0,0,7.967341,5.675155,5.391397,0,0,24.7713,7.304806,2.292186,0,2.292186,17.67451,45.31918,0.1330182,5.930537,6.373873,0,15.27215
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.076285,69.89465,49.22469,2.701859,2.701859,0,-1,0,2.701859,224.8928,0,0,0,6.076285,2.844062,2.701859,0,0,22.47912,9.367773,3.232223,0,3.232223,20.74087,53.18162,0.1329587,2.972044,4.861028,0,15.44406
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.735327,73.79153,50.21472,2.970148,2.970148,0,-1,0,2.970148,226.7674,0,0,0,6.735327,3.126472,2.970148,0,0,19.24689,12.27677,3.608855,0,3.608855,24.16453,61.96022,0.1328924,3.267163,5.388261,0,19.0121
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.677917,73.89355,50.49998,0.8661111,0.8661111,0,-1,0,0.8661111,771.0231,0,0,0,6.677917,0.9116958,0.8661111,0,0,15.63804,15.52474,5.766221,0,5.766221,29.63485,75.98664,0.1327866,0.9527222,5.342333,0,22.20266
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.579573,65.9731,50.82719,0.6156106,0.6156106,0,-1,0,0.6156106,743.9074,0,0,0,4.579573,0.6480111,0.6156106,0,0,9.871817,20.71434,3.931561,0,3.931561,33.36466,85.55023,0.1327145,0.6771716,3.663658,0,25.29391
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.913652,55.97824,50.07209,5.191636,5.191636,0,-1,0,5.191636,36.8603,0,0,0,1.913652,5.46488,5.191636,0,0,5.940256,24.25275,0,3.551228,-3.551228,29.62133,75.95199,0.1327145,5.7108,1.530922,0,26.1664
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1893536,48.85928,48.30178,5.760302,5.760302,0,-1,0,5.760302,3.287217,0,8.881784E-16,0,0.1893536,6.063475,5.760302,0,0,9.886064,20.70152,0,5.874122,-5.874122,23.42947,60.07544,0.1327145,6.336331,0.1514829,0,20.89087
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,46.55664,46.55664,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,16.41287,14.8274,0,8.414917,-8.414917,14.55937,37.33163,0.1327145,8.793589,0,0,14.8274
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.95413,44.95413,6.248075,6.091858,0,-1,0,6.091858,0,0,0.1562179,0.7810254,0,6.412482,6.091858,0,0,25.76277,6.412482,0,6.412482,-6.412482,7.800015,20,0.1327145,6.872883,0,0,6.412482
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,43.46908,43.46908,9.695484,0,0,-1,0,0,0,0,9.695484,10.66503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327145,10.66503,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.11827,42.11827,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327145,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,41.32122,41.32122,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327145,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,40.6584,40.6584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327145,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.92846,39.92846,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327145,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,39.45023,39.45023,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327145,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.03072,39.03072,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327145,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,38.56087,38.56087,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327145,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.15815,38.15815,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328313,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08348347,38.1949,37.96518,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08348347,0,0,8.8,8.36,24.52775,7.524,8.443483,0,8.443483,23.7412,60.87475,0.1329014,0,0.06678677,12,7.607483
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.34289,44.40834,37.70509,7.687595,7.687595,12,0,3.372,7.687595,30.47623,0,0,0,2.34289,0,0,4.312405,4.096785,16.08427,15.12314,6.439674,0,6.439674,29.85041,76.53936,0.1330366,8.456354,1.874312,12,17.46602
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.658901,52.69479,38.62799,0.199685,0.199685,5.447784,0,1.714289,0.199685,2333.125,8.881784E-16,0,0,4.658901,0,0,5.248099,4.985694,9.644596,20.91884,9.644596,0,9.644596,39.00008,100,0.1329548,0.2196535,3.727121,12,25.57774
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.700688,62.35472,40.75069,6.99012,6.99012,0,-1,0,6.99012,95.85941,0,0,0,6.700688,7.358021,6.99012,0,0,0,29.59898,0,0.6573328,-0.6573328,38.30719,98.22337,0.1329548,7.689132,5.360551,0,36.29967
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.883335,70.05789,43.20899,0,0,0,-1,0,0,0,7.152965,0,0,7.883335,0,0,0,0,0.7303698,28.94164,0.7303698,0,0.7303698,39.00008,100,0.1329415,0,6.306668,0,36.82498
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.054511,78.25048,45.47431,2.039643,2.039643,0,-1,0,2.039643,443.9264,6.907519,0,0,9.054511,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1329415,2.243607,7.243609,0,38.65349
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.084085,76.28515,47.45438,0,0,0,-1,0,0,0,8.084085,0,0,8.084085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329415,0,6.467268,0,37.68306
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.669654,76.88644,49.40927,5.921303,5.921303,0,-1,0,5.921303,129.5265,1.436703,0,0,7.669654,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1329415,6.513433,6.135723,0,37.26863
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.615497,69.49713,50.44964,1.185866,1.185866,0,-1,0,1.185866,473.5357,4.367218,0,0,5.615497,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1329415,1.304452,4.492398,0,35.21447
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.642453,66.10295,50.7349,2.572839,2.572839,0,-1,0,2.572839,180.4409,1.934202,0,0,4.642453,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1329415,2.830122,3.713963,0,34.24143
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.427972,62.0944,51.06211,2.408934,2.408934,0,-1,0,2.408934,142.3024,0.8922516,0,0,3.427972,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1329415,2.649827,2.742377,0,33.02695
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.836449,55.93114,50.26506,0,0,0,-1,0,0,0,1.836449,0,0,1.836449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329415,0,1.469159,0,31.43543
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1785585,48.99576,48.46958,0,0,0,-1,0,0,0,0.1785585,0,0,0.1785585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329415,0,0.1428468,0,29.77754
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,46.69926,46.69926,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1329415,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.04642,45.04642,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1329415,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,43.58654,43.58654,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1329415,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,42.21896,42.21896,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1329415,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,41.38834,41.38834,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1329415,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,40.72552,40.72552,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1329415,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.99558,39.99558,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1329415,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,39.50056,39.50056,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1329415,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.05589,39.05589,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1329415,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,38.57766,38.57766,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1329415,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.2001,38.2001,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330625,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1293825,38.37193,38.01552,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.944025,1.776357E-15,0,0,0.1293825,0,0,8.8,8.36,24.52775,7.524,8.489383,0,8.489383,23.78474,60.9864,0.133232,2.878642,0.103506,12,7.653382
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.827241,42.90867,37.73026,7.383424,7.383424,12,0,3.372,7.383424,24.74788,0,0,0,1.827241,0,0,4.616576,4.385747,16.03837,15.16444,6.212988,0,6.212988,29.6789,76.09959,0.1333632,8.121766,1.461793,12,16.99169
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.631331,52.65853,38.67834,6.269524,6.269524,11.20387,0,3.17058,6.269524,73.87054,0,0,0,4.631331,0,0,4.934349,4.687632,9.825383,20.75613,9.318963,0,9.318963,38.51965,98.76813,0.1335087,6.896477,3.705065,12,25.38746
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.604486,62.1285,40.86815,3.194907,3.194907,0,-1,0,3.194907,206.7192,2.735005,0,0,6.604486,3.36306,3.194907,0,0,0.50642,29.1432,0.50642,0,0.50642,39.00008,100,0.1334994,3.514398,5.283588,0,35.74768
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.971382,70.63058,43.3684,6.481717,6.481717,0,-1,0,6.481717,122.9826,1.148522,0,0,7.971382,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1334994,7.129889,6.377106,0,37.57036
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.095194,78.69395,45.65889,4.518456,4.518456,0,-1,0,4.518456,201.2898,4.338923,0,0,9.095194,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1334994,4.970302,7.276155,0,38.69417
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.327048,82.53835,47.63896,2.790066,2.790066,0,-1,0,2.790066,334.2949,6.390137,0,0,9.327048,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1334994,3.069073,7.461639,0,38.92603
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.120244,79.21371,49.60224,6.07502,6.07502,0,-1,0,6.07502,133.6661,1.725485,0,0,8.120244,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1334994,6.682523,6.496195,0,37.71922
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.048746,71.45426,50.64261,3.917136,3.917136,0,-1,0,3.917136,154.4176,1.925445,0,0,6.048746,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1334994,4.30885,4.838997,0,35.64772
