Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.073484,64.22625,50.91948,0.8508091,0.8508091,0,-1,0,0.8508091,478.7777,3.177896,0,0,4.073484,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1334994,0.93589,3.258787,0,33.67246
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.091381,61.13833,51.25509,6.952334,6.952334,0,-1,0,6.952334,44.46537,0,8.881784E-16,0,3.091381,7.318247,6.952334,0,0,0,29.59898,0,4.226865,-4.226865,34.54457,88.57565,0.1334994,7.647568,2.473105,0,32.69036
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.499347,55.04827,50.44964,6.436089,6.436089,0,-1,0,6.436089,23.29594,0,0,0,1.499347,6.774831,6.436089,0,0,4.696517,25.37211,0,5.275484,-5.275484,28.98372,74.31709,0.1334994,7.079698,1.199478,0,26.87146
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1650801,49.14109,48.65416,2.457731,2.457731,0,-1,0,2.457731,6.716766,0,4.440892E-16,0,0.1650801,2.587085,2.457731,0,0,10.55817,20.09663,0,2.422005,-2.422005,26.43071,67.7709,0.1334994,2.703504,0.132064,0,20.26171
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,46.8419,46.8419,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.24928,17.67462,0,5.825343,-5.825343,20.29025,52.02619,0.1334994,6.087484,0,0,17.67462
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,45.16388,45.16388,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.72189,11.84928,0,0.7613111,-0.7613111,19.48776,49.96852,0.1334994,0.79557,0,0,11.84928
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,43.67883,43.67883,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.56779,11.08797,0,0.2174477,-0.2174477,19.25855,49.3808,0.1334994,0.2272328,0,0,11.08797
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,42.31124,42.31124,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.80939,10.87052,0,1.274056,-1.274056,17.91558,45.93729,0.1334994,1.331389,0,0,10.87052
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,41.48063,41.48063,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.22501,9.596466,0,2.258633,-2.258633,15.53477,39.83266,0.1334994,2.360271,0,0,9.596466
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,40.80103,40.80103,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.73461,7.337833,0,1.053869,-1.053869,14.42389,36.98427,0.1334994,1.101294,0,0,7.337833
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90557,6.283964,0,0,0,14.42389,36.98427,0.1334994,0,0,0,6.283964
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,39.55091,39.55091,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.90557,6.283964,0,1.091557,-1.091557,13.27329,34.03402,0.1334994,1.140677,0,0,6.283964
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.07267,39.07267,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.11841,5.192407,0,1.744918,-1.744918,11.43399,29.31786,0.1334994,1.823439,0,0,5.192407
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,38.60283,38.60283,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.05721,3.447489,0,1.329801,-1.329801,10.03225,25.72368,0.1334994,1.389642,0,0,3.447489
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.53477,2.117688,0,0,0,10.03225,25.72368,0.1334994,0,0,0,2.117688
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05895575,38.17773,38.01552,1.463404,1.463404,0,0,0,1.463404,4.028672,0,2.220446E-16,0,0.05895575,1.540425,1.463404,0,0,30.53477,2.117688,0,1.48147,-1.48147,8.470649,21.71957,0.1334994,1.609744,0.0471646,0,2.176644
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7654521,39.88391,37.75542,0,0,0,0,0,0,0,0,0,0,0.7654521,0,0,0,0,32.18084,0.6362184,0.7654521,0,0.7654521,9.19682,23.58154,0.1334855,0,0.6123617,0,1.40167
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6897042,40.63032,38.70351,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.76551,1.776357E-15,0,0,0.6897042,0,0,8.8,8.36,31.41539,1.325125,9.049705,0,9.049705,17.78212,45.5951,0.1335964,1.524499,0.5517634,12,2.014829
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.245389,47.51401,40.96044,3.44604,3.44604,0,-1,0,3.44604,65.15854,4.440892E-16,0,0,2.245389,3.62741,3.44604,0,0,22.36569,9.469859,0,1.382021,-1.382021,16.32535,41.85978,0.1335964,3.790644,1.796311,0,11.71525
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.140244,46.82426,43.51103,3.653294,3.653294,0,-1,0,3.653294,31.21139,0,4.440892E-16,0,1.140244,3.845573,3.653294,0,0,23.90127,8.087838,0,2.705329,-2.705329,13.47368,34.54782,0.1335964,4.018624,0.912195,0,9.228082
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6134984,47.61851,45.8267,7.726667,5.696207,0,-1,0,5.696207,10.7703,0,2.03046,3.269385,0.6134984,5.996007,5.696207,0,0,26.90719,5.382509,0,5.382509,-5.382509,7.800015,20,0.1335964,8.499333,0.4907988,0,5.996007
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7588508,50.05855,47.80676,6.666026,0.7209083,0,-1,0,0.7209083,105.2632,0,5.945117,7.188447,0.7588508,0.7588508,0.7209083,0,0,32.88775,0,0,0,0,7.800015,20,0.1335964,7.332628,0.6070806,0,0.7588508
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8202219,52.25617,49.78682,3.990399,0.7792108,0,-1,0,0.7792108,105.2632,0,3.211188,4.233597,0.8202219,0.8202219,0.7792108,0,0,32.88775,0,0,0,0,7.800015,20,0.1335964,4.389439,0.6561775,0,0.8202219
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8275705,53.38777,50.87753,6.931072,0.7861919,0,-1,0,0.7861919,105.2632,0,6.14488,7.466941,0.8275705,0.8275705,0.7861919,0,0,32.88775,0,0,0,0,7.800015,20,0.1335964,7.624179,0.6620564,0,0.8275705
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.365395,55.30754,51.11246,2.552286,1.297125,0,-1,0,1.297125,105.2632,0,1.255161,2.54809,1.365395,1.365395,1.297125,0,0,32.88775,0,0,0,0,7.800015,20,0.1335964,2.807515,1.092316,0,1.365395
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.430599,52.74018,51.43967,3.393455,0.4090691,0,-1,0,0.4090691,105.2632,0,2.984386,3.650987,0.430599,0.430599,0.4090691,0,0,32.88775,0,0,0,0,7.800015,20,0.1335964,3.732801,0.3444792,0,0.430599
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2371108,51.35221,50.64261,7.130618,0.2252553,0,-1,0,0.2252553,105.2632,0,6.905363,7.798629,0.2371108,0.2371108,0.2252553,0,0,32.88775,0,0,0,0,7.800015,20,0.1335964,7.843679,0.1896887,0,0.2371108
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.115143,49.13641,48.79679,0,0,0,-1,0,0,0,0,0,0,0.115143,0,0,0,0,32.88775,0,0.115143,0,0.115143,7.90925,20.28009,0.1335943,0,0.09211438,0,0.115143
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,47.00131,47.00131,3.880919,0.09844725,0,-1,0,0.09844725,0,0,3.782472,4.170564,0,0.1036287,0.09844725,0,0,32.77261,0.1036287,0,0.1036287,-0.1036287,7.800015,20,0.1335943,4.269011,0,0,0.1036287
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,45.25617,45.25617,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,43.74595,43.74595,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,42.3532,42.3532,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.84298,40.84298,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,40.08787,40.08787,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,39.57608,39.57608,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,39.09784,39.09784,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,38.62799,38.62799,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335943,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,38.22527,38.22527,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337553,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08377709,38.27132,38.04069,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08377709,0,0,8.8,8.36,24.52775,7.524,8.443777,0,8.443777,23.74148,60.87547,0.1338235,0,0.06702168,12,7.607777
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7326372,39.81698,37.78059,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.84786,0,0,0,0.7326372,0,0,8.8,8.36,16.08398,15.1234,9.092637,0,9.092637,32.36751,82.99345,0.1339679,2.530471,0.5861097,12,15.85604
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.883133,44.1496,38.77063,0,0,0,0,0,0,0,0,0,0,1.883133,0,0,0,0,6.991339,23.30677,1.883133,0,1.883133,34.15401,87.5742,0.1339335,0,1.506507,0,25.18991
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.539309,48.54751,41.08629,1.697963,1.697963,0,-1,0,1.697963,149.5503,0,0,0,2.539309,1.78733,1.697963,0,0,5.108206,25.00159,0.7519796,0,0.7519796,34.8674,89.4034,0.1339198,1.867759,2.031447,0,27.5409
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.161211,53.23256,43.65366,1.820364,1.820364,0,-1,0,1.820364,173.6582,0,0,0,3.161211,1.916173,1.820364,0,0,4.356226,25.67838,1.245039,0,1.245039,36.04855,92.43198,0.1338972,2.0024,2.528969,0,28.83959
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.799565,48.34069,45.9945,2.171873,2.171873,0,-1,0,2.171873,36.81454,0,0,0,0.799565,2.286182,2.171873,0,0,3.111188,26.79891,0,1.486617,-1.486617,34.48151,88.41396,0.1338972,2.38906,0.639652,0,27.59847
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.117323,51.34332,47.99973,2.207317,2.207317,0,-1,0,2.207317,50.61906,0,4.440892E-16,0,1.117323,2.323491,2.207317,0,0,4.762984,25.31229,0,1.206168,-1.206168,33.2101,85.15394,0.1338972,2.428048,0.8938584,0,26.42962
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.997811,56.20549,50.03013,9.346823,8.36,0,-1,0,8.36,23.89726,0,0.986823,1.921505,1.997811,8.8,8.36,0,0,6.103171,24.10612,0,6.802189,-6.802189,26.03996,66.769,0.1338972,10.28151,1.598249,0,26.10394
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.836358,56.71607,51.02016,2.214769,2.214769,0,-1,0,2.214769,82.91422,0,0,0,1.836358,2.331336,2.214769,0,0,13.66116,17.30394,0,0.4949775,-0.4949775,25.51821,65.43118,0.1338972,2.436246,1.469087,0,19.14029
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.330506,55.38712,51.29704,1.677733,1.677733,0,-1,0,1.677733,79.30383,0,0,0,1.330506,1.766034,1.677733,0,0,14.21113,16.80896,0,0.4355282,-0.4355282,25.05913,64.25404,0.1338972,1.845506,1.064405,0,18.13946
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.302182,55.64253,51.63264,4.73312,4.73312,0,-1,0,4.73312,27.51214,0,0,0,1.302182,4.982232,4.73312,0,0,14.69505,16.37343,0,3.680049,-3.680049,21.18001,54.30762,0.1338972,5.206432,1.041746,0,17.67561
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7796776,53.13789,50.77685,1.237663,1.237663,0,-1,0,1.237663,62.99594,0,2.220446E-16,0,0.7796776,1.302803,1.237663,0,0,18.784,12.69338,0,0.5231257,-0.5231257,20.62859,52.89371,0.1338972,1.361429,0.623742,0,13.47306
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08815355,49.24997,48.98976,3.486836,3.486836,0,-1,0,3.486836,2.528182,0,4.440892E-16,0,0.08815355,3.670354,3.486836,0,0,19.36525,12.17025,0,3.5822,-3.5822,16.85262,43.21176,0.1338972,3.83552,0.07052284,0,12.25841
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,47.14394,47.14394,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,23.34547,8.588055,0,3.64868,-3.64868,13.00657,33.35012,0.1338972,3.812871,0,0,8.588055
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,45.3988,45.3988,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,27.39956,4.939374,0,3.159326,-3.159326,9.676351,24.81111,0.1338972,3.301496,0,0,4.939374
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,43.84663,43.84663,8.870297,1.691046,0,-1,0,1.691046,0,0,7.179253,8.066282,0,1.780048,1.691046,0,0,30.90992,1.780048,0,1.780048,-1.780048,7.800015,20,0.1338972,9.757328,0,0,1.780048
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,42.42871,42.42871,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338972,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,41.55614,41.55614,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338972,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.86815,40.86815,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338972,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.11304,40.11304,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338972,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,39.61803,39.61803,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338972,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,39.14818,39.14818,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338972,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,38.67834,38.67834,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338972,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,38.27561,38.27561,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340624,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.181231,38.58253,38.08264,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.5399,0,0,0,0.181231,0,0,8.8,8.36,24.52775,7.524,8.541231,0,8.541231,23.83393,61.11252,0.1341637,1.020241,0.1449848,12,7.705231
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.157985,41.06644,37.82255,2.009391,2.009391,10.80939,0,3.070776,2.009391,57.62865,1.776357E-15,0,0,1.157985,0,0,8.8,8.36,15.98652,15.21111,9.517984,0,9.517984,32.86348,84.26517,0.1342882,2.21033,0.9263878,12,16.36909
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.486877,49.10352,38.82097,1.423855,1.423855,0,0,0,1.423855,244.8899,0,0,0,3.486877,1.498795,1.423855,0,0,6.468538,23.77729,1.988082,0,1.988082,34.74955,89.10122,0.134252,1.566241,2.789502,0,27.26417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.763902,55.87092,41.17859,2.180114,2.180114,0,-1,0,2.180114,218.5162,0,0,0,4.763902,2.294857,2.180114,0,0,4.480455,25.56657,2.469045,0,2.469045,37.09188,95.10721,0.1342071,2.398126,3.811122,0,30.33047
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.546741,61.58429,43.7963,0,0,0,-1,0,0,0,3.53533,0,0,5.546741,0,0,0,0,2.01141,27.78871,2.01141,0,2.01141,39.00008,100,0.1341705,0,4.437392,0,33.33545
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.313972,67.22282,46.15391,3.034649,3.034649,0,-1,0,3.034649,208.0627,3.119605,0,0,6.313972,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1341705,3.338114,5.051178,0,35.91295
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.470166,74.46468,48.18431,0,0,0,-1,0,0,0,7.470166,0,0,7.470166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341705,0,5.976133,0,37.06915
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.817237,74.14017,50.21472,0,0,0,-1,0,0,0,6.817237,0,0,6.817237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341705,0,5.45379,0,36.41621
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.277326,73.11954,51.25509,0,0,0,-1,0,0,0,6.277326,0,0,6.277326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341705,0,5.021861,0,35.8763
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.415826,62.5155,51.49001,3.583968,3.583968,0,-1,0,3.583968,95.30849,0,0,0,3.415826,3.772598,3.583968,0,0,0,29.59898,0,0.356772,-0.356772,38.62401,99.03572,0.1341705,3.942365,2.732661,0,33.0148
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.746999,60.56472,51.81723,2.991667,2.991667,0,-1,0,2.991667,91.8217,0,0,0,2.746999,3.149123,2.991667,0,0,0.3964134,29.24221,0,0.4021235,-0.4021235,38.20013,97.94886,0.1341705,3.290833,2.197599,0,31.9892
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.112006,57.55823,50.96983,5.942851,5.942851,0,-1,0,5.942851,35.5386,0,0,0,2.112006,6.255632,5.942851,0,0,0.8432173,28.84008,0,4.143626,-4.143626,33.83237,86.74948,0.1341705,6.537136,1.689605,0,30.95209
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1256529,49.5039,49.13239,0,0,0,-1,0,0,0,0,0,0,0.1256529,0,0,0,0,5.447246,24.69646,0.1256529,0,0.1256529,33.95157,87.05514,0.1341683,0,0.1005223,0,24.82211
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,47.28658,47.28658,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.321593,24.80954,0,0.8979754,-0.8979754,33.00502,84.62809,0.1341683,0.9383842,0,0,24.80954
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,45.49109,45.49109,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.319344,23.91157,0,4.8459,-4.8459,27.897,71.53062,0.1341683,5.063965,0,0,23.91157
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.93893,43.93893,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.70368,19.06567,0,8.8,-8.8,18.62098,47.74601,0.1341683,9.256693,0,0,19.06567
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,42.49583,42.49583,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.48145,10.26567,0,1.316474,-1.316474,17.2333,44.18785,0.1341683,1.375716,0,0,10.26567
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,41.59809,41.59809,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.9442,8.949195,0,1.443197,-1.443197,15.71203,40.28718,0.1341683,1.508141,0,0,8.949195
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.91849,40.91849,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.54776,7.505998,0,1.431947,-1.431947,14.20263,36.41692,0.1341683,1.496385,0,0,7.505998
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,40.13821,40.13821,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.13881,6.074051,0,1.530457,-1.530457,12.58938,32.28041,0.1341683,1.599327,0,0,6.074051
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,39.6432,39.6432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83932,4.543594,0,0,0,12.58938,32.28041,0.1341683,0,0,0,4.543594
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,39.17335,39.17335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83932,4.543594,0,0,0,12.58938,32.28041,0.1341683,0,0,0,4.543594
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,38.67834,38.67834,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.83932,4.543594,0,0.4518168,-0.4518168,12.11313,31.05924,0.1341683,0.4721485,0,0,4.543594
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,38.27561,38.27561,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.34133,4.091777,0,1.737667,-1.737667,10.28147,26.36268,0.1341683,1.815862,0,0,4.091777
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08732568,38.32312,38.08264,0.5362427,0.5362427,0,0,0,0.5362427,16.28473,0,0,0,0.08732568,0.564466,0.5362427,0,0,30.27208,2.35411,0,0.4771403,-0.4771403,9.778516,25.07307,0.1341683,0.589867,0.06986054,0,2.441436
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.828017,43.00636,37.82255,2.299083,2.299083,11.09908,0,3.144068,2.299083,79.51071,1.776357E-15,0,0,1.828017,0,0,8.8,8.36,30.80223,1.87697,10.18802,0,10.18802,19.44372,49.85558,0.1342913,2.528991,1.462413,12,3.704987
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.976615,47.52621,38.83775,4.203098,4.203098,11.42169,0,3.225687,4.203098,70.81955,0,0,0,2.976615,0,0,7.21859,6.857661,20.61421,11.04619,9.834276,0,9.834276,28.77333,73.77763,0.1344327,4.623408,2.381292,12,14.0228
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.343956,48.16624,41.29605,0,0,0,-1,0,0,0,0,0,0,2.343956,0,0,0,0,10.77994,19.89703,2.343956,0,2.343956,30.997,79.47933,0.1343902,0,1.875165,0,22.24099
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.480387,57.9809,43.9641,3.252432,3.252432,0,-1,0,3.252432,137.755,0,0,0,4.480387,3.423612,3.252432,0,0,8.435983,22.00659,1.056775,0,1.056775,31.99955,82.04996,0.134371,3.577675,3.58431,0,26.48698
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.967978,62.36561,46.34688,0,0,0,-1,0,0,0,0,0,0,4.967978,0,0,0,0,7.379208,22.95769,4.967978,0,4.967978,36.71259,94.13464,0.1342809,0,3.974382,0,27.92567
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.133373,65.27038,48.37729,1.609366,1.609366,0,-1,0,1.609366,318.9686,1.028073,0,0,5.133373,1.69407,1.609366,0,0,2.41123,27.42887,2.41123,0,2.41123,39.00008,100,0.1342372,1.770303,4.106699,0,32.56224
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.252776,64.29885,50.3993,2.456242,2.456242,0,-1,0,2.456242,173.1416,1.667259,0,0,4.252776,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1342372,2.701866,3.402221,0,33.85175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.847983,57.19007,51.43967,3.838008,3.838008,0,-1,0,3.838008,48.14954,0,4.440892E-16,0,1.847983,4.040009,3.838008,0,0,0,29.59898,0,2.192025,-2.192025,36.68948,94.0754,0.1342372,4.221809,1.478387,0,31.44696
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.706139,57.02813,51.72493,1.63221,1.63221,0,-1,0,1.63221,104.5294,0,0,0,1.706139,1.718116,1.63221,0,0,2.435584,27.40695,0,0.01197688,-0.01197688,36.67686,94.04303,0.1342372,1.795432,1.364912,0,29.11309
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.095289,58.59267,52.0102,5.326137,5.326137,0,-1,0,5.326137,39.33974,0,0,0,2.095289,5.60646,5.326137,0,0,2.448891,27.39498,0,3.511171,-3.511171,32.97576,84.55305,0.1342372,5.858751,1.676231,0,29.49026
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4820601,52.56672,51.11246,5.333747,5.333747,0,-1,0,5.333747,9.037926,0,8.881784E-16,0,0.4820601,5.614471,5.333747,0,0,6.350193,23.8838,0,5.132411,-5.132411,27.56572,70.68119,0.1342372,5.867122,0.3856481,0,24.36587
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,49.31697,49.31697,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.05287,18.75139,0,1.007756,-1.007756,26.50345,67.95744,0.1342372,1.053105,0,0,18.75139
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,47.45438,47.45438,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.1726,17.74364,0,2.812255,-2.812255,23.53908,60.35648,0.1342372,2.938806,0,0,17.74364
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,45.63372,45.63372,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.29733,14.93138,0,2.16295,-2.16295,21.25913,54.51047,0.1342372,2.260282,0,0,14.93138
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.05639,44.05639,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.70061,12.76843,0,3.861363,-3.861363,17.18889,44.07399,0.1342372,4.035125,0,0,12.76843
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,42.59651,42.59651,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.99101,8.907071,0,1.244827,-1.244827,15.87673,40.70948,0.1342372,1.300844,0,0,8.907071
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,41.69877,41.69877,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.37415,7.662243,0,1.55565,-1.55565,14.23693,36.50488,0.1342372,1.625654,0,0,7.662243
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.98561,40.98561,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.10265,6.106593,0,1.200126,-1.200126,12.97189,33.26118,0.1342372,1.254132,0,0,6.106593
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,40.21372,40.21372,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.43612,4.906467,0,0.4123381,-0.4123381,12.53724,32.14671,0.1342372,0.4308933,0,0,4.906467
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89428,4.494129,0,0,0,12.53724,32.14671,0.1342372,0,0,0,4.494129
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.2153,39.2153,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.89428,4.494129,0,1.234337,-1.234337,11.23614,28.81055,0.1342372,1.289882,0,0,4.494129
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,38.70351,38.70351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26576,3.259792,0,0,0,11.23614,28.81055,0.1342372,0,0,0,3.259792
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,38.32595,38.32595,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.26576,3.259792,0,1.126984,-1.126984,10.04819,25.76454,0.1342372,1.177699,0,0,3.259792
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2516554,38.80289,38.10781,0.5612978,0.5612978,0,0,0,0.5612978,44.83455,0,0,0,0.2516554,0.5908399,0.5612978,0,0,30.51797,2.132808,0,0.3391845,-0.3391845,9.69066,24.8478,0.1342372,0.6174276,0.2013243,0,2.384463
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.589314,45.27177,37.82255,2.283588,2.283588,11.08359,0,3.140148,2.283588,113.388,1.776357E-15,0,0,2.589314,0,0,8.8,8.36,30.89484,1.793623,10.94931,0,10.94931,20.07809,51.48219,0.1343453,2.511947,2.071451,12,4.382937
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.358305,55.32824,38.86292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.358305,0,0,8.8,8.36,19.94552,11.64801,13.71831,0,13.71831,33.09242,84.85219,0.1343168,0,4.286644,12,17.00631
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.33058,61.70741,41.38834,3.350361,3.350361,0,-1,0,3.350361,188.9522,0,0,0,6.33058,3.526695,3.350361,0,0,6.227219,23.99448,2.803885,0,2.803885,35.75242,91.67268,0.1342662,3.685397,5.064464,0,30.32506
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.939985,71.43925,44.12351,5.203384,5.203384,0,-1,0,5.203384,152.5927,0,0,0,7.939985,5.477246,5.203384,0,0,3.423334,26.51798,2.462739,0,2.462739,38.08878,97.66334,0.1342217,5.723722,6.351988,0,34.45796
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.868183,78.75769,46.53146,4.843314,4.843314,0,-1,0,4.843314,183.1015,2.809363,0,0,8.868183,5.098226,4.843314,0,0,0.9605951,28.73444,0.9605951,0,0.9605951,39.00008,100,0.1342044,5.327646,7.094547,0,37.60263
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.77702,81.01619,48.56187,2.819611,2.819611,0,-1,0,2.819611,311.2848,5.809008,0,0,8.77702,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1342044,3.101572,7.021616,0,38.376
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.016982,80.00566,50.59227,0,0,0,-1,0,0,0,8.016982,0,0,8.016982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342044,0,6.413586,0,37.61596
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.446913,74.33285,51.67459,3.659235,3.659235,0,-1,0,3.659235,176.182,2.595087,0,0,6.446913,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1342044,4.025158,5.157531,0,36.04589
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.841404,72.11366,51.9179,3.19246,3.19246,0,-1,0,3.19246,182.975,2.48092,0,0,5.841404,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1342044,3.511706,4.673123,0,35.44038
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.76692,64.52611,52.19478,1.163066,1.163066,0,-1,0,1.163066,323.8784,2.54264,0,0,3.76692,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1342044,1.279373,3.013536,0,33.3659
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.312194,55.32925,51.29704,0.4215535,0.4215535,0,-1,0,0.4215535,311.2758,0.8684533,0,0,1.312194,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1342044,0.4637089,1.049755,0,30.91117
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,49.45961,49.45961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342044,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,47.59701,47.59701,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1342044,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,45.75119,45.75119,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1342044,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,44.14868,44.14868,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1342044,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,42.66363,42.66363,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1342044,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,41.76589,41.76589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1342044,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,41.03595,41.03595,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1342044,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,40.25567,40.25567,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1342044,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1342044,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,39.24047,39.24047,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1342044,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,38.72029,38.72029,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1342044,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,38.32595,38.32595,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1342044,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.316873,38.98401,38.10781,1.679062,1.679062,0,0,0,1.679062,18.87202,0,0,0,0.316873,1.767434,1.679062,0,0,25.09731,7.011395,0,1.450561,-1.450561,13.66165,35.0298,0.1342044,1.846969,0.2534983,0,7.328268
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.273975,44.32518,37.82255,0.6519367,0.6519367,0,0,0,0.6519367,348.8031,0,0,0,2.273975,0.6862491,0.6519367,0,0,26.70905,5.560834,1.587726,0,1.587726,15.1679,38.89197,0.1341758,0.7171304,1.81918,0,7.834809
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.865698,50.38348,38.88809,3.190684,3.190684,0,0,0,3.190684,121.1558,0,0,0,3.865698,3.358615,3.190684,0,0,25.12132,6.989788,0.5070832,0,0.5070832,15.64896,40.12546,0.1341667,3.509752,3.092558,0,10.85549
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.107955,57.39751,41.48063,5.551802,5.551802,0,-1,0,5.551802,92.00534,0,8.881784E-16,0,5.107955,5.844002,5.551802,0,0,24.61424,7.446163,0,0.7360476,-0.7360476,14.8731,38.13607,0.1341667,6.106982,4.086363,0,12.55412
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.171815,64.4608,44.26614,2.885147,2.885147,0,-1,0,2.885147,213.9168,0,0,0,6.171815,3.036997,2.885147,0,0,25.43207,6.710115,3.134818,0,3.134818,17.84705,45.76157,0.1341102,3.173662,4.937452,0,12.88193
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.464854,68.46482,46.69926,3.035367,3.035367,0,-1,0,3.035367,212.9843,0,0,0,6.464854,3.195123,3.035367,0,0,22.29725,9.531451,3.269731,0,3.269731,20.94899,53.71524,0.1340514,3.338904,5.171883,0,15.99631
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.341424,74.61036,48.75484,1.129469,1.129469,0,-1,0,1.129469,649.9892,0,0,0,7.341424,1.188914,1.129469,0,0,19.02752,12.47421,6.15251,0,6.15251,26.78577,68.68132,0.1339408,1.242415,5.873139,0,19.81563
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.95822,75.43422,50.77685,1.550757,1.550757,0,-1,0,1.550757,448.6983,0,0,0,6.95822,1.632376,1.550757,0,0,12.87501,18.01147,5.325845,0,5.325845,31.83831,81.63653,0.1338453,1.705833,5.566576,0,24.96969
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.048925,77.17638,51.86757,4.150557,4.150557,0,-1,0,4.150557,169.8308,0,0,0,7.048925,4.369008,4.150557,0,0,7.549167,22.80473,2.679917,0,2.679917,34.3807,88.15547,0.1337972,4.565613,5.63914,0,29.85365
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.883687,72.50278,52.10249,6.607245,6.607245,0,-1,0,6.607245,89.04902,0,8.881784E-16,0,5.883687,6.954995,6.607245,0,0,4.869249,25.21665,0,1.071308,-1.071308,33.25145,85.25994,0.1337972,7.26797,4.70695,0,31.10034
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.451607,63.56006,52.33741,0,0,0,-1,0,0,0,0,0,0,3.451607,0,0,0,0,6.059592,24.14535,3.451607,0,3.451607,36.52592,93.65604,0.1337354,0,2.761286,0,27.59695
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.843885,57.1768,51.43967,3.864648,3.864648,0,-1,0,3.864648,47.7116,0,0,0,1.843885,4.06805,3.864648,0,0,2.607985,27.25179,0,2.224165,-2.224165,34.18145,87.64457,0.1337354,4.251112,1.475108,0,29.09568
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,49.60224,49.60224,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,5.079279,25.02763,0,5.396246,-5.396246,28.49331,73.05962,0.1337354,5.639078,0,0,25.02763
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,47.71447,47.71447,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,11.07511,19.63138,0,2.508389,-2.508389,25.84923,66.27995,0.1337354,2.621267,0,0,19.63138
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,45.85187,45.85187,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,13.86221,17.12299,0,3.391859,-3.391859,22.2739,57.11245,0.1337354,3.544492,0,0,17.12299
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,44.24097,44.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63094,13.73113,0,0,0,22.2739,57.11245,0.1337354,0,0,0,13.73113
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,42.73075,42.73075,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,17.63094,13.73113,0,0.5136147,-0.5136147,21.7325,55.72425,0.1337354,0.5367274,0,0,13.73113
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,41.81623,41.81623,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,18.20162,13.21752,0,1.01559,-1.01559,20.66198,52.97932,0.1337354,1.061292,0,0,13.21752
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.10307,41.10307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.33006,12.20193,0,0,0,20.66198,52.97932,0.1337354,0,0,0,12.20193
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,40.30602,40.30602,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,19.33006,12.20193,0,0.8872178,-0.8872178,19.72677,50.58135,0.1337354,0.9271426,0,0,12.20193
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,39.76066,39.76066,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,20.31585,11.31471,0,0.3572868,-0.3572868,19.35015,49.61568,0.1337354,0.3733648,0,0,11.31471
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,39.26564,39.26564,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,20.71284,10.95742,0,0.2999995,-0.2999995,19.03393,48.80484,0.1337354,0.3134995,0,0,10.95742
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,38.74546,38.74546,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,21.04617,10.65742,0,0.9295151,-0.9295151,18.05413,46.29255,0.1337354,0.9713432,0,0,10.65742
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,38.34273,38.34273,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,22.07897,9.727908,0,0.7778749,-0.7778749,17.23418,44.19012,0.1337354,0.8128793,0,0,9.727908
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2259747,38.75695,38.13298,0.7345215,0.7345215,0,0,0,0.7345215,30.76489,0,1.110223E-16,0,0.2259747,0.7731805,0.7345215,0,0,22.94327,8.950034,0,0.5472058,-0.5472058,16.65737,42.71113,0.1337354,0.8079737,0.1807798,0,9.176008
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6157942,39.55656,37.84772,4.180119,4.180119,0,0,0,4.180119,14.7315,0,0,0,0.6157942,4.400125,4.180119,0,0,23.55128,8.402828,0,3.784331,-3.784331,12.66834,32.48286,0.1337354,4.598131,0.4926354,0,9.018622
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.667733,43.66224,38.91326,1.486645,1.486645,0,0,0,1.486645,112.1811,0,0,0,1.667733,1.564889,1.486645,0,0,27.75609,4.618497,0.1028445,0,0.1028445,12.76591,32.73302,0.1337336,1.635309,1.334187,0,6.286231
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.093617,44.73353,41.59809,3.699307,3.699307,0,-1,0,3.699307,29.56276,0,0,0,1.093617,3.894007,3.699307,0,0,27.65325,4.711057,0,2.80039,-2.80039,9.814035,25.16414,0.1337336,4.069238,0.8748938,0,5.804674
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.368445,51.50384,44.40877,6.671538,4.065156,0,-1,0,4.065156,58.26209,0,2.606382,5.073554,2.368445,4.279111,4.065156,0,0,30.76479,1.910667,0,1.910667,-1.910667,7.800015,20,0.1337336,7.338692,1.894756,0,4.279111
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.779899,55.43205,46.88385,4.31095,2.640904,0,-1,0,2.640904,105.2632,0,1.670047,4.213865,2.779899,2.779899,2.640904,0,0,32.88775,0,0,0,0,7.800015,20,0.1337336,4.742045,2.223919,0,2.779899
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.829437,72.64344,48.93942,1.456906,1.456906,0,-1,0,1.456906,468.763,0,0,0.3050039,6.829437,1.533586,1.456906,0,0,32.88775,0,5.295852,0,5.295852,12.8241,32.88225,0.1336389,1.602597,5.46355,0,6.829437
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.758307,70.72754,51.02016,7.551559,7.551559,0,-1,0,7.551559,76.25322,0,0,2.684683,5.758307,7.949009,7.551559,0,0,27.5919,4.766266,0,2.190703,-2.190703,10.5149,26.96122,0.1336389,8.306715,4.606645,0,10.52457
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.646554,63.94034,52.05215,4.150151,4.150151,0,-1,0,4.150151,87.86558,0,0,1.425535,3.646554,4.36858,4.150151,0,0,30.02602,2.575564,0,0.722026,-0.722026,9.753816,25.00974,0.1336389,4.565166,2.917243,0,6.222117
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.285102,59.51114,52.28707,1.785759,1.785759,0,-1,0,1.785759,127.9625,0,0,0,2.285102,1.879747,1.785759,0,0,30.82827,1.853538,0.405355,0,0.405355,10.13837,25.99577,0.1336316,1.964335,1.828081,0,4.138639
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.622663,60.90139,52.53038,5.608384,4.598969,0,-1,0,4.598969,57.02719,0,1.009414,3.563477,2.622663,4.84102,4.598969,0,0,30.42291,2.218357,0,2.218357,-2.218357,7.800015,20,0.1336316,6.169222,2.09813,0,4.84102
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.6857,56.86657,51.63264,4.221569,1.601415,0,-1,0,1.601415,105.2632,0,2.620154,4.323442,1.6857,1.6857,1.601415,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,4.643725,1.34856,0,1.6857
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,49.78682,49.78682,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,47.8571,47.8571,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.9945,45.9945,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,44.3836,44.3836,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,42.84821,42.84821,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.93369,41.93369,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,41.20375,41.20375,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,40.3983,40.3983,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.811,39.811,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,39.31598,39.31598,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.7958,38.7958,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336316,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,38.3679,38.3679,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337194,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3871632,39.23036,38.15815,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.63937,0,0,0,0.3871632,0,0,8.8,8.36,24.52775,7.524,8.747163,0,8.747163,24.02929,61.61346,0.1338195,1.131473,0.3097306,12,7.911163
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.43307,44.82761,37.84772,6.065046,6.065046,12,0,3.372,6.065046,40.11626,0,0,0,2.43307,0,0,5.934954,5.638206,15.78059,15.39645,8.071276,0,8.071276,31.68638,81.24696,0.1339845,6.671551,1.946456,12,17.82952
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.041544,54.3455,38.95521,1.447899,1.447899,0,0,0,1.447899,348.1972,0,0,0,5.041544,1.524104,1.447899,0,0,7.709314,22.66059,3.51744,0,3.51744,35.02332,89.8032,0.1339217,1.592689,4.033235,0,27.70214
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.898274,64.23453,41.69877,0.4286034,0.4286034,0,-1,0,0.4286034,1609.477,2.255239,0,0,6.898274,0.4511614,0.4286034,0,0,4.191875,25.82629,4.191875,0,4.191875,39.00008,100,0.133847,0.4714637,5.51862,0,32.72457
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.182989,68.79182,44.5514,3.173968,3.173968,0,-1,0,3.173968,226.3094,3.84197,0,0,7.182989,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,3.491365,5.746391,0,36.78197
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.361248,77.04172,47.05165,0.2333564,0.2333564,0,-1,0,0.2333564,3583.038,8.11561,0,0,8.361248,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,0.256692,6.688999,0,37.96023
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.044451,78.25278,49.13239,0.4658225,0.4658225,0,-1,0,0.4658225,1726.935,7.554111,0,0,8.044451,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,0.5124047,6.435561,0,37.64343
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.799748,79.76906,51.20475,1.987743,1.987743,0,-1,0,1.987743,392.3922,5.707387,0,0,7.799748,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,2.186517,6.239799,0,37.39873
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.762612,76.38035,52.24512,2.859644,2.859644,0,-1,0,2.859644,236.4843,3.75246,0,0,6.762612,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,3.145609,5.410089,0,36.36159
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.042536,73.60205,52.48004,0,0,0,-1,0,0,0,6.042536,0,0,6.042536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,0,4.834029,0,35.64151
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.40093,67.42117,52.71497,3.62716,3.62716,0,-1,0,3.62716,121.3327,0.5828676,0,0,4.40093,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,3.989876,3.520745,0,33.99991
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.913297,57.75166,51.77527,0,0,0,-1,0,0,0,1.913297,0,0,1.913297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,0,1.530638,0,31.51228
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,49.92945,49.92945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133847,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.99973,47.99973,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.133847,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,46.11196,46.11196,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.133847,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.133847,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.94889,42.94889,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.133847,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,42.02599,42.02599,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.133847,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,41.27087,41.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.133847,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,40.44865,40.44865,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.133847,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.85295,39.85295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.133847,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,39.35793,39.35793,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.133847,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.82097,38.82097,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.133847,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,38.41824,38.41824,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.133847,1.187507,0,0,16.7411
