Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,49.26664,49.26664,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,4.94689,25.14678,0,1.732547,-1.732547,32.48078,83.28389,0.1334921,1.810511,0,0,25.14678
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,47.16911,47.16911,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,6.871942,23.41423,0,8.8,-8.8,23.20477,59.49928,0.1334921,9.832047,0,0,23.41423
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,45.3988,45.3988,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,16.64972,14.61423,0,4.098886,-4.098886,18.88416,48.42083,0.1334921,4.283336,0,0,14.61423
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,43.65366,43.65366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20404,10.51534,0,0,0,18.88416,48.42083,0.1334921,0,0,0,10.51534
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20404,10.51534,0,0,0,18.88416,48.42083,0.1334921,0,0,0,10.51534
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,41.69877,41.69877,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,21.20404,10.51534,0,1.859324,-1.859324,16.92426,43.39546,0.1334921,1.942993,0,0,10.51534
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,40.75069,40.75069,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,23.26995,8.656021,0,0.5374252,-0.5374252,16.35777,41.94291,0.1334921,0.5616093,0,0,8.656021
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.02075,40.02075,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,23.86709,8.118595,0,0.6678919,-0.6678919,15.65375,40.13773,0.1334921,0.6979471,0,0,8.118595
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,39.43344,39.43344,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,24.60919,7.450704,0,1.540721,-1.540721,14.02968,35.97348,0.1334921,1.610054,0,0,7.450704
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.77063,38.77063,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,26.32111,5.909982,0,0.1662335,-0.1662335,13.85446,35.52418,0.1334921,0.173714,0,0,5.909982
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.22527,38.22527,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,26.50581,5.743749,0,1.187694,-1.187694,12.60252,32.31409,0.1334921,1.241141,0,0,5.743749
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5398217,39.41997,37.92323,2.374747,2.374747,0,0,0,2.374747,22.73176,0,4.440892E-16,0,0.5398217,2.499733,2.374747,0,0,27.82547,4.556055,0,1.959911,-1.959911,10.53659,27.01685,0.1334921,2.612221,0.4318573,0,5.095876
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.601449,45.03529,37.56245,4.851558,4.851558,12,0,3.372,4.851558,53.62091,0,0,0,2.601449,0,0,7.148442,6.79102,30.00315,2.596143,9.392469,0,9.392469,19.44707,49.86418,0.1336569,5.336713,2.08116,12,5.197592
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.014185,54.2805,38.98038,2.600272,2.600272,11.40027,0,3.220269,2.600272,192.8331,1.776357E-15,0,0,5.014185,0,0,8.8,8.36,20.61068,11.04937,13.37418,0,13.37418,32.13494,82.3971,0.1337308,2.860299,4.011348,12,16.06355
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.818659,61.07309,42.47905,4.58694,4.58694,0,-1,0,4.58694,126.8527,0,0,0,5.818659,4.828358,4.58694,0,0,7.236495,23.08613,0.9903011,0,0.9903011,33.07442,84.80603,0.1337138,5.045634,4.654927,0,28.90479
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.783068,64.92948,45.94416,0,0,0,-1,0,0,0,0,0,0,5.783068,0,0,0,0,6.246194,23.9774,5.783068,0,5.783068,38.56072,98.87344,0.1336142,0,4.626454,0,29.76047
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.973947,64.94279,48.61221,0,0,0,-1,0,0,0,4.51082,0,0,4.973947,0,0,0,0,0.4631267,29.18216,0.4631267,0,0.4631267,39.00008,100,0.1336062,0,3.979158,0,34.15611
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.172063,72.11621,50.77685,1.455741,1.455741,0,-1,0,1.455741,423.9807,4.639704,0,0,6.172063,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1336062,1.601316,4.937651,0,35.77104
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.241282,74.9939,52.94989,8.437099,8.36,0,-1,0,8.36,74.65648,0,0.07709982,0.9208098,6.241282,8.8,8.36,0,0,0,29.59898,0,2.558719,-2.558719,36.30295,93.0843,0.1336062,9.280809,4.993025,0,35.84026
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.050723,75.5413,54.08255,2.687869,2.687869,0,-1,0,2.687869,225.1123,0.3783667,0,0,6.050723,2.829335,2.687869,0,0,2.843021,27.04026,2.843021,0,2.843021,39.00008,100,0.1335573,2.956656,4.840579,0,33.09098
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.76758,70.57394,54.27552,0.5409654,0.5409654,0,-1,0,0.5409654,881.3095,4.198143,0,0,4.76758,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1335573,0.595062,3.814064,0,34.36656
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.236522,65.09799,54.46011,4.552814,4.552814,0,-1,0,4.552814,71.08838,0,0,0,3.236522,4.792436,4.552814,0,0,0,29.59898,0,1.555914,-1.555914,37.36,95.79468,0.1335573,5.008095,2.589217,0,32.8355
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.108161,56.8689,53.42812,3.237472,3.237472,0,-1,0,3.237472,34.22919,0,0,0,1.108161,3.407865,3.237472,0,0,1.728794,28.04306,0,2.299705,-2.299705,34.9359,89.57905,0.1335573,3.561219,0.8865286,0,29.15122
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,51.39772,51.39772,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.284021,25.74336,0,2.325444,-2.325444,32.48466,83.29385,0.1335573,2.430088,0,0,25.74336
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,49.36732,49.36732,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.867847,23.41792,0,4.556669,-4.556669,27.68151,70.9781,0.1335573,4.761719,0,0,23.41792
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93081,18.86125,0,0,0,27.68151,70.9781,0.1335573,0,0,0,18.86125
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93081,18.86125,0,0,0,27.68151,70.9781,0.1335573,0,0,0,18.86125
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93081,18.86125,0,0,0,27.68151,70.9781,0.1335573,0,0,0,18.86125
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,42.59651,42.59651,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.93081,18.86125,0,1.387189,-1.387189,26.21929,67.22881,0.1335573,1.449612,0,0,18.86125
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,41.69877,41.69877,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.47213,17.47406,0,1.051715,-1.051715,25.11069,64.38625,0.1335573,1.099042,0,0,17.47406
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,40.77586,40.77586,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.64071,16.42234,0,0.895206,-0.895206,24.16706,61.96669,0.1335573,0.9354903,0,0,16.42234
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63538,15.52714,0,0,0,24.16706,61.96669,0.1335573,0,0,0,15.52714
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,39.43344,39.43344,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.63538,15.52714,0,1.382959,-1.382959,22.70929,58.22883,0.1335573,1.445192,0,0,15.52714
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.77063,38.77063,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.172,14.14418,0,2.419963,-2.419963,20.15842,51.68816,0.1335573,2.528861,0,0,14.14418
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86085,11.72422,0,0,0,20.15842,51.68816,0.1335573,0,0,0,11.72422
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3427055,38.81956,37.87289,0.150443,0.150443,0,0,0,0.150443,227.7976,0,0,0,0.3427055,0.158361,0.150443,0,0,19.86085,11.72422,0.1843445,0,0.1843445,20.33331,52.13658,0.1335542,0.1654873,0.2741644,0,12.06692
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.228431,43.87467,37.5205,1.644209,1.644209,0,0,0,1.644209,135.5321,0,0,0,2.228431,1.730747,1.644209,0,0,19.6765,11.89013,0.4976846,0,0.4976846,20.80545,53.34721,0.1335456,1.80863,1.782745,0,14.11856
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.343255,51.99128,38.93843,0,0,0,0,0,0,0,0,0,0,4.343255,0,0,0,0,19.17882,12.33804,4.343255,0,4.343255,24.92583,63.91225,0.133471,0,3.474604,0,16.6813
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.934058,61.51705,42.49583,3.821157,3.821157,0,-1,0,3.821157,155.2948,0,0,0,5.934058,4.02227,3.821157,0,0,14.83556,16.24697,1.911788,0,1.911788,26.73951,68.56271,0.1334382,4.203272,4.747246,0,22.18103
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.589675,68.17622,46.03645,0,0,0,-1,0,0,0,0,0,0,6.589675,0,0,0,0,12.92378,17.96758,6.589675,0,6.589675,32.99102,84.59219,0.1333252,0,5.27174,0,24.55725
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.619936,80.50165,48.75484,0.8144004,0.8144004,0,-1,0,0.8144004,1058.44,1.428572,0,0,8.619936,0.8572636,0.8144004,0,0,6.334101,23.89829,6.334101,0,6.334101,39.00008,100,0.1332168,0.8958404,6.895949,0,32.51822
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.844178,84.53698,50.91948,0,0,0,-1,0,0,0,8.844178,0,0,8.844178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332168,0,7.075343,0,38.44316
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.547806,86.01954,53.14286,6.005086,6.005086,0,-1,0,6.005086,142.3428,2.226662,0,0,8.547806,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1332168,6.605595,6.838244,0,38.14678
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.423179,81.85243,54.22518,0,0,0,-1,0,0,0,7.423179,0,0,7.423179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332168,0,5.938543,0,37.02216
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.234027,76.72481,54.41815,3.326682,3.326682,0,-1,0,3.326682,187.3948,2.732257,0,0,6.234027,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1332168,3.65935,4.987222,0,35.833
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.984136,68.02422,54.65308,3.55369,3.55369,0,-1,0,3.55369,112.1126,0.2434093,0,0,3.984136,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1332168,3.909059,3.187309,0,33.58311
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.600347,58.58985,53.56237,0.509204,0.509204,0,-1,0,0.509204,314.284,1.064342,0,0,1.600347,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1332168,0.5601244,1.280277,0,31.19933
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,51.54035,51.54035,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1332168,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,49.45961,49.45961,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1332168,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,47.36208,47.36208,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1332168,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1332168,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,43.74595,43.74595,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1332168,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,42.63846,42.63846,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1332168,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,41.74072,41.74072,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1332168,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,40.80103,40.80103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1332168,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.02075,40.02075,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1332168,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,39.40828,39.40828,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1332168,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,38.72029,38.72029,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1332168,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.15815,38.15815,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1332168,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1223841,38.15923,37.82255,1.503832,1.503832,0,0,0,1.503832,8.138149,0,2.220446E-16,0,0.1223841,1.582981,1.503832,0,0,19.06163,12.44351,0,1.460597,-1.460597,19.37703,49.68458,0.1332168,1.654216,0.0979073,0,12.5659
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.95529,43.0152,37.47016,4.348086,4.348086,0,0,0,4.348086,44.96899,0,8.881784E-16,0,1.95529,4.576932,4.348086,0,0,20.68451,10.98292,0,2.621642,-2.621642,16.61357,42.59882,0.1332168,4.782895,1.564232,0,12.93821
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.108553,51.22359,38.93843,0,0,0,0,0,0,0,0,0,0,4.108553,0,0,0,0,23.59745,8.361274,4.108553,0,4.108553,20.51129,52.59294,0.1331466,0,3.286842,0,12.46983
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.756678,64.72018,42.57134,0,0,0,-1,0,0,0,0,0,0,6.756678,0,0,0,0,19.4889,12.05897,6.756678,0,6.756678,26.92124,69.02867,0.1330312,0,5.405343,0,18.81565
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.472394,67.8485,46.15391,2.881666,2.881666,0,-1,0,2.881666,224.6059,0,0,0,6.472394,3.033333,2.881666,0,0,12.73222,18.13998,3.43906,0,3.43906,30.18382,77.39424,0.1329726,3.169833,5.177915,0,24.61238
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.336645,79.31281,48.88908,4.001054,4.001054,0,-1,0,4.001054,208.3612,0,0,0,8.336645,4.211636,4.001054,0,0,9.293158,21.23514,4.125009,0,4.125009,34.09714,87.42839,0.1329024,4.401159,6.669316,0,29.57178
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.389175,82.42422,51.06211,4.671628,4.671628,0,-1,0,4.671628,179.5771,0,0,0,8.389175,4.917503,4.671628,0,0,5.168149,24.94764,3.471672,0,3.471672,37.39066,95.87329,0.1328433,5.138791,6.71134,0,33.33682
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.071974,78.97732,53.23515,2.679241,2.679241,0,-1,0,2.679241,263.9544,2.555244,0,0,7.071974,2.820254,2.679241,0,0,1.696477,28.07215,1.696477,0,1.696477,39.00008,100,0.1328145,2.947165,5.657579,0,35.14412
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.268651,72.6563,54.36781,0,0,0,-1,0,0,0,5.268651,0,0,5.268651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328145,0,4.214921,0,34.86763
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.167745,68.60692,54.56078,5.864591,5.864591,0,-1,0,5.864591,71.06626,0,0,0,4.167745,6.173253,5.864591,0,0,0,29.59898,0,2.005508,-2.005508,36.88609,94.57952,0.1328145,6.451049,3.334196,0,33.76672
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.788199,60.43457,54.74537,0,0,0,-1,0,0,0,0,0,0,1.788199,0,0,0,0,2.228342,27.59347,1.788199,0,1.788199,38.58252,98.92934,0.1327841,0,1.430559,0,29.38167
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.279968,57.65863,53.66304,2.909692,2.909692,0,-1,0,2.909692,43.98983,0,4.440892E-16,0,1.279968,3.062834,2.909692,0,0,0.4401427,29.20285,0,1.782865,-1.782865,36.70322,94.11063,0.1327841,3.200661,1.023975,0,30.48282
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,51.63264,51.63264,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.421104,27.41998,0,8.757301,-8.757301,27.47221,70.44143,0.1327841,9.15138,0,0,27.41998
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,49.5519,49.5519,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.15144,18.66268,0,7.249516,-7.249516,19.83055,50.84746,0.1327841,7.575745,0,0,18.66268
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,47.42921,47.42921,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.20646,11.41317,0,8.203227,-8.203227,11.18359,28.67581,0.1327841,8.572372,0,0,11.41317
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,45.59177,45.59177,6.492661,3.049443,0,-1,0,3.049443,0,0,3.443218,4.092484,0,3.20994,3.049443,0,0,29.32115,3.20994,0,3.20994,-3.20994,7.800015,20,0.1327841,7.141927,0,0,3.20994
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,43.7963,43.7963,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327841,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,42.66363,42.66363,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327841,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,41.74072,41.74072,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327841,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,40.77586,40.77586,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327841,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.99558,39.99558,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327841,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,39.35793,39.35793,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327841,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,38.70351,38.70351,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327841,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.10781,38.10781,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328652,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1751985,38.23764,37.75542,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.64687,0,0,0,0.1751985,0,0,8.8,8.36,24.52775,7.524,8.535198,0,8.535198,23.82821,61.09785,0.1329687,1.231674,0.1401588,12,7.699199
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.137837,40.55513,37.37787,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.95608,0,0,0,1.137837,0,0,7.84879,7.456351,15.99255,15.20568,8.594188,0,8.594188,31.98137,82.00335,0.1331245,3.916691,0.9102696,12,16.34352
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.258587,48.43029,38.86292,3.315981,3.315981,0,0,0,3.315981,98.26915,0,0,0,3.258587,3.490507,3.315981,0,0,7.398367,22.94045,0,0.2319199,-0.2319199,31.73691,81.37652,0.1331245,3.647579,2.606869,0,26.19903
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.815876,64.98052,42.59651,2.615537,2.615537,0,-1,0,2.615537,260.5918,0,0,0,6.815876,2.753197,2.615537,0,0,7.656056,22.70853,4.062679,0,4.062679,35.5911,91.25906,0.1330556,2.877091,5.452701,0,29.5244
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.205084,66.88506,46.22942,3.641034,3.641034,0,-1,0,3.641034,170.4209,0,0,0,6.205084,3.832668,3.641034,0,0,3.593377,26.36494,2.372416,0,2.372416,37.84177,97.02999,0.1330153,4.005137,4.964067,0,32.57002
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.827022,72.69429,48.98976,3.220622,3.220622,0,-1,0,3.220622,211.9784,2.215934,0,0,6.827022,3.390128,3.220622,0,0,1.22096,28.50011,1.22096,0,1.22096,39.00008,100,0.1329946,3.542684,5.461617,0,35.32714
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.073442,76.46553,51.20475,2.868963,2.868963,0,-1,0,2.868963,246.5505,4.053482,0,0,7.073442,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1329946,3.155859,5.658754,0,36.67242
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.942733,83.26797,53.37778,1.746814,1.746814,0,-1,0,1.746814,454.6982,6.103981,0,0,7.942733,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1329946,1.921496,6.354186,0,37.54171
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.19664,68.60325,54.46011,3.311048,3.311048,0,-1,0,3.311048,126.7466,0.7113264,0,0,4.19664,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1329946,3.642153,3.357312,0,33.79562
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.248994,69.0153,54.65308,1.309545,1.309545,0,-1,0,1.309545,324.4633,2.870525,0,0,4.248994,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1329946,1.4405,3.399195,0,33.84797
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.859164,60.76619,54.83766,1.81062,1.81062,0,-1,0,1.81062,102.6811,0,0,0,1.859164,1.905915,1.81062,0,0,0,29.59898,0,0.04675123,-0.04675123,38.9508,99.87364,0.1329946,1.991682,1.487331,0,31.45814
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9130264,56.58479,53.75534,0,0,0,-1,0,0,0,0.8610806,0,0,0.9130264,0,0,0,0,0.05194581,29.55223,0.05194581,0,0.05194581,39.00008,100,0.1329937,0,0.7304211,0,30.46525
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,51.67459,51.67459,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1329937,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,49.65258,49.65258,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1329937,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1329937,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,45.65889,45.65889,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1329937,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1329937,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,42.6888,42.6888,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1329937,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,41.74072,41.74072,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1329937,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,40.77586,40.77586,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1329937,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.97041,39.97041,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1329937,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,39.33276,39.33276,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1329937,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,38.62799,38.62799,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1329937,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.04069,38.04069,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1329937,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2631329,38.38805,37.66314,0,0,0,0,0,0,0,0,0,0,0.2631329,0,0,0,0,20.15445,11.45997,0.2631329,0,0.2631329,20.12951,51.61404,0.1329893,0,0.2105063,0,11.7231
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.648759,41.92939,37.28558,3.723361,3.723361,0,0,0,3.723361,44.28148,0,0,0,1.648759,3.919327,3.723361,0,0,19.89132,11.69679,0,2.270568,-2.270568,17.73613,45.47716,0.1329893,4.095696,1.319007,0,13.34555
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.670452,46.54125,38.7958,0,0,0,0,0,0,0,0,0,0,2.670452,0,0,0,0,22.41417,9.426223,2.670452,0,2.670452,20.26954,51.97308,0.132944,0,2.136362,0,12.09667
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.641293,60.55995,42.59651,6.981047,6.981047,0,-1,0,6.981047,80.80869,0,0,0,5.641293,7.348471,6.981047,0,0,19.74372,11.82963,0,1.707178,-1.707178,18.47002,47.35892,0.132944,7.679152,4.513034,0,17.47092
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.31034,67.3765,46.29654,1.810066,1.810066,0,-1,0,1.810066,348.6248,0,0,0,6.31034,1.905333,1.810066,0,0,21.64058,10.12245,4.405007,0,4.405007,22.64897,58.07417,0.1328695,1.991073,5.048273,0,16.43279
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.950962,58.33648,49.08205,6.263268,6.263268,0,-1,0,6.263268,47.11536,0,8.881784E-16,0,2.950962,6.592914,6.263268,0,0,17.23558,14.08696,0,3.641953,-3.641953,18.81002,48.23072,0.1328695,6.889596,2.360769,0,17.03792
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.460339,69.86814,51.29704,9.134813,8.36,0,-1,0,8.36,65.31506,0,0.7748137,1.688295,5.460339,8.8,8.36,0,0,21.28219,10.44501,0,3.339661,-3.339661,15.28971,39.2043,0.1328695,10.0483,4.368271,0,15.90534
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.899683,74.24124,53.52041,4.477815,4.477815,0,-1,0,4.477815,131.7536,0,0,0,5.899683,4.71349,4.477815,0,0,24.99293,7.105345,1.186193,0,1.186193,16.41503,42.08973,0.1328494,4.925596,4.719746,0,13.00503
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.820555,67.41975,54.65308,5.353554,5.353554,0,-1,0,5.353554,71.36484,0,0,0,3.820555,5.63532,5.353554,0,0,23.80673,8.172918,0,1.814765,-1.814765,14.5021,37.18479,0.1328494,5.888909,3.056444,0,11.99347
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.137641,65.10943,54.79571,3.095186,3.095186,0,-1,0,3.095186,101.3717,0,0,0,3.137641,3.25809,3.095186,0,0,25.82314,6.358154,0,0.1204492,-0.1204492,14.37513,36.85924,0.1328494,3.404705,2.510113,0,9.495795
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.124919,65.26338,54.98029,4.655806,4.655806,0,-1,0,4.655806,67.11876,0,0,0,3.124919,4.900848,4.655806,0,0,25.95697,6.237705,0,1.775929,-1.775929,12.50314,32.05927,0.1328494,5.121386,2.499935,0,9.362623
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.688111,59.17199,53.84763,0,0,0,-1,0,0,0,0,0,0,1.688111,0,0,0,0,27.93023,4.461776,1.688111,0,1.688111,14.10462,36.16563,0.1328209,0,1.350489,0,6.149887
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,51.77527,51.77527,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,26.24211,5.981076,0,5.011009,-5.011009,8.822556,22.62189,0.1328209,5.236505,0,0,5.981076
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,49.69453,49.69453,4.340166,0.9215634,0,-1,0,0.9215634,0,0,3.418603,3.852619,0,0.9700667,0.9215634,0,0,31.8099,0.9700667,0,0.9700667,-0.9700667,7.800015,20,0.1328209,4.774183,0,0,0.9700667
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,47.54667,47.54667,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,45.68407,45.68407,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,43.82146,43.82146,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,42.66363,42.66363,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,41.71555,41.71555,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,40.75069,40.75069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,39.29081,39.29081,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,38.57766,38.57766,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.96518,37.96518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328209,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6242281,39.3173,37.58762,0,0,0,0,0,0,0,0,0,0,0.6242281,0,0,0,0,32.88775,0,0.6242281,0,0.6242281,8.39221,21.51845,0.1328104,0,0.4993825,0,0.6242281
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.664644,44.85566,37.21007,0,0,0,0,0,0,0,0,0,0,2.664644,0,0,0,0,32.26353,0.5618053,2.664644,0,2.664644,10.92011,28.00023,0.1327653,0,2.131715,0,3.226449
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.098926,50.95503,38.72029,3.885597,3.885597,11.85597,0,3.335561,3.885597,105.4902,0,0,0,4.098926,0,0,7.970376,7.571857,29.59888,2.959985,11.67078,0,11.67078,21.99199,56.38961,0.1328847,4.274157,3.279141,12,7.058911
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.442678,63.54171,42.59651,4.519585,4.519585,0,-1,0,4.519585,142.5502,0,0,0,6.442678,4.757458,4.519585,0,0,17.9281,13.46369,1.68522,0,1.68522,23.59073,60.48893,0.1328563,4.971543,5.154142,0,19.90637
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.005012,62.52853,46.37205,6.303012,6.303012,0,-1,0,6.303012,79.40666,0,0,0,5.005012,6.63475,6.303012,0,0,16.24288,14.98039,0,1.629738,-1.629738,21.87284,56.08408,0.1328563,6.933313,4.004009,0,19.9854
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.873841,69.03105,49.17434,6.151661,6.151661,0,-1,0,6.151661,95.48383,8.881784E-16,0,0,5.873841,6.475433,6.151661,0,0,18.0537,13.35065,0,0.6015916,-0.6015916,21.2387,54.4581,0.1328563,6.766828,4.699073,0,19.22449
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.372219,78.09445,51.43967,3.746654,3.746654,0,-1,0,3.746654,196.7681,0,0,0,7.372219,3.943847,3.746654,0,0,18.72213,12.74906,3.428372,0,3.428372,24.49114,62.79768,0.1327985,4.12132,5.897775,0,20.12128
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.884592,78.66296,53.66304,4.131765,4.131765,0,-1,0,4.131765,166.6259,0,0,0,6.884592,4.349226,4.131765,0,0,15.29376,15.83459,2.535365,0,2.535365,26.8964,68.965,0.1327558,4.544942,5.507673,0,22.71918
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.370398,82.2645,54.74537,1.821174,1.821174,0,-1,0,1.821174,404.7058,0,0,0,7.370398,1.917026,1.821174,0,0,12.7584,18.11642,5.453372,0,5.453372,32.06992,82.23041,0.132664,2.003292,5.896318,0,25.48682
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.075294,76.60741,54.888,0,0,0,-1,0,0,0,0,0,0,6.075294,0,0,0,0,7.305023,23.02446,6.075294,0,6.075294,37.83345,97.00867,0.1325618,0,4.860235,0,29.09975
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.11095,68.96294,55.07258,5.26931,5.26931,0,-1,0,5.26931,78.01688,0,0,0,4.11095,5.546641,5.26931,0,0,1.229729,28.49222,0,1.435691,-1.435691,36.3201,93.12828,0.1325618,5.79624,3.28876,0,32.60317
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.774679,59.55192,53.93992,2.889838,2.889838,0,-1,0,2.889838,61.41101,0,0,0,1.774679,3.041935,2.889838,0,0,2.824941,27.05653,0,1.267256,-1.267256,34.9843,89.70315,0.1325618,3.178822,1.419743,0,28.83121
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.233004,25.78927,0,0,0,34.9843,89.70315,0.1325618,0,0,0,25.78927
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,49.74487,49.74487,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,4.233004,25.78927,0,1.265587,-1.265587,33.65025,86.28252,0.1325618,1.322539,0,0,25.78927
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,47.57183,47.57183,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,5.639212,24.52369,0,1.666378,-1.666378,31.89374,81.77864,0.1325618,1.741365,0,0,24.52369
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,45.70924,45.70924,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,7.490743,22.85731,0,6.236946,-6.236946,25.31942,64.92146,0.1325618,6.517608,0,0,22.85731
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,43.84663,43.84663,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,14.42068,16.62036,0,1.873295,-1.873295,23.34479,59.85832,0.1325618,1.957593,0,0,16.62036
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,42.63846,42.63846,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,16.50212,14.74707,0,0.9530715,-0.9530715,22.34017,57.28236,0.1325618,0.9959598,0,0,14.74707
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,41.69877,41.69877,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,17.56109,13.794,0,1.234147,-1.234147,21.03926,53.94671,0.1325618,1.289684,0,0,13.794
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,40.72552,40.72552,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,18.93237,12.55985,0,0.9180648,-0.9180648,20.07154,51.46537,0.1325618,0.9593778,0,0,12.55985
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.90329,39.90329,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,19.95244,11.64178,0,0.2421909,-0.2421909,19.81624,50.81078,0.1325618,0.2530895,0,0,11.64178
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,39.24047,39.24047,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,20.22154,11.39959,0,0.6524071,-0.6524071,19.12855,49.04745,0.1325618,0.6817654,0,0,11.39959
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,38.53571,38.53571,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,20.94643,10.74719,0,0.6939898,-0.6939898,18.39702,47.17174,0.1325618,0.7252192,0,0,10.74719
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.89806,37.89806,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,21.71754,10.0532,0,0.6626281,-0.6626281,17.69855,45.38079,0.1325618,0.6924463,0,0,10.0532
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1794679,38.01379,37.5205,0.4252317,0.4252317,0,0,0,0.4252317,42.20474,0,0,0,0.1794679,0.4476123,0.4252317,0,0,22.45379,9.39057,0,0.2681444,-0.2681444,17.4159,44.65606,0.1325618,0.4677549,0.1435744,0,9.570037
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.571162,41.5061,37.09261,0.7313628,0.7313628,0,0,0,0.7313628,214.8266,0,0,0,1.571162,0.7698556,0.7313628,0,0,22.75173,9.122425,0.8013065,0,0.8013065,18.17608,46.60524,0.1325484,0.804499,1.25693,0,10.69359
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.024828,50.6694,38.67834,5.557222,5.557222,0,0,0,5.557222,72.42517,0,8.881784E-16,0,4.024828,5.849708,5.557222,0,0,21.95042,9.8436,0,1.82488,-1.82488,16.25249,41.67297,0.1325484,6.112945,3.219862,0,13.86843
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.142805,62.40939,42.59651,3.596798,3.596798,0,-1,0,3.596798,170.7854,0,0,0,6.142805,3.786103,3.596798,0,0,23.97806,8.018721,2.356702,0,2.356702,18.48825,47.40568,0.1325088,3.956477,4.914244,0,14.16153
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.054037,70.51929,46.41401,4.572727,4.572727,0,-1,0,4.572727,154.2632,0,0,0,7.054037,4.813397,4.572727,0,0,21.62136,10.13975,2.240639,0,2.240639,20.61391,52.85608,0.1324712,5.03,5.643229,0,17.19379
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.995863,78.19936,49.26664,1.669573,1.669573,0,-1,0,1.669573,478.9166,0,0,0,7.995863,1.757445,1.669573,0,0,19.38072,12.15633,6.238418,0,6.238418,26.53219,68.03113,0.1323667,1.83653,6.39669,0,20.15219
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.627431,79.39301,51.54035,1.694861,1.694861,0,-1,0,1.694861,450.0329,0,0,0,7.627431,1.784064,1.694861,0,0,13.1423,17.7709,5.843368,0,5.843368,32.0757,82.24522,0.1322689,1.864347,6.101945,0,25.39833
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.294258,76.18623,53.75534,0,0,0,-1,0,0,0,0,0,0,6.294258,0,0,0,0,7.298937,23.02993,6.294258,0,6.294258,38.04696,97.5561,0.1321637,0,5.035407,0,29.32419
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.218279,77.22218,54.888,0.5877247,0.5877247,0,-1,0,0.5877247,1058.026,4.594943,0,0,6.218279,0.6186576,0.5877247,0,0,1.004679,28.69477,1.004679,0,1.004679,39.00008,100,0.1321469,0.6464972,4.974624,0,34.91305
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.369144,69.89318,55.03063,4.106969,4.106969,0,-1,0,4.106969,106.3837,0.04601889,0,0,4.369144,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1321469,4.517666,3.495315,0,33.96812
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.879676,61.18457,55.17326,1.911773,1.911773,0,-1,0,1.911773,98.32109,0,0,0,1.879676,2.012393,1.911773,0,0,0,29.59898,0,0.1327166,-0.1327166,38.86018,99.6413,0.1321469,2.102951,1.503741,0,31.47865
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.327473,58.19977,54.0406,2.106538,2.106538,0,-1,0,2.106538,63.01681,0,4.440892E-16,0,1.327473,2.217408,2.106538,0,0,0.1474629,29.46626,0,0.8899354,-0.8899354,37.92211,97.23598,0.1321469,2.317192,1.061978,0,30.79373
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,51.9179,51.9179,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.13628,28.57633,0,1.472437,-1.472437,36.37003,93.25629,0.1321469,1.538696,0,0,28.57633
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,49.83716,49.83716,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.772321,27.10389,0,0.8020557,-0.8020557,35.52458,91.08849,0.1321469,0.8381482,0,0,27.10389
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663493,26.30183,0,0,0,35.52458,91.08849,0.1321469,0,0,0,26.30183
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,45.73441,45.73441,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.663493,26.30183,0,1.238026,-1.238026,34.21959,87.74236,0.1321469,1.293737,0,0,26.30183
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,43.84663,43.84663,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.039077,25.06381,0,0.8154864,-0.8154864,33.35999,85.53827,0.1321469,0.8521833,0,0,25.06381
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,42.63846,42.63846,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.945174,24.24832,0,0.4645262,-0.4645262,32.87034,84.28275,0.1321469,0.4854299,0,0,24.24832
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,41.69877,41.69877,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.461314,23.7838,0,1.378574,-1.378574,31.41719,80.55675,0.1321469,1.44061,0,0,23.7838
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,40.70874,40.70874,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.993062,22.40522,0,0.4997968,-0.4997968,30.89036,79.20589,0.1321469,0.5222876,0,0,22.40522
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.85295,39.85295,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.548392,21.90543,0,0.7968158,-0.7968158,30.05044,77.05227,0.1321469,0.8326724,0,0,21.90543
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.17335,39.17335,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.433743,21.10861,0,0.2036654,-0.2036654,29.83576,76.5018,0.1321469,0.2128304,0,0,21.10861
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,38.46019,38.46019,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.660038,20.90494,0,1.86186,-1.86186,27.87319,71.46957,0.1321469,1.945644,0,0,20.90494
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.80577,37.80577,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.72877,19.04309,0,0.7889625,-0.7889625,27.04155,69.33717,0.1321469,0.8244659,0,0,19.04309
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2731073,38.15435,37.40304,0.569987,0.569987,0,0,0,0.569987,47.91466,0,0,0,0.2731073,0.5999863,0.569987,0,0,12.6054,18.25412,0,0.326879,-0.326879,26.69699,68.45368,0.1321469,0.6269857,0.2184858,0,18.52723
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.138135,43.03966,36.97515,2.283328,2.283328,0,0,0,2.283328,93.64119,0,0,0,2.138135,2.403503,2.283328,0,0,12.96859,17.92724,0,0.2653676,-0.2653676,26.41727,67.73644,0.1321469,2.511661,1.710508,0,20.06538
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.672849,52.71348,38.60283,4.446808,4.446808,0,0,0,4.446808,105.0832,0,0,0,4.672849,4.680851,4.446808,0,0,13.26345,17.66187,0,0.008001574,-0.008001574,26.40883,67.71482,0.1321469,4.891489,3.738279,0,22.33472
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.124197,62.31061,42.57134,4.348384,4.348384,0,-1,0,4.348384,140.8385,0,0,0,6.124197,4.577247,4.348384,0,0,13.27234,17.65387,1.54695,0,1.54695,27.8764,71.4778,0.1321211,4.783223,4.899358,0,23.77807
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.472383,68.18647,46.43917,3.715274,3.715274,0,-1,0,3.715274,174.2101,0,0,0,6.472383,3.910815,3.715274,0,0,11.72539,19.04613,2.561568,0,2.561568,30.30651,77.70885,0.1320784,4.086802,5.177907,0,25.51851
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.505497,71.80875,49.36732,8.39539,8.36,0,-1,0,8.36,77.81696,0,0.03538915,0.8749281,6.505497,8.8,8.36,0,0,9.16382,21.35154,0,2.294502,-2.294502,27.8879,71.50729,0.1320784,9.234928,5.204398,0,27.85704
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.997594,72.41433,51.63264,3.276603,3.276603,0,-1,0,3.276603,183.043,0,0,0,5.997594,3.449056,3.276603,0,0,11.71327,19.05704,2.548538,0,2.548538,30.30565,77.70664,0.1320359,3.604264,4.798075,0,25.05463
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.058594,71.22308,53.84763,0,0,0,-1,0,0,0,0,0,0,5.058594,0,0,0,0,9.164729,21.35072,5.058594,0,5.058594,35.10466,90.01176,0.1319517,0,4.046875,0,26.40932
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.38748,69.90668,54.98029,0,0,0,-1,0,0,0,0.2813453,0,0,4.38748,0,0,0,0,4.106135,25.90346,4.106135,0,4.106135,39.00008,100,0.1318834,0,3.509984,0,30.29094
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.036001,68.73791,55.12292,0,0,0,-1,0,0,0,4.036001,0,0,4.036001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318834,0,3.228801,0,33.63498
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.72222,64.15363,55.26555,6.393154,6.393154,0,-1,0,6.393154,42.58023,0,8.881784E-16,0,2.72222,6.729636,6.393154,0,0,0,29.59898,0,4.007416,-4.007416,34.77589,89.16877,0.1318834,7.032469,2.177776,0,32.3212
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.556773,59.03852,54.13289,4.264414,4.264414,0,-1,0,4.264414,36.50615,0,0,0,1.556773,4.488856,4.264414,0,0,4.452684,25.59156,0,2.932083,-2.932083,31.6852,81.24395,0.1318834,4.690855,1.245419,0,27.14833
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.710555,22.65948,0,0,0,31.6852,81.24395,0.1318834,0,0,0,22.65948
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,49.8875,49.8875,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.710555,22.65948,0,1.382538,-1.382538,30.22788,77.50723,0.1318834,1.444752,0,0,22.65948
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,47.66413,47.66413,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.246708,21.27694,0,5.866737,-5.866737,24.0438,61.65064,0.1318834,6.130741,0,0,21.27694
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.75119,45.75119,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.7653,15.4102,0,3.850252,-3.850252,19.98528,51.24419,0.1318834,4.023513,0,0,15.4102
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,43.84663,43.84663,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.04336,11.55995,0,0.3371916,-0.3371916,19.62984,50.33283,0.1318834,0.3523653,0,0,11.55995
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,42.63846,42.63846,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.41802,11.22276,0,0.05632387,-0.05632387,19.57047,50.1806,0.1318834,0.05885845,0,0,11.22276
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,41.6736,41.6736,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.4806,11.16644,0,0.5034336,-0.5034336,19.03981,48.81992,0.1318834,0.5260882,0,0,11.16644
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.68357,40.68357,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.03997,10.663,0,1.037762,-1.037762,17.94591,46.01506,0.1318834,1.084461,0,0,10.663
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.811,39.811,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.19304,9.625241,0,1.20433,-1.20433,16.67644,42.76001,0.1318834,1.258525,0,0,9.625241
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.12301,39.12301,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.53119,8.420911,0,1.998552,-1.998552,14.56978,37.35833,0.1318834,2.088487,0,0,8.420911
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.39307,38.39307,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.7518,6.422359,0,0.7529007,-0.7529007,13.77615,35.32339,0.1318834,0.7867813,0,0,6.422359
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,37.70509,37.70509,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.58836,5.669458,0,2.371998,-2.371998,11.27584,28.91236,0.1318834,2.478738,0,0,5.669458
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2648614,38.01357,37.28558,0.693426,0.693426,0,0,0,0.693426,38.19606,0,0,0,0.2648614,0.7299221,0.693426,0,0,29.22391,3.297461,0,0.4650606,-0.4650606,10.78563,27.6554,0.1318834,0.7627685,0.2118891,0,3.562322
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.555125,44.15646,36.85769,1.261729,1.261729,0,0,0,1.261729,202.5098,0,0,0,2.555125,1.328136,1.261729,0,0,29.74064,2.8324,1.22699,0,1.22699,11.94965,30.64007,0.131863,1.387902,2.044101,0,5.387526
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.319913,51.44667,38.51053,3.576597,3.576597,0,0,0,3.576597,120.7828,0,0,0,4.319913,3.764839,3.576597,0,0,28.51365,3.936691,0.5550737,0,0.5550737,12.47624,31.9903,0.1318538,3.934257,3.45593,0,8.256604
