Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,44.86184,44.86184,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.96759,14.32815,0,4.238575,-4.238575,18.43536,47.27007,0.1291351,4.429311,0,0,14.32815
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.89856,42.89856,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.67711,10.08958,0,8.8,-8.8,9.159348,23.48546,0.1291351,9.621075,0,0,10.08958
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.94366,40.94366,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.45489,1.289576,0,0.6339597,-0.6339597,8.491096,21.772,0.1291351,0.6624879,0,0,1.289576
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,39.45023,39.45023,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.15929,0.6556163,0,0.06564496,-0.06564496,8.4219,21.59457,0.1291351,0.06859899,0,0,0.6556163
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,38.32595,38.32595,1.453266,0.5604727,0,-1,0,0.5604727,0,0,0.892793,1.03812,0,0.5899713,0.5604727,0,0,32.23223,0.5899713,0,0.5899713,-0.5899713,7.800015,20,0.1291351,1.598592,0,0,0.5899713
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.16812,37.16812,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291351,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.15292,36.15292,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291351,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.28035,35.28035,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291351,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,34.35744,34.35744,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291351,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,33.43453,33.43453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291351,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.580026,37.04676,32.72976,0.2110105,0.2110105,0,0,0,0.2110105,748.7903,0,0,0,1.580026,0.2221163,0.2110105,0,0,32.88775,0,1.35791,0,1.35791,9.088242,23.30314,0.1291147,0.2321115,1.264021,0,1.580026
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.404608,38.70454,32.06694,2.585351,2.585351,11.38535,0,3.216494,2.585351,93.00895,1.776357E-15,0,0,2.404608,0,0,8.8,8.36,31.52984,1.222119,10.76461,0,10.76461,19.30045,49.48822,0.1292267,2.843886,1.923686,12,3.626727
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.359514,40.66535,34.07217,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.62268,0,0,0,2.359514,0,0,7.019639,6.668658,20.76524,10.91027,9.028172,0,9.028172,27.86532,71.44939,0.1293771,5.230401,1.887611,12,13.26978
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.912565,50.3527,38.72029,0.8615085,0.8615085,0,-1,0,0.8615085,454.1528,0,0,0,3.912565,0.9068511,0.8615085,0,0,11.73706,19.03562,3.005714,0,3.005714,30.71679,78.76085,0.1293321,0.9476593,3.130052,0,22.94818
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.069805,63.1185,43.44391,0.1815764,0.1815764,0,-1,0,0.1815764,3342.838,0,0,0,6.069805,0.1911331,0.1815764,0,0,8.731351,21.74076,5.878672,0,5.878672,36.29379,93.06081,0.1292443,0.199734,4.855844,0,27.81057
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.116953,60.06631,47.00131,2.650947,2.650947,0,-1,0,2.650947,155.3012,0,0,0,4.116953,2.79047,2.650947,0,0,2.852679,27.03157,1.326483,0,1.326483,37.5522,96.28751,0.1292245,2.916041,3.293562,0,31.14852
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.269093,71.1192,49.60224,1.937205,1.937205,0,-1,0,1.937205,323.6153,2.703733,0,0,6.269093,2.039164,1.937205,0,0,1.526196,28.2254,1.526196,0,1.526196,39.00008,100,0.1292017,2.130926,5.015274,0,34.4945
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.079199,73.08721,51.9179,4.987109,4.987109,0,-1,0,4.987109,121.8983,0.8296109,0,0,6.079199,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1292017,5.48582,4.863359,0,35.67818
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.345582,80.05231,53.09252,0.3468311,0.3468311,0,-1,0,0.3468311,2117.913,6.980497,0,0,7.345582,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1292017,0.3815142,5.876466,0,36.94456
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.338879,67.82653,53.28549,3.581923,3.581923,0,-1,0,3.581923,121.1327,0.5684335,0,0,4.338879,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1292017,3.940116,3.471103,0,33.93786
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.753838,62.30376,53.42812,0.6558641,0.6558641,0,-1,0,0.6558641,419.8793,2.063455,0,0,2.753838,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1292017,0.7214505,2.20307,0,32.35282
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.915834,58.15353,52.15283,0,0,0,-1,0,0,0,1.915834,0,0,1.915834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292017,0,1.532667,0,31.51481
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,49.40927,49.40927,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1292017,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,46.88385,46.88385,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1292017,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,44.66887,44.66887,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1292017,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,42.71397,42.71397,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1292017,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,40.75069,40.75069,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1292017,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,39.26564,39.26564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1292017,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.13298,38.13298,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1292017,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.97515,36.97515,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1292017,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.93478,35.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1292017,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.04543,35.04543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1292017,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.12251,34.12251,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1292017,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.1996,33.1996,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1292017,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.344193,36.14724,32.49483,1.349122,1.349122,10.14912,0,2.903728,1.349122,99.63464,1.776357E-15,0,0,1.344193,0,0,8.8,8.36,31.67717,1.089528,9.704192,0,9.704192,18.15468,46.55038,0.1292889,1.484034,1.075354,12,2.43372
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.068352,37.52509,31.85719,3.013991,3.013991,11.36659,0,3.211747,3.013991,68.62501,0,0,0,2.068352,0,0,8.352598,7.934968,21.97297,9.823301,10.00332,0,10.00332,27.64467,70.88362,0.1294109,3.31539,1.654681,12,11.89165
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.57623,44.04563,33.83725,4.05838,4.05838,11.46704,0,3.237161,4.05838,88.11965,0,0,0,3.57623,0,0,7.408659,7.038226,11.96965,18.82629,10.61446,0,10.61446,37.71442,96.70346,0.1295267,4.464218,2.860984,12,22.40252
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.479571,51.97128,38.51053,3.441269,3.441269,0,-1,0,3.441269,130.1721,0,0,0,4.479571,3.622389,3.441269,0,0,1.355199,28.3793,0.8571821,0,0.8571821,38.52762,98.78857,0.1295139,3.785396,3.583657,0,32.85887
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.810869,69.77287,43.22577,8.206889,8.206889,0,-1,0,8.206889,95.17454,0,0,0.6675782,7.810869,8.638831,8.206889,0,0,0.4980164,29.15076,0,0.8279619,-0.8279619,37.65487,96.55076,0.1295139,9.027578,6.248695,0,36.96163
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.582582,77.77152,46.81673,6.643561,6.643561,0,-1,0,6.643561,129.1865,0.1713854,0,0,8.582582,6.993222,6.643561,0,0,1.417974,28.3228,1.417974,0,1.417974,39.00008,100,0.1294928,7.307917,6.866065,0,36.90538
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.001974,83.292,49.40927,6.417966,6.417966,0,-1,0,6.417966,140.2621,2.246221,0,0,9.001974,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1294928,7.059762,7.201579,0,38.60095
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.628411,84.51712,51.72493,2.726175,2.726175,0,-1,0,2.726175,316.5025,5.758753,0,0,8.628411,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1294928,2.998792,6.902729,0,38.22739
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.374599,71.44012,52.94989,0.5938479,0.5938479,0,-1,0,0.5938479,905.0466,4.749496,0,0,5.374599,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1294928,0.6532326,4.29968,0,34.97358
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.017044,70.19672,53.09252,5.393102,5.393102,0,-1,0,5.393102,93.02705,0,0,0,5.017044,5.67695,5.393102,0,0,0,29.59898,0,0.659906,-0.659906,38.30448,98.21641,0.1294928,5.932412,4.013635,0,34.61602
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.648997,65.2409,53.23515,2.056394,2.056394,0,-1,0,2.056394,177.4464,0.7511429,0,0,3.648997,2.164625,2.056394,0,0,0.7332289,28.93907,0.7332289,0,0.7332289,39.00008,100,0.1294819,2.262033,2.919198,0,32.58807
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.338122,56.14472,52.0102,4.369798,4.369798,0,-1,0,4.369798,30.62206,0,8.881784E-16,0,1.338122,4.599787,4.369798,0,0,0,29.59898,0,3.261665,-3.261665,35.56198,91.18439,0.1294819,4.806777,1.070498,0,30.9371
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,49.22469,49.22469,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.624072,26.33731,0,8.277825,-8.277825,26.83639,68.81111,0.1294819,8.650328,0,0,26.33731
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,46.69926,46.69926,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.82166,18.05949,0,1.81868,-1.81868,24.91933,63.89559,0.1294819,1.900521,0,0,18.05949
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,44.48428,44.48428,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.84241,16.24081,0,5.604888,-5.604888,19.01126,48.74672,0.1294819,5.857108,0,0,16.24081
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,42.521,42.521,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.07006,10.63592,0,2.679427,-2.679427,16.1869,41.50478,0.1294819,2.800001,0,0,10.63592
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,40.59128,40.59128,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.04721,7.956492,0,1.571529,-1.571529,14.53036,37.25726,0.1294819,1.642247,0,0,7.956492
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.07267,39.07267,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.79335,6.384964,0,0.5531837,-0.5531837,13.94725,35.76211,0.1294819,0.578077,0,0,6.384964
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.94001,37.94001,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.408,5.83178,0,1.087715,-1.087715,12.8007,32.82224,0.1294819,1.136662,0,0,5.83178
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.7654,36.7654,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.61657,4.744065,0,0.8030517,-0.8030517,11.95421,30.65175,0.1294819,0.8391891,0,0,4.744065
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.50885,3.941013,0,0,0,11.95421,30.65175,0.1294819,0,0,0,3.941013
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.82728,34.82728,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.50885,3.941013,0,0.764158,-0.764158,11.14872,28.58639,0.1294819,0.7985451,0,0,3.941013
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.35791,3.176855,0,0,0,11.14872,28.58639,0.1294819,0,0,0,3.176855
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.96468,32.96468,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.35791,3.176855,0,0.5995355,-0.5995355,10.51675,26.96597,0.1294819,0.6265146,0,0,3.176855
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2224487,32.85234,32.25991,0.6850228,0.6850228,0,0,0,0.6850228,32.47318,0,0,0,0.2224487,0.7210766,0.6850228,0,0,30.02407,2.57732,0,0.4986279,-0.4986279,9.991149,25.61828,0.1294819,0.753525,0.177959,0,2.799768
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.446836,35.51317,31.5971,1.369748,1.369748,0,0,0,1.369748,105.6279,0,0,0,1.446836,1.44184,1.369748,0,0,30.5781,2.078692,0.004996507,0,0.004996507,9.99589,25.63043,0.1294818,1.506723,1.157469,0,3.525528
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.687003,41.15903,33.6275,4.418476,4.418476,11.51085,0,3.248246,4.418476,60.8129,0,0,0,2.687003,0,0,7.092377,6.737758,30.5731,2.083189,9.424762,0,9.424762,18.937,48.55632,0.1296165,4.860323,2.149603,12,4.770192
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.882381,53.08007,38.30078,2.654709,2.654709,0,-1,0,2.654709,183.914,0,0,0,4.882381,2.79443,2.654709,0,0,21.14834,10.56547,2.087951,0,2.087951,20.91781,53.6353,0.1295854,2.92018,3.905905,0,15.44785
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.836612,69.65254,43.04118,2.654839,2.654839,0,-1,0,2.654839,295.1822,0,0,0,7.836612,2.794568,2.654839,0,0,19.06039,12.44463,5.042045,0,5.042045,25.70111,65.90015,0.1295104,2.920323,6.269289,0,20.28124
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.024343,79.64001,46.62376,1.192978,1.192978,0,-1,0,1.192978,756.4548,0,0,0,9.024343,1.255767,1.192978,0,0,14.01834,16.98247,7.768576,0,7.768576,33.07103,84.79734,0.129395,1.312276,7.219474,0,26.00681
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.470927,71.49567,49.22469,0.8596528,0.8596528,0,-1,0,0.8596528,752.7372,0,0,0,6.470927,0.9048977,0.8596528,0,0,6.249767,23.97419,5.566029,0,5.566029,38.35143,98.3368,0.1293124,0.9456181,5.176742,0,30.44511
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.944028,68.19537,51.5823,2.380784,2.380784,0,-1,0,2.380784,207.6638,1.754202,0,0,4.944028,2.506089,2.380784,0,0,0.6837376,28.98361,0.6837376,0,0.6837376,39.00008,100,0.1293023,2.618863,3.955223,0,33.92764
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.728346,72.69746,52.80725,0,0,0,-1,0,0,0,5.728346,0,0,5.728346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293023,0,4.582677,0,35.32732
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.825936,69.29533,52.94989,4.677179,4.677179,0,-1,0,4.677179,103.1805,0,0,0,4.825936,4.923347,4.677179,0,0,0,29.59898,0,0.09741072,-0.09741072,38.8974,99.73672,0.1293023,5.144897,3.860749,0,34.42492
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.884145,62.44781,53.14286,5.595779,5.595779,0,-1,0,5.595779,51.54144,0,0,0,2.884145,5.890294,5.595779,0,0,0.1082341,29.50157,0,3.006148,-3.006148,35.72864,91.61171,0.1293023,6.155357,2.307316,0,32.38571
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7794595,54.24543,51.86757,1.332421,1.332421,0,-1,0,1.332421,58.49951,0,0,0,0.7794595,1.402548,1.332421,0,0,3.448399,26.49542,0,0.6230886,-0.6230886,35.07185,89.92764,0.1293023,1.465663,0.6235676,0,27.27488
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,49.08205,49.08205,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.140719,25.87233,0,3.84274,-3.84274,31.02124,79.54149,0.1293023,4.015663,0,0,25.87233
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,46.53146,46.53146,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.410431,22.02959,0,4.633377,-4.633377,26.13724,67.01842,0.1293023,4.841879,0,0,22.02959
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,44.31648,44.31648,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.55863,17.39621,0,8.8,-8.8,16.86122,43.23381,0.1293023,9.940661,0,0,17.39621
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,42.3532,42.3532,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.3364,8.596214,0,5.303616,-5.303616,11.27072,28.89922,0.1293023,5.542278,0,0,8.596214
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,40.42348,40.42348,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.22931,3.292598,0,1.682109,-1.682109,9.49762,24.35282,0.1293023,1.757804,0,0,3.292598
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.88809,38.88809,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.09832,1.610489,0,0.4274223,-0.4274223,9.047077,23.19759,0.1293023,0.4466563,0,0,1.610489
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.75542,37.75542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.57323,1.183066,0,0,0,9.047077,23.19759,0.1293023,0,0,0,1.183066
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,36.57242,36.57242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.57323,1.183066,0,0,0,9.047077,23.19759,0.1293023,0,0,0,1.183066
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.51527,35.51527,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.57323,1.183066,0,0.7120543,-0.7120543,8.296506,21.27305,0.1293023,0.7440968,0,0,1.183066
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.6427,34.6427,0.6514714,0.4474615,0,-1,0,0.4474615,0,0,0.2040099,0.269157,0,0.4710121,0.4474615,0,0,32.36441,0.4710121,0,0.4710121,-0.4710121,7.800015,20,0.1293023,0.7166185,0,0,0.4710121
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.69462,33.69462,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293023,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.75493,32.75493,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293992,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3046591,32.85315,32.04177,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3046591,0,0,8.8,8.36,24.52775,7.524,8.66466,0,8.66466,23.95103,61.41276,0.1294575,0,0.2437273,12,7.828659
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.326168,34.96481,31.38734,1.38268,1.38268,10.18268,0,2.912218,1.38268,95.91287,1.776357E-15,0,0,1.326168,0,0,8.8,8.36,15.86309,15.32219,9.686168,0,9.686168,33.14013,84.97453,0.1295449,1.520948,1.060934,12,16.64836
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.311166,42.7681,33.39257,1.211755,1.211755,0,0,0,1.211755,273.2537,0,0,0,3.311166,1.275532,1.211755,0,0,6.176927,24.03974,2.035634,0,2.035634,35.0713,89.92624,0.1295148,1.332931,2.648932,0,27.35091
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.950986,43.63733,38.08264,3.034113,3.034113,0,-1,0,3.034113,64.3017,0,0,0,1.950986,3.193803,3.034113,0,0,4.141293,25.87181,0,1.242817,-1.242817,33.76126,86.56715,0.1295148,3.337524,1.560789,0,27.8228
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.440564,47.03991,42.84821,1.021726,1.021726,0,-1,0,1.021726,140.9931,0,0,0,1.440564,1.075502,1.021726,0,0,5.522201,24.629,0.3650622,0,0.3650622,34.10759,87.45518,0.1295094,1.123899,1.152451,0,26.06956
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.262545,50.21461,46.46434,7.698005,7.698005,0,-1,0,7.698005,16.40093,0,8.881784E-16,0.1078051,1.262545,8.103163,7.698005,0,0,5.157138,24.95755,0,6.840618,-6.840618,26.89694,68.96638,0.1295094,8.467805,1.010036,0,26.2201
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.254054,55.98896,49.03172,1.425148,1.425148,0,-1,0,1.425148,158.1628,0,0,0,2.254054,1.500156,1.425148,0,0,12.75782,18.11694,0.7538977,0,0.7538977,27.61215,70.80025,0.1294982,1.567663,1.803243,0,20.37099
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.148266,65.02535,51.39772,3.463873,3.463873,0,-1,0,3.463873,119.758,0,0,0,4.148266,3.646183,3.463873,0,0,12.00393,18.79544,0.5020833,0,0.5020833,28.08847,72.02158,0.1294908,3.810261,3.318613,0,22.94371
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.66792,57.83557,52.62267,0.7489886,0.7489886,0,-1,0,0.7489886,222.6897,0,0,0,1.66792,0.7884091,0.7489886,0,0,11.50184,19.24732,0.879511,0,0.879511,28.92285,74.161,0.1294778,0.8238874,1.334336,0,20.91524
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2749868,53.64278,52.80725,0.5789023,0.5789023,0,-1,0,0.5789023,47.50141,0,0,0,0.2749868,0.6093709,0.5789023,0,0,10.62233,20.03888,0,0.3343841,-0.3343841,28.57038,73.25723,0.1294778,0.6367925,0.2199894,0,20.31387
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1115704,53.28809,52.94989,4.608768,4.608768,0,-1,0,4.608768,2.42083,0,8.881784E-16,0,0.1115704,4.851334,4.608768,0,0,10.99387,19.70449,0,4.739764,-4.739764,23.57423,60.44661,0.1294778,5.069644,0.08925636,0,19.81606
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3689346,52.83994,51.72493,0,0,0,-1,0,0,0,0,0,0,0.3689346,0,0,0,0,16.26027,14.96473,0.3689346,0,0.3689346,23.92423,61.34405,0.1294723,0,0.2951477,0,15.33366
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,48.88908,48.88908,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,15.89134,15.29677,0,8.8,-8.8,14.64821,37.55945,0.1294723,16.02836,0,0,15.29677
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,46.34688,46.34688,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,25.66912,6.496772,0,0.5810356,-0.5810356,14.03575,35.98903,0.1294723,0.6071822,0,0,6.496772
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,44.12351,44.12351,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,26.31471,5.915736,0,0.1142573,-0.1142573,13.91531,35.68021,0.1294723,0.1193988,0,0,5.915736
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,42.19379,42.19379,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,26.44167,5.801479,0,2.730704,-2.730704,11.0369,28.29968,0.1294723,2.853586,0,0,5.801479
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,40.25567,40.25567,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,29.47578,3.070774,0,2.154789,-2.154789,8.765549,22.47572,0.1294723,2.251754,0,0,3.070774
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,38.74546,38.74546,2.706224,0.8701863,0,-1,0,0.8701863,0,0,1.836038,2.10666,0,0.9159856,0.8701863,0,0,31.86999,0.9159856,0,0.9159856,-0.9159856,7.800015,20,0.1294723,2.976846,0,0,0.9159856
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,37.58762,37.58762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294723,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,36.41301,36.41301,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294723,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,35.34747,35.34747,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294723,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,34.44973,34.44973,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294723,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,33.51004,33.51004,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294723,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,32.56196,32.56196,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295516,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5449381,33.31253,31.85719,1.625102,1.625102,10.4251,0,2.973551,1.625102,33.53255,0,0,0,0.5449381,0,0,8.8,8.36,24.52775,7.524,8.904938,0,8.904938,24.17897,61.99725,0.129658,1.787612,0.4359505,12,8.068938
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.766403,35.98936,31.19437,3.48074,3.48074,11.65332,0,3.284289,3.48074,50.74793,0,0,0,1.766403,0,0,8.172576,7.763947,15.62282,15.53844,9.53035,0,9.53035,33.22026,85.17998,0.1297943,3.828814,1.413123,12,17.30485
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.138616,45.09239,33.1996,0,0,0,0,0,0,0,0,0,0,4.138616,0,0,0,0,6.092465,24.11576,4.138616,0,4.138616,37.1465,95.24723,0.1297332,0,3.310893,0,28.25438
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.220568,50.42715,37.87289,5.186754,5.186754,0,-1,0,5.186754,81.37206,0,0,0,4.220568,5.459741,5.186754,0,0,1.953849,27.84051,0,1.239173,-1.239173,35.84029,91.898,0.1297332,5.705429,3.376455,0,32.06108
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.636954,60.59207,42.63846,1.109615,1.109615,0,-1,0,1.109615,508.0099,1.138231,0,0,5.636954,1.168016,1.109615,0,0,3.330707,26.60134,3.330707,0,3.330707,39.00008,100,0.129684,1.220577,4.509563,0,32.2383
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.346578,67.46977,46.25459,6.90784,6.90784,0,-1,0,6.90784,91.87499,0,0,0,6.346578,7.271411,6.90784,0,0,0,29.59898,0,0.9248332,-0.9248332,38.02522,97.50037,0.129684,7.598625,5.077262,0,35.94556
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.151107,65.8709,48.84713,5.2767,5.2767,0,-1,0,5.2767,97.61986,0,0,0,5.151107,5.554421,5.2767,0,0,1.027592,28.67414,0,0.4033138,-0.4033138,37.60009,96.41029,0.129684,5.80437,4.120886,0,33.82525
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.04732,64.44656,51.20475,1.54809,1.54809,0,-1,0,1.54809,261.4397,0.9420333,0,0,4.04732,1.629568,1.54809,0,0,1.475719,28.27083,1.475719,0,1.475719,39.00008,100,0.1296622,1.702899,3.237856,0,32.31815
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.968708,58.61548,52.4297,2.607597,2.607597,0,-1,0,2.607597,75.49894,0,4.440892E-16,0,1.968708,2.744839,2.607597,0,0,0,29.59898,0,0.7761308,-0.7761308,38.18196,97.90228,0.1296622,2.868356,1.574966,0,31.56769
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.758831,58.13076,52.62267,6.519633,6.519633,0,-1,0,6.519633,26.97746,0,0,0,1.758831,6.862772,6.519633,0,0,0.8623676,28.82285,0,5.103941,-5.103941,32.80194,84.10737,0.1296622,7.171597,1.407065,0,30.58168
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.009175,59.14301,52.80725,1.86213,1.86213,0,-1,0,1.86213,107.8966,0,0,0,2.009175,1.960136,1.86213,0,0,6.533413,23.71891,0.04903871,0,0.04903871,32.84846,84.22665,0.1296615,2.048342,1.60734,0,25.72808
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8961694,54.31752,51.5823,5.024782,5.024782,0,-1,0,5.024782,17.83499,0,8.881784E-16,0,0.8961694,5.289244,5.024782,0,0,6.484374,23.76304,0,4.393074,-4.393074,28.21775,72.35307,0.1296615,5.52726,0.7169355,0,24.65921
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,48.75484,48.75484,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.36557,19.36997,0,2.742217,-2.742217,25.3272,64.94141,0.1296615,2.865617,0,0,19.36997
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,46.12874,46.12874,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.41248,16.62775,0,6.093863,-6.093863,18.90371,48.47095,0.1296615,6.368087,0,0,16.62775
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.93893,43.93893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18344,10.53389,0,0,0,18.90371,48.47095,0.1296615,0,0,0,10.53389
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18344,10.53389,0,0,0,18.90371,48.47095,0.1296615,0,0,0,10.53389
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.07109,40.07109,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.18344,10.53389,0,0.09011532,-0.09011532,18.80872,48.22738,0.1296615,0.09417052,0,0,10.53389
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,38.56087,38.56087,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.28356,10.44377,0,1.077005,-1.077005,17.67345,45.31646,0.1296615,1.12547,0,0,10.44377
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,37.40304,37.40304,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.48023,9.366767,0,0.6275638,-0.6275638,17.01194,43.62028,0.1296615,0.6558042,0,0,9.366767
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.19487,36.19487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17753,8.739202,0,0,0,17.01194,43.62028,0.1296615,0,0,0,8.739202
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.16289,35.16289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17753,8.739202,0,0,0,17.01194,43.62028,0.1296615,0,0,0,8.739202
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.26514,34.26514,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.17753,8.739202,0,1.421139,-1.421139,15.51393,39.77923,0.1296615,1.48509,0,0,8.739202
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75657,7.318064,0,0,0,15.51393,39.77923,0.1296615,0,0,0,7.318064
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,32.37737,32.37737,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.75657,7.318064,0,0.2584218,-0.2584218,15.24153,39.08077,0.1296615,0.2700508,0,0,7.318064
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.063811,34.5263,31.66422,1.364658,1.364658,0,0,0,1.364658,77.95442,0,0,0,1.063811,1.436482,1.364658,0,0,25.04371,7.059642,0,0.3726708,-0.3726708,14.8487,38.07352,0.1296615,1.501124,0.8510489,0,8.123453
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.660607,38.31098,30.98462,2.962347,2.962347,0,0,0,2.962347,89.81416,0,4.440892E-16,0,2.660607,3.11826,2.962347,0,0,25.45778,6.686971,0,0.457653,-0.457653,14.36629,36.83657,0.1296615,3.258582,2.128485,0,9.347578
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.222284,48.31086,32.98985,0.8633196,0.8633196,0,0,0,0.8633196,604.9074,0,0,0,5.222284,0.9087574,0.8633196,0,0,25.96629,6.229318,4.313527,0,4.313527,18.45846,47.3293,0.1295979,0.9496515,4.177827,0,11.4516
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.726436,58.82875,37.66314,4.51688,4.51688,0,-1,0,4.51688,148.9178,0,0,0,6.726436,4.75461,4.51688,0,0,21.65276,10.11149,1.971826,0,1.971826,20.3291,52.1258,0.1295689,4.968567,5.381148,0,16.83793
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.265736,70.7467,42.45388,1.091306,1.091306,0,-1,0,1.091306,757.4168,0,0,0,8.265736,1.148743,1.091306,0,0,19.68094,11.88614,7.116993,0,7.116993,27.08088,69.438,0.1294641,1.200437,6.612589,0,20.15187
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.607561,81.77068,46.03645,2.650379,2.650379,0,-1,0,2.650379,362.4976,0,0,0,9.607561,2.789873,2.650379,0,0,12.56394,18.29143,6.817688,0,6.817688,33.5487,86.02214,0.129364,2.915417,7.686049,0,27.89899
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.637325,85.59626,48.65416,4.41057,4.41057,0,-1,0,4.41057,218.5052,0,0,0,9.637325,4.642705,4.41057,0,0,5.746256,24.42735,4.99462,0,4.99462,38.28701,98.17163,0.1292907,4.851627,7.70986,0,34.06467
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.616169,83.56156,51.06211,4.139377,4.139377,0,-1,0,4.139377,208.1514,3.507294,0,0,8.616169,4.357239,4.139377,0,0,0.7516356,28.92251,0.7516356,0,0.7516356,39.00008,100,0.1292796,4.553315,6.892935,0,37.53867
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.808606,81.20223,52.28707,0,0,0,-1,0,0,0,7.808606,0,0,7.808606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292796,0,6.246885,0,37.40759
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.333172,74.81947,52.48004,3.15005,3.15005,0,-1,0,3.15005,201.0499,3.01733,0,0,6.333172,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1292796,3.465055,5.066538,0,35.93215
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.892185,65.49342,52.66462,5.458463,5.458463,0,-1,0,5.458463,71.30551,0,0,0,3.892185,5.74575,5.458463,0,0,0,29.59898,0,1.853565,-1.853565,37.04625,94.99019,0.1292796,6.004309,3.113748,0,33.49116
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.982749,57.58399,51.39772,3.563213,3.563213,0,-1,0,3.563213,55.64498,0,0,0,1.982749,3.750751,3.563213,0,0,2.059517,27.74541,0,1.768001,-1.768001,35.18261,90.21165,0.1292796,3.919534,1.586199,0,29.72816
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,48.56187,48.56187,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.023963,25.97741,0,8.8,-8.8,25.9066,66.42704,0.1292796,16.97663,0,0,25.97741
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.96933,45.96933,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.80174,17.17741,0,5.162334,-5.162334,20.46502,52.4743,0.1292796,5.394639,0,0,17.17741
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,43.77113,43.77113,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.53767,12.01508,0,8.8,-8.8,11.189,28.6897,0.1292796,12.5951,0,0,12.01508
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,41.81623,41.81623,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.31544,3.215078,0,1.624726,-1.624726,9.476394,24.2984,0.1292796,1.697838,0,0,3.215078
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.87812,39.87812,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,31.1207,1.590352,0,1.271435,-1.271435,8.136184,20.86197,0.1292796,1.328649,0,0,1.590352
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,38.3679,38.3679,0.4949791,0.3029714,0,-1,0,0.3029714,0,0,0.1920077,0.2415056,0,0.3189173,0.3029714,0,0,32.5334,0.3189173,0,0.3189173,-0.3189173,7.800015,20,0.1292796,0.544477,0,0,0.3189173
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.1849,37.1849,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292796,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.01028,36.01028,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292796,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.94474,34.94474,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292796,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.047,34.047,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292796,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.08214,33.08214,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292796,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.15923,32.15923,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293538,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,31.45446,31.45446,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.129459,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.163412,39.55322,30.77487,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.163412,0,0,8.8,8.36,16.16775,15.048,11.52341,0,11.52341,34.59407,88.70256,0.1294747,0,2.53073,12,18.21141
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.097188,50.95411,32.75493,4.73344,4.73344,0,0,0,4.73344,128.8109,0,0,0,6.097188,4.982568,4.73344,0,0,4.644341,25.41907,1.114619,0,1.114619,35.65149,91.41389,0.1294584,5.206784,4.87775,0,31.51626
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.091145,59.92691,37.44499,5.182543,5.182543,0,-1,0,5.182543,136.8275,0,0,0,7.091145,5.455309,5.182543,0,0,3.529722,26.42223,1.635836,0,1.635836,37.20338,95.39309,0.1294344,5.700798,5.672916,0,33.51337
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.021074,69.4295,42.23574,4.486675,4.486675,0,-1,0,4.486675,178.7755,1.404372,0,0,8.021074,4.722816,4.486675,0,0,1.893886,27.89448,1.893886,0,1.893886,39.00008,100,0.1294067,4.935343,6.416859,0,35.91555
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.197598,79.45392,45.85187,0.8389476,0.8389476,0,-1,0,0.8389476,1096.326,8.314496,0,0,9.197598,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1294067,0.9228423,7.358079,0,38.79658
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.94038,76.92492,48.46958,3.185887,3.185887,0,-1,0,3.185887,249.2361,4.586814,0,0,7.94038,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1294067,3.504476,6.352304,0,37.53936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.085433,76.11427,50.87753,0,0,0,-1,0,0,0,7.085433,0,0,7.085433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294067,0,5.668347,0,36.68441
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.047545,77.46101,52.10249,1.72634,1.72634,0,-1,0,1.72634,408.2363,5.230345,0,0,7.047545,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1294067,1.898974,5.638036,0,36.64652
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.187171,73.97455,52.28707,2.575136,2.575136,0,-1,0,2.575136,240.2658,3.476501,0,0,6.187171,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1294067,2.832649,4.949737,0,35.78615
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.613203,64.28838,52.48004,3.822577,3.822577,0,-1,0,3.822577,94.52269,0,4.440892E-16,0,3.613203,4.023765,3.822577,0,0,0,29.59898,0,0.4105625,-0.4105625,38.56731,98.89034,0.1294067,4.204834,2.890562,0,33.21218
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.504388,55.89553,51.25509,3.455037,3.455037,0,-1,0,3.455037,43.54188,0,0,0,1.504388,3.636881,3.455037,0,0,0.4561806,29.18842,0,2.132493,-2.132493,36.31946,93.12664,0.1294067,3.800541,1.20351,0,30.6928
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,48.37729,48.37729,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.825617,27.05592,0,1.813231,-1.813231,34.40815,88.22585,0.1294067,1.894826,0,0,27.05592
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,45.77636,45.77636,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.840318,25.24269,0,0.4794128,-0.4794128,33.90281,86.93009,0.1294067,0.5009863,0,0,25.24269
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,43.56137,43.56137,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.372999,24.76328,0,5.538674,-5.538674,28.06453,71.96019,0.1294067,5.787914,0,0,24.76328
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,41.59809,41.59809,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.52708,19.22461,0,6.322003,-6.322003,21.40055,54.8731,0.1294067,6.606493,0,0,19.22461
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,39.66837,39.66837,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.55153,12.9026,0,1.133109,-1.133109,20.20615,51.81054,0.1294067,1.184099,0,0,12.9026
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.13298,38.13298,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.81054,11.76949,0,0.7932469,-0.7932469,19.37,49.66655,0.1294067,0.8289431,0,0,11.76949
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.97515,36.97515,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.69192,10.97625,0,0.8762571,-0.8762571,18.44634,47.29821,0.1294067,0.9156886,0,0,10.97625
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.77536,35.77536,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.66554,10.09999,0,1.029874,-1.029874,17.36076,44.51467,0.1294067,1.076218,0,0,10.09999
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.70982,34.70982,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.80985,9.070115,0,0.4538977,-0.4538977,16.88231,43.28788,0.1294067,0.4743231,0,0,9.070115
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.81208,33.81208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.31418,8.616218,0,0,0,16.88231,43.28788,0.1294067,0,0,0,8.616218
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.84722,32.84722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.31418,8.616218,0,0,0,16.88231,43.28788,0.1294067,0,0,0,8.616218
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.92431,31.92431,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.31418,8.616218,0,0.769456,-0.769456,16.07123,41.20819,0.1294067,0.8040815,0,0,8.616218
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.19437,31.19437,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.16913,7.846762,0,0.5701764,-0.5701764,15.47021,39.66713,0.1294067,0.5958343,0,0,7.846762
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.519955,34.60605,30.51477,0,0,0,0,0,0,0,0,0,0,1.519955,0,0,0,0,24.80266,7.276585,1.519955,0,1.519955,16.91216,43.36444,0.1293845,0,1.215964,0,8.79654
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.192052,41.48552,32.52,1.351102,1.351102,0,0,0,1.351102,236.2555,0,0,0,3.192052,1.422212,1.351102,0,0,23.2827,8.644545,1.76984,0,1.76984,18.59118,47.66961,0.1293586,1.486212,2.553642,0,11.8366
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.543705,44.49174,37.21007,6.460425,6.460425,0,-1,0,6.460425,39.37363,0,8.881784E-16,0,2.543705,6.800448,6.460425,0,0,21.51287,10.2374,0,4.256743,-4.256743,14.10418,36.16449,0.1293586,7.106468,2.034964,0,12.78111
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.913414,50.68135,42.00081,7.264482,7.264482,0,-1,0,7.264482,40.10491,0,8.881784E-16,1.755758,2.913414,7.646824,7.264482,0,0,26.24258,5.980657,0,4.733409,-4.733409,9.11473,23.37105,0.1293586,7.990931,2.330731,0,8.894071
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.513126,63.55914,45.63372,0.06973372,0.06973372,0,-1,0,0.06973372,7905.97,0,0,0,5.513126,0.07340391,0.06973372,0,0,31.50192,1.247247,5.439723,0,5.439723,14.2753,36.60327,0.1292792,0.07670709,4.410501,0,6.760374
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.90702,76.50614,48.25982,9.108828,8.36,0,-1,0,8.36,94.58158,0,0.7488274,2.681529,7.90702,8.8,8.36,0,0,26.0622,6.142997,0,0.8929797,-0.8929797,13.33402,34.18973,0.1292792,10.01971,6.325616,0,14.05002
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.762794,78.87789,50.64261,3.401201,3.401201,0,-1,0,3.401201,228.2369,0,0,0,7.762794,3.580211,3.401201,0,0,27.0544,5.250018,4.182583,0,4.182583,17.30197,44.36393,0.1292182,3.741321,6.210236,0,13.01281
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.874804,72.24942,51.9179,2.348225,2.348225,0,-1,0,2.348225,250.1806,0,0,0,5.874804,2.471816,2.348225,0,0,22.87182,9.014342,3.402988,0,3.402988,20.53032,52.64175,0.1291686,2.583047,4.699843,0,14.88915
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.730892,67.97411,52.10249,1.83693,1.83693,0,-1,0,1.83693,257.5434,0,0,0,4.730892,1.933611,1.83693,0,0,19.46883,12.07703,2.797281,0,2.797281,23.18406,59.44619,0.1291278,2.020623,3.784713,0,16.80792
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.962994,65.33456,52.28707,5.260168,5.260168,0,-1,0,5.260168,75.33969,0,8.881784E-16,0,3.962994,5.537019,5.260168,0,0,16.67155,14.59458,0,1.574025,-1.574025,21.52489,55.19192,0.1291278,5.786185,3.170395,0,18.55758
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.128936,54.51226,51.06211,0,0,0,-1,0,0,0,0,0,0,1.128936,0,0,0,0,18.42047,13.02056,1.128936,0,1.128936,22.59589,57.93807,0.1291114,0,0.9031488,0,14.1495
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,48.20948,48.20948,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,17.29153,14.0366,0,1.332126,-1.332126,21.19171,54.33761,0.1291114,1.392072,0,0,14.0366
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,45.5666,45.5666,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,18.77167,12.70448,0,3.104233,-3.104233,17.91956,45.9475,0.1291114,3.243923,0,0,12.70448
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.3684,43.3684,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,22.22082,9.600244,0,2.672871,-2.672871,15.10211,38.72328,0.1291114,2.79315,0,0,9.600244
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,41.38834,41.38834,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,25.19067,6.927373,0,5.673733,-5.673733,9.121468,23.38833,0.1291114,5.929051,0,0,6.927373
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,39.45023,39.45023,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,31.49482,1.25364,0,0.8689192,-0.8689192,8.205546,21.03982,0.1291114,0.9080206,0,0,1.25364
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.94001,37.94001,0.5472832,0.3654846,0,-1,0,0.3654846,0,0,0.1817986,0.236527,0,0.3847206,0.3654846,0,0,32.46029,0.3847206,0,0.3847206,-0.3847206,7.800015,20,0.1291114,0.6020115,0,0,0.3847206
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.7654,36.7654,0.01716493,0,0,-1,0,0,0,0,0.01716493,0.01888142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291114,0.01888142,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,35.55722,35.55722,1.036189,0,0,-1,0,0,0,0,1.036189,1.139808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291114,1.139808,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,34.50007,34.50007,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291114,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291114,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291114,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.68939,31.68939,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291807,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.95945,30.95945,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292723,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.182245,39.0759,30.27146,1.787962,1.787962,10.58796,0,3.014755,1.787962,177.9817,1.776357E-15,0,0,3.182245,0,0,8.8,8.36,16.16775,15.048,11.54224,0,11.54224,34.61193,88.74837,0.1293444,1.966758,2.545796,12,18.23025
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.704916,49.09967,32.2767,4.660101,4.660101,0,0,0,4.660101,122.4204,0,0,0,5.704916,4.905369,4.660101,0,0,4.625508,25.43602,0.7995465,0,0.7995465,35.37045,90.69328,0.1293328,5.126111,4.563933,0,31.14094
