Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.506666,40.03802,27.49434,6.723629,6.723629,12,0,3.372,6.723629,67.02728,0,0,0,4.506666,0,0,5.276371,5.012552,20.9415,10.75163,9.519218,0,9.519218,28.16395,72.21512,0.1302852,7.395992,3.605333,12,15.2583
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.382645,50.73887,31.71456,3.192285,3.192285,0,-1,0,3.192285,199.9397,0,0,0,6.382645,3.3603,3.192285,0,0,11.42228,19.31893,3.022344,0,3.022344,31.0312,79.56702,0.1302443,3.511514,5.106116,0,25.70157
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.704293,60.62022,36.07741,0,0,0,-1,0,0,0,0,0,0,7.704293,0,0,0,0,8.399935,22.03904,7.704293,0,7.704293,38.34013,98.30784,0.1301404,0,6.163435,0,29.74333
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.207655,66.9219,39.59286,8.524985,8.36,0,-1,0,8.36,98.1777,0,0.1649851,1.017484,8.207655,8.8,8.36,0,0,0.695641,28.9729,0,0.5923448,-0.5923448,37.71575,96.70686,0.1301404,9.377483,6.566124,0,37.18056
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.896124,73.50269,42.42871,2.159437,2.159437,0,-1,0,2.159437,411.965,5.269231,0,0,8.896124,2.273091,2.159437,0,0,1.353802,28.38056,1.353802,0,1.353802,39.00008,100,0.1301221,2.375381,7.116899,0,37.27668
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.675332,75.96067,45.09676,4.266231,4.266231,0,-1,0,4.266231,203.3489,4.184562,0,0,8.675332,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1301221,4.692854,6.940265,0,38.27431
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.31785,71.91175,46.64893,4.68957,4.68957,0,-1,0,4.68957,156.0452,2.38146,0,0,7.31785,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1301221,5.158527,5.85428,0,36.91683
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.102828,67.55708,47.14394,7.624926,7.624926,0,-1,0,7.624926,80.03786,0,0,0.02741812,6.102828,8.026237,7.624926,0,0,0,29.59898,0,1.92341,-1.92341,36.97263,94.80141,0.1301221,8.387418,4.882262,0,35.70181
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.790029,59.63049,47.63896,2.788364,2.788364,0,-1,0,2.788364,135.923,0,0,0,3.790029,2.93512,2.788364,0,0,2.137122,27.67557,0.8549082,0,0.8549082,37.78366,96.881,0.1301106,3.067201,3.032023,0,31.4656
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.26931,50.30404,46.53146,0,0,0,-1,0,0,0,0,0,0,1.26931,0,0,0,0,1.282214,28.44499,1.26931,0,1.26931,38.98783,99.96861,0.1300935,0,1.015448,0,29.7143
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01290336,29.58736,0,0,0,38.98783,99.96861,0.1300935,0,0,0,29.58736
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.94366,40.94366,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.01290336,29.58736,0,3.74232,-3.74232,35.04309,89.85388,0.1300935,3.910724,0,0,29.58736
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.88809,38.88809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.171036,25.84505,0,0,0,35.04309,89.85388,0.1300935,0,0,0,25.84505
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.171036,25.84505,0,0,0,35.04309,89.85388,0.1300935,0,0,0,25.84505
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.08738,35.08738,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.171036,25.84505,0,0.9622833,-0.9622833,34.02875,87.25303,0.1300935,1.005586,0,0,25.84505
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,33.48487,33.48487,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.24024,24.88276,0,1.275574,-1.275574,32.68418,83.80541,0.1300935,1.332975,0,0,24.88276
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.25991,32.25991,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.657545,23.60719,0,2.059157,-2.059157,30.51363,78.23993,0.1300935,2.151819,0,0,23.60719
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.00979,31.00979,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.945497,21.54803,0,0.7698277,-0.7698277,29.70217,76.15925,0.1300935,0.8044699,0,0,21.54803
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.89391,29.89391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.800861,20.7782,0,0,0,29.70217,76.15925,0.1300935,0,0,0,20.7782
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.88709,28.88709,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.800861,20.7782,0,0.4506603,-0.4506603,29.22713,74.9412,0.1300935,0.47094,0,0,20.7782
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.84672,27.84672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30159,20.32754,0,0,0,29.22713,74.9412,0.1300935,0,0,0,20.32754
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.04128,27.04128,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.30159,20.32754,0,1.066043,-1.066043,28.10342,72.05991,0.1300935,1.114015,0,0,20.32754
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.28617,26.28617,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.48609,19.2615,0,0.8038692,-0.8038692,27.25607,69.88721,0.1300935,0.8400433,0,0,19.2615
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.323521,31.63181,25.48911,6.278822,6.278822,0,0,0,6.278822,37.00568,0,1.776357E-15,0,2.323521,6.609286,6.278822,0,0,12.37928,18.45763,0,4.285765,-4.285765,22.73847,58.30366,0.1300935,6.906704,1.858817,0,20.78115
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.208566,42.00358,27.32654,2.500142,2.500142,0,0,0,2.500142,208.3308,0,0,0,5.208566,2.631728,2.500142,0,0,17.14124,14.17187,2.576838,0,2.576838,25.18308,64.57186,0.1300588,2.750156,4.166853,0,19.38043
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.852888,48.72174,31.5048,1.908139,1.908139,0,-1,0,1.908139,306.7328,0,0,0,5.852888,2.008567,1.908139,0,0,14.5644,16.49102,3.84432,0,3.84432,28.83012,73.92323,0.130007,2.098953,4.68231,0,22.34391
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.259683,58.65965,35.84248,1.807669,1.807669,0,-1,0,1.807669,401.6047,0,0,0,7.259683,1.902809,1.807669,0,0,10.72008,19.95091,5.356874,0,5.356874,33.91209,86.95392,0.129935,1.988435,5.807746,0,27.21059
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.465383,67.70318,39.35793,0.7246968,0.7246968,0,-1,0,0.7246968,1168.128,2.339339,0,0,8.465383,0.7628387,0.7246968,0,0,5.363204,24.77209,5.363204,0,5.363204,39.00008,100,0.1298629,0.7971664,6.772306,0,33.23748
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.721817,72.41508,42.19379,0,0,0,-1,0,0,0,8.721817,0,0,8.721817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298629,0,6.977454,0,38.32079
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.818823,76.34359,44.87862,1.1789,1.1789,0,-1,0,1.1789,748.0553,7.577876,0,0,8.818823,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1298629,1.29679,7.055058,0,38.4178
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.576963,72.76047,46.43917,2.271329,2.271329,0,-1,0,2.271329,333.5916,5.186091,0,0,7.576963,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1298629,2.498462,6.061571,0,37.17594
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.000933,66.91444,46.93419,9.696304,8.36,0,-1,0,8.36,71.78149,0,1.336304,2.305935,6.000933,8.8,8.36,0,0,0,29.59898,0,2.799067,-2.799067,36.0496,92.43469,0.1298629,10.66593,4.800746,0,35.59991
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.244804,60.98565,47.42921,5.663203,5.663203,0,-1,0,5.663203,74.95413,0,8.881784E-16,0,4.244804,5.961266,5.663203,0,0,3.110075,26.79991,0,1.716461,-1.716461,34.24029,87.79545,0.1298629,6.229523,3.395844,0,31.04472
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.902595,52.04151,46.32171,0,0,0,-1,0,0,0,0,0,0,1.902595,0,0,0,0,5.017254,25.08345,1.902595,0,1.902595,36.04525,92.42354,0.1298374,0,1.522076,0,26.98604
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,43.48586,43.48586,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.114659,26.79578,0,8.8,-8.8,26.76924,68.63894,0.1298374,11.9828,0,0,26.79578
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,40.77586,40.77586,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.89244,17.99578,0,4.041386,-4.041386,22.50924,57.71589,0.1298374,4.223248,0,0,17.99578
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,38.72029,38.72029,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.38287,13.9544,0,1.905178,-1.905178,20.50101,52.56659,0.1298374,1.990911,0,0,13.9544
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.81573,36.81573,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.49973,12.04922,0,8.8,-8.8,11.22499,28.78198,0.1298374,10.19455,0,0,12.04922
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.92796,34.92796,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.27751,3.249221,0,1.949465,-1.949465,9.170078,23.51297,0.1298374,2.037191,0,0,3.249221
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.31707,33.31707,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.44358,1.299756,0,0.4935032,-0.4935032,8.64988,22.17914,0.1298374,0.5157108,0,0,1.299756
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.09211,32.09211,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.99192,0.8062524,0,0.5822687,-0.5822687,8.036115,20.60538,0.1298374,0.6084708,0,0,0.8062524
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.84199,30.84199,2.512327,0.2127844,0,-1,0,0.2127844,0,0,2.299543,2.550776,0,0.2239836,0.2127844,0,0,32.63888,0.2239836,0,0.2239836,-0.2239836,7.800015,20,0.1298374,2.76356,0,0,0.2239836
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.7345,29.7345,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298374,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.71929,28.71929,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298374,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.65375,27.65375,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298374,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.87347,26.87347,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299382,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.11837,26.11837,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300038,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.600822,32.24783,25.34648,5.656881,5.656881,12,0,3.372,5.656881,45.97625,0,0,0,2.600822,0,0,6.343119,6.025962,16.16775,15.048,8.626784,0,8.626784,31.84609,81.65647,0.1301436,6.222569,2.080657,12,17.64882
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.303626,42.08626,27.13357,2.504121,2.504121,0,0,0,2.504121,211.7959,0,0,0,5.303626,2.635917,2.504121,0,0,7.540969,22.81211,2.667709,0,2.667709,34.3769,88.14571,0.1301078,2.754533,4.242901,0,28.11573
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.512429,54.19708,31.28666,0,0,0,-1,0,0,0,2.639169,0,0,7.512429,0,0,0,0,4.87326,25.21305,4.87326,0,4.87326,39.00008,100,0.1300425,0,6.009943,0,32.72547
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.249222,62.13926,35.58239,2.811999,2.811999,0,-1,0,2.811999,293.358,5.289223,0,0,8.249222,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1300425,3.093199,6.599378,0,37.8482
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.377149,71.33266,39.09784,0,0,0,-1,0,0,0,9.377149,0,0,9.377149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300425,0,7.501719,0,38.97613
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.590378,76.08494,41.93369,2.470375,2.470375,0,-1,0,2.470375,388.2155,6.989984,0,0,9.590378,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1300425,2.717412,7.672303,0,39.18936
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.322394,73.7396,44.61852,3.354648,3.354648,0,-1,0,3.354648,248.0855,4.791186,0,0,8.322394,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1300425,3.690113,6.657916,0,37.92137
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.052322,70.25786,46.20425,3.377337,3.377337,0,-1,0,3.377337,208.8131,3.497231,0,0,7.052322,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1300425,3.715071,5.641858,0,36.6513
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.094681,67.00475,46.69926,4.393914,4.393914,0,-1,0,4.393914,138.7073,1.469508,0,0,6.094681,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1300425,4.833306,4.875745,0,35.69366
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.478366,61.58091,47.21945,5.022458,5.022458,0,-1,0,5.022458,89.16681,0,8.881784E-16,0,4.478366,5.286798,5.022458,0,0,0,29.59898,0,0.8084325,-0.8084325,38.14791,97.81497,0.1300425,5.524704,3.582693,0,34.07734
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.300195,53.09214,46.12874,5.108103,5.108103,0,-1,0,5.108103,45.03031,0,0,0,2.300195,5.37695,5.108103,0,0,0.8982583,28.79055,0,3.076756,-3.076756,34.90473,89.49913,0.1300425,5.618913,1.840156,0,31.09074
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,43.27611,43.27611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.316875,25.71379,0,0,0,34.90473,89.49913,0.1300425,0,0,0,25.71379
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,40.59128,40.59128,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.316875,25.71379,0,4.069258,-4.069258,30.61535,78.50076,0.1300425,4.252375,0,0,25.71379
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,38.53571,38.53571,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.838274,21.64453,0,0.7642709,-0.7642709,29.80974,76.43509,0.1300425,0.7986631,0,0,21.64453
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,36.64793,36.64793,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.687464,20.88026,0,8.8,-8.8,20.53373,52.65048,0.1300425,13.68584,0,0,20.88026
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.76016,34.76016,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.46524,12.08026,0,0.07847781,-0.07847781,20.45101,52.43837,0.1300425,0.08200932,0,0,12.08026
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.17443,33.17443,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.55244,12.00178,0,0.6014495,-0.6014495,19.81702,50.81277,0.1300425,0.6285148,0,0,12.00178
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.94948,31.94948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22072,11.40033,0,0,0,19.81702,50.81277,0.1300425,0,0,0,11.40033
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.69936,30.69936,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.22072,11.40033,0,1.890222,-1.890222,17.82455,45.70389,0.1300425,1.975282,0,0,11.40033
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.59186,29.59186,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.32096,9.510112,0,1.848772,-1.848772,15.87578,40.70704,0.1300425,1.931967,0,0,9.510112
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.57666,28.57666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.37515,7.66134,0,0,0,15.87578,40.70704,0.1300425,0,0,0,7.66134
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,27.53629,27.53629,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.37515,7.66134,0,0.7027375,-0.7027375,15.13503,38.80768,0.1300425,0.7343607,0,0,7.66134
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.73923,26.73923,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.15597,6.958602,0,0.09728391,-0.09728391,15.03248,38.54475,0.1300425,0.1016617,0,0,6.958602
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.98412,25.98412,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.26407,6.861319,0,1.487315,-1.487315,13.46471,34.52484,0.1300425,1.554244,0,0,6.861319
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.533415,31.88655,25.17867,2.213739,2.213739,0,0,0,2.213739,114.4406,0,0,0,2.533415,2.330251,2.213739,0,0,26.91664,5.374004,0.2031635,0,0.2031635,13.65745,35.01904,0.1300398,2.435112,2.026732,0,7.907419
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.899875,40.66589,26.97415,0,0,0,0,0,0,0,0,0,0,4.899875,0,0,0,0,26.71347,5.556851,4.899875,0,4.899875,18.30588,46.93806,0.1299742,0,3.9199,0,10.45673
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.537501,54.03964,31.07691,1.997156,1.997156,0,-1,0,1.997156,377.4118,0,0,0,7.537501,2.102269,1.997156,0,0,21.8136,9.966739,5.435232,0,5.435232,23.46219,60.15935,0.1299015,2.196871,6.030001,0,17.50424
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.815067,64.12244,35.34747,6.769032,6.769032,0,-1,0,6.769032,130.2264,0,0,0,8.815067,7.125297,6.769032,0,0,16.37837,14.85845,1.689771,0,1.689771,25.06525,64.26975,0.1298789,7.445935,7.052054,0,23.67352
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.399788,71.09404,38.83775,2.686664,2.686664,0,-1,0,2.686664,349.8684,0,0,0,9.399788,2.828067,2.686664,0,0,14.6886,16.37924,6.571721,0,6.571721,31.29973,80.25557,0.1297911,2.95533,7.51983,0,25.77903
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.446987,75.05542,41.6736,4.107768,4.107768,0,-1,0,4.107768,229.9786,0,0,0,9.446987,4.323966,4.107768,0,0,8.116876,22.29379,5.123022,0,5.123022,36.15986,92.7174,0.1297228,4.518544,7.55759,0,31.74078
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.951692,76.2939,44.36682,1.848927,1.848927,0,-1,0,1.848927,484.1561,4.0116,0,0,8.951692,1.946239,1.848927,0,0,2.993854,26.90451,2.993854,0,2.993854,39.00008,100,0.1296829,2.033819,7.161354,0,35.8562
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.24258,75.07418,45.94416,0,0,0,-1,0,0,0,8.24258,0,0,8.24258,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296829,0,6.594064,0,37.84156
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.738821,69.28741,46.46434,4.249506,4.249506,0,-1,0,4.249506,158.5789,2.265657,0,0,6.738821,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1296829,4.674457,5.391057,0,36.3378
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.613062,61.80051,46.98453,2.781565,2.781565,0,-1,0,2.781565,165.8441,1.685099,0,0,4.613062,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1296829,3.059722,3.69045,0,34.21204
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.985013,51.8802,45.91899,4.660268,4.660268,0,-1,0,4.660268,42.59439,0,8.881784E-16,0,1.985013,4.905545,4.660268,0,0,0,29.59898,0,2.920532,-2.920532,35.92157,92.1064,0.1296829,5.126295,1.58801,0,31.58399
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.10831,43.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245036,26.67845,0,0,0,35.92157,92.1064,0.1296829,0,0,0,26.67845
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,40.42348,40.42348,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.245036,26.67845,0,3.642432,-3.642432,32.08211,82.26164,0.1296829,3.806341,0,0,26.67845
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,38.39307,38.39307,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.292182,23.03601,0,1.93591,-1.93591,30.04148,77.02927,0.1296829,2.023026,0,0,23.03601
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,36.53047,36.53047,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.443193,21.1001,0,3.247311,-3.247311,26.61851,68.25246,0.1296829,3.39344,0,0,21.1001
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,34.6427,34.6427,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.05132,17.85279,0,1.659336,-1.659336,24.86942,63.76761,0.1296829,1.734006,0,0,17.85279
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.04019,33.04019,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.89502,16.19346,0,1.047175,-1.047175,23.7656,60.93731,0.1296829,1.094298,0,0,16.19346
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.80685,31.80685,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.05855,15.14628,0,0.6625904,-0.6625904,23.06717,59.14647,0.1296829,0.692407,0,0,15.14628
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,30.55672,30.55672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79476,14.48369,0,0,0,23.06717,59.14647,0.1296829,0,0,0,14.48369
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,29.44923,29.44923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79476,14.48369,0,0,0,23.06717,59.14647,0.1296829,0,0,0,14.48369
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.43403,28.43403,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.79476,14.48369,0,1.01698,-1.01698,21.99518,56.39777,0.1296829,1.062744,0,0,14.48369
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.37688,27.37688,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.92474,13.46671,0,0.5118473,-0.5118473,21.45564,55.01435,0.1296829,0.5348804,0,0,13.46671
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.5966,26.5966,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.49346,12.95486,0,1.277099,-1.277099,20.10946,51.56262,0.1296829,1.334569,0,0,12.95486
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.84149,25.84149,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.91246,11.67777,0,1.342576,-1.342576,18.69426,47.93391,0.1296829,1.402992,0,0,11.67777
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.973164,30.20819,25.03604,3.530342,3.530342,0,0,0,3.530342,55.89158,0,0,0,1.973164,3.716149,3.530342,0,0,21.40421,10.33519,0,1.742985,-1.742985,16.85699,43.22298,0.1296829,3.883376,1.578531,0,12.30835
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.406151,38.99055,26.80635,1.841609,1.841609,0,0,0,1.841609,239.2555,0,0,0,4.406151,1.938536,1.841609,0,0,23.34086,8.592204,2.467615,0,2.467615,19.19798,49.22549,0.12965,2.02577,3.52492,0,12.99835
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.033132,48.6003,30.86716,4.855851,4.855851,0,-1,0,4.855851,124.2446,0,0,0,6.033132,5.111422,4.855851,0,0,20.87325,10.81306,0.9217096,0,0.9217096,20.07239,51.46756,0.1296377,5.341436,4.826506,0,16.84619
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.279932,54.27411,35.11255,2.045532,2.045532,0,-1,0,2.045532,307.0072,0,0,0,6.279932,2.153192,2.045532,0,0,19.95153,11.6426,4.12674,0,4.12674,23.98736,61.50592,0.1295828,2.250085,5.023945,0,17.92253
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.089817,57.5773,38.57766,1.681441,1.681441,0,-1,0,1.681441,362.1784,0,0,0,6.089817,1.769938,1.681441,0,0,15.82479,15.35666,4.319879,0,4.319879,28.08556,72.0141,0.1295254,1.849585,4.871854,0,21.44648
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.005156,64.34071,41.43867,0,0,0,-1,0,0,0,0,0,0,7.005156,0,0,0,0,11.50492,19.24455,7.005156,0,7.005156,34.73123,89.05426,0.1294323,0,5.604125,0,26.24971
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.10778,67.99871,44.14868,3.784306,3.784306,0,-1,0,3.784306,187.8226,0,0,0,7.10778,3.98348,3.784306,0,0,4.499761,25.54919,3.1243,0,3.1243,37.6952,96.65417,0.1293909,4.162737,5.686224,0,32.65697
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.329491,62.99437,45.73441,2.55873,2.55873,0,-1,0,2.55873,208.2866,1.26063,0,0,5.329491,2.6934,2.55873,0,0,1.37546,28.36106,1.37546,0,1.37546,39.00008,100,0.1293726,2.814603,4.263593,0,33.69056
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.916758,58.57458,46.27137,7.720301,7.720301,0,-1,0,7.720301,50.73324,0,8.881784E-16,0.1323307,3.916758,8.126633,7.720301,0,0,0,29.59898,0,4.209874,-4.209874,34.56248,88.62157,0.1293726,8.492331,3.133407,0,33.51574
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.481506,54.36797,46.79156,5.862663,5.862663,0,-1,0,5.862663,42.32728,0,8.881784E-16,0,2.481506,6.171224,5.862663,0,0,4.677638,25.3891,0,3.689718,-3.689718,30.67318,78.64902,0.1293726,6.448929,1.985205,0,27.87061
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.784247,51.08135,45.75119,0,0,0,-1,0,0,0,0,0,0,1.784247,0,0,0,0,8.777325,21.69939,1.784247,0,1.784247,32.36586,82.98922,0.129349,0,1.427397,0,23.48363
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.92373,42.92373,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.993078,23.30521,0,2.166793,-2.166793,30.08186,77.13282,0.129349,2.264298,0,0,23.30521
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,40.25567,40.25567,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.400625,21.13841,0,1.812062,-1.812062,28.17178,72.23519,0.129349,1.893604,0,0,21.13841
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,38.25044,38.25044,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.41403,19.32635,0,6.10235,-6.10235,21.73934,55.74178,0.129349,6.376956,0,0,19.32635
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,36.38784,36.38784,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.19442,13.224,0,1.926271,-1.926271,19.70887,50.53547,0.129349,2.012953,0,0,13.224
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,34.50007,34.50007,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.33472,11.29773,0,0.2693692,-0.2693692,19.42493,49.80742,0.129349,0.2814908,0,0,11.29773
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.89756,32.89756,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.63402,11.02836,0,0.6578415,-0.6578415,18.7315,48.0294,0.129349,0.6874444,0,0,11.02836
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.66422,31.66422,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.36495,10.37052,0,2.093175,-2.093175,16.5251,42.37198,0.129349,2.187368,0,0,10.37052
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.38892,30.38892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6907,8.277347,0,0,0,16.5251,42.37198,0.129349,0,0,0,8.277347
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.28143,29.28143,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.6907,8.277347,0,1.936531,-1.936531,14.48382,37.13793,0.129349,2.023675,0,0,8.277347
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.26623,28.26623,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.8424,6.340815,0,0.8890926,-0.8890926,13.54664,34.73489,0.129349,0.9291018,0,0,6.340815
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.23425,27.23425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83028,5.451723,0,0,0,13.54664,34.73489,0.129349,0,0,0,5.451723
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.45397,26.45397,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.83028,5.451723,0,2.734114,-2.734114,10.66463,27.34514,0.129349,2.857149,0,0,5.451723
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.69886,25.69886,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.86819,2.717609,8.36,0,8.36,18.59562,47.68098,0.1294798,2.850874,0,12,2.717609
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.394589,31.2079,24.89341,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.394589,0,0,8.8,8.36,21.50819,10.24161,10.75459,0,10.75459,28.79832,73.84169,0.1295041,0,1.915671,12,12.6362
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.050326,40.75891,26.63855,6.744304,6.744304,12,0,3.372,6.744304,74.88283,8.881784E-16,0,0,5.050326,0,0,5.255696,4.992911,10.7536,19.92074,10.04324,0,10.04324,38.32617,98.27203,0.1296297,7.418735,4.04026,12,24.97106
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.824682,51.05886,30.67419,1.773507,1.773507,0,-1,0,1.773507,384.8129,4.24747,0,0,6.824682,1.866849,1.773507,0,0,0.7103626,28.95965,0.7103626,0,0.7103626,39.00008,100,0.1296203,1.950857,5.459746,0,35.78433
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.545016,58.60847,34.90279,1.326236,1.326236,0,-1,0,1.326236,568.9043,6.148978,0,0,7.545016,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,1.45886,6.036013,0,37.14399
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.259798,69.82664,38.34273,2.779436,2.779436,0,-1,0,2.779436,333.1538,6.334075,0,0,9.259798,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,3.05738,7.407838,0,38.85878
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.070154,72.69756,41.20375,5.884183,5.884183,0,-1,0,5.884183,154.1447,2.876277,0,0,9.070154,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,6.472601,7.256124,0,38.66913
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.32475,68.62868,43.93893,0,0,0,-1,0,0,0,7.32475,0,0,7.32475,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,0,5.8598,0,36.92373
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.680749,67.95087,45.54144,6.179921,6.179921,0,-1,0,6.179921,108.1041,0.1755698,0,0,6.680749,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,6.797913,5.3446,0,36.27973
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.6782,68.56105,46.06162,2.513111,2.513111,0,-1,0,2.513111,265.7344,4.03282,0,0,6.6782,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,2.764422,5.34256,0,36.27718
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.640107,58.01436,46.62376,3.49394,3.49394,0,-1,0,3.49394,104.1835,4.440892E-16,0,0,3.640107,3.677832,3.49394,0,0,0,29.59898,0,0.0377242,-0.0377242,38.96031,99.89804,0.1296203,3.843334,2.912086,0,33.23909
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.281285,49.37693,45.59177,4.611095,4.611095,0,-1,0,4.611095,27.787,0,0,0,1.281285,4.853785,4.611095,0,0,0.04191578,29.56125,0,3.572499,-3.572499,35.19457,90.2423,0.1296203,5.072205,1.025028,0,30.84254
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,42.78109,42.78109,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.01136,25.98875,0,5.35655,-5.35655,29.54827,75.76464,0.1296203,5.597595,0,0,25.98875
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.11304,40.11304,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.963081,20.6322,0,0.1797841,-0.1797841,29.35876,75.27872,0.1296203,0.1878744,0,0,20.6322
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.13298,38.13298,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.16284,20.45242,0,7.450834,-7.450834,21.50489,55.14064,0.1296203,7.786122,0,0,20.45242
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.24521,36.24521,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.44155,13.00159,0,5.269489,-5.269489,15.95036,40.89828,0.1296203,5.506616,0,0,13.00159
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,34.38261,34.38261,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.29653,7.732097,0,0.7032328,-0.7032328,15.20909,38.99759,0.1296203,0.7348783,0,0,7.732097
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.75493,32.75493,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.0779,7.028864,0,1.857023,-1.857023,13.25162,33.97843,0.1296203,1.940589,0,0,7.028864
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,31.54676,31.54676,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.14126,5.171842,0,1.617446,-1.617446,11.54668,29.60681,0.1296203,1.690231,0,0,5.171842
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.27146,30.27146,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.93843,3.554395,0,1.467565,-1.467565,9.999728,25.64028,0.1296203,1.533605,0,0,3.554395
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.16397,29.16397,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.56905,2.086831,0,0.730961,-0.730961,9.229228,23.66464,0.1296203,0.7638543,0,0,2.086831
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.14877,28.14877,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.01457739,0,1.246558,1.18423,0,0,31.38123,1.35587,0,1.246558,-1.246558,7.91524,20.29545,0.1296203,1.302654,0,0,1.35587
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.11679,27.11679,1.178959,0.1038457,0,-1,0,0.1038457,0,0,1.075113,1.193009,0,0.1093112,0.1038457,0,0,32.7663,0.1093112,0,0.1093112,-0.1093112,7.800015,20,0.1296203,1.296855,0,0,0.1093112
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.33651,26.33651,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296929,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.5814,25.5814,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1297486,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.599543,31.64909,24.77595,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.00355,0,0,0,2.599543,0,0,7.933874,7.53718,16.16775,15.048,10.13672,0,10.13672,33.27854,85.32942,0.1298593,3.971328,2.079634,12,17.64754
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.48942,41.96015,26.49592,4.515352,4.515352,0,0,0,4.515352,121.5724,0,0,0,5.48942,4.753002,4.515352,0,0,6.031031,24.17105,0.7364188,0,0.7364188,33.97717,87.12077,0.1298496,4.966887,4.391537,0,29.66047
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.082274,51.76786,30.51477,2.445272,2.445272,0,-1,0,2.445272,289.6313,0,0,0,7.082274,2.573971,2.445272,0,0,5.294611,24.83383,4.508304,0,4.508304,38.25412,98.0873,0.12979,2.689799,5.665819,0,31.9161
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.918033,63.71188,34.68465,0.1488191,0.1488191,0,-1,0,0.1488191,5992.534,7.975073,0,0,8.918033,0.1566516,0.1488191,0,0,0.7863082,28.8913,0.7863082,0,0.7863082,39.00008,100,0.1297796,0.163701,7.134426,0,37.80933
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.839105,67.70475,38.10781,4.093261,4.093261,0,-1,0,4.093261,215.9429,4.530409,0,0,8.839105,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,4.502586,7.071284,0,38.43808
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.791711,71.17255,40.98561,0,0,0,-1,0,0,0,8.791711,0,0,8.791711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,0,7.033369,0,38.39069
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.815001,74.82397,43.72917,2.334289,2.334289,0,-1,0,2.334289,377.6312,6.357855,0,0,8.815001,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,2.567718,7.052001,0,38.41398
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.633867,71.63128,45.33168,1.236925,1.236925,0,-1,0,1.236925,617.1647,6.331841,0,0,7.633867,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,1.360618,6.107093,0,37.23285
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.264264,66.72224,45.89382,0,0,0,-1,0,0,0,6.264264,0,0,6.264264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,0,5.011411,0,35.86324
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.266966,59.97139,46.43917,7.604122,7.604122,0,-1,0,7.604122,56.11386,0,8.881784E-16,0.004533795,4.266966,8.004338,7.604122,0,0,0,29.59898,0,3.737372,-3.737372,35.06054,89.89864,0.1297796,8.364533,3.413573,0,33.86594
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.055743,51.58561,45.42397,3.406914,3.406914,0,-1,0,3.406914,60.34033,0,4.440892E-16,0,2.055743,3.586225,3.406914,0,0,4.152636,25.86161,0,1.530482,-1.530482,33.44727,85.76206,0.1297796,3.747605,1.644595,0,27.91735
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,42.63846,42.63846,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.853171,24.33112,0,1.569329,-1.569329,31.79305,81.52048,0.1297796,1.639949,0,0,24.33112
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.99558,39.99558,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.59687,22.7618,0,4.860938,-4.860938,26.66918,68.38236,0.1297796,5.07968,0,0,22.7618
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.01552,38.01552,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.99791,17.90086,0,4.990939,-4.990939,21.40826,54.89288,0.1297796,5.215531,0,0,17.90086
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.15292,36.15292,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.5434,12.90992,0,4.259345,-4.259345,16.91852,43.38073,0.1297796,4.451015,0,0,12.90992
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.26514,34.26514,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.276,8.650573,0,0.9825633,-0.9825633,15.88281,40.72507,0.1297796,1.026779,0,0,8.650573
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.66264,32.66264,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.36774,7.66801,0,2.444541,-2.444541,13.30604,34.11797,0.1297796,2.554545,0,0,7.66801
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,31.42929,31.42929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0839,5.223469,0,0,0,13.30604,34.11797,0.1297796,0,0,0,5.223469
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0839,5.223469,0,0,0,13.30604,34.11797,0.1297796,0,0,0,5.223469
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.07168,29.07168,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.0839,5.223469,0,2.427238,-2.427238,10.7475,27.55764,0.1297796,2.536464,0,0,5.223469
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.05648,28.05648,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.78083,2.796231,0,1.413834,-1.413834,9.25719,23.73634,0.1297796,1.477456,0,0,2.796231
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.01611,27.01611,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.35176,1.382397,0,1.160622,-1.160622,8.033787,20.59941,0.1297796,1.21285,0,0,1.382397
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.21905,26.21905,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.64134,0.2217752,8.36,0,8.36,15.96478,40.93525,0.1298739,1.492991,0,12,0.2217752
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.48911,25.48911,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.28134,7.745775,8.36,0,8.36,23.89577,61.27109,0.1299396,0.3954627,0,12,7.745775
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.542327,31.39528,24.68366,1.765016,1.765016,10.56502,0,3.008949,1.765016,144.0399,1.776357E-15,0,0,2.542327,0,0,8.8,8.36,15.92134,15.26978,10.90233,0,10.90233,34.23863,87.79118,0.1300116,1.941518,2.033862,12,17.8121
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.16193,40.84369,26.40363,0.4657695,0.4657695,0,0,0,0.4657695,1108.258,0,0,0,5.16193,0.4902837,0.4657695,0,0,5.01901,25.08187,4.671646,0,4.671646,38.67054,99.15504,0.12995,0.5123465,4.129544,0,30.2438
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.261591,52.22996,30.37214,5.046727,5.046727,0,-1,0,5.046727,143.8871,1.601883,0,0,7.261591,5.312345,5.046727,0,0,0.3473632,29.28635,0.3473632,0,0.3473632,39.00008,100,0.1299454,5.5514,5.809273,0,36.54794
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.680948,62.52127,34.50007,2.58098,2.58098,0,-1,0,2.58098,336.3432,5.964128,0,0,8.680948,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1299454,2.839078,6.944759,0,38.27993
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.599218,70.75797,37.89806,3.265571,3.265571,0,-1,0,3.265571,293.9522,6.161775,0,0,9.599218,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1299454,3.592128,7.679375,0,39.1982
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.399082,73.64014,40.77586,0.3936055,0.3936055,0,-1,0,0.3936055,2387.945,8.984761,0,0,9.399082,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1299454,0.432966,7.519266,0,38.99806
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.038294,75.57268,43.51103,1.3603,1.3603,0,-1,0,1.3603,664.434,7.6064,0,0,9.038294,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1299454,1.49633,7.230635,0,38.63727
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.334524,74.4586,45.13871,2.057338,2.057338,0,-1,0,2.057338,405.1121,6.168906,0,0,8.334524,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1299454,2.263072,6.667619,0,37.9335
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.281765,66.54419,45.68407,6.927161,6.927161,0,-1,0,6.927161,90.68312,0,0,0,6.281765,7.291748,6.927161,0,0,0,29.59898,0,1.009982,-1.009982,37.93546,97.27023,0.1299454,7.619877,5.025413,0,35.88074
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.273924,59.79218,46.25459,2.444821,2.444821,0,-1,0,2.444821,174.8154,0.5782259,0,0,4.273924,2.573496,2.444821,0,0,1.122203,28.58899,1.122203,0,1.122203,39.00008,100,0.1299306,2.689303,3.41914,0,32.86292
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.059178,51.42143,45.25617,2.454441,2.454441,0,-1,0,2.454441,83.89599,0,0,0,2.059178,2.583622,2.454441,0,0,0,29.59898,0,0.5244446,-0.5244446,38.44727,98.58253,0.1299306,2.699885,1.647342,0,31.65816
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,42.47905,42.47905,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5827162,29.07453,0,0.4259941,-0.4259941,37.99823,97.43116,0.1299306,0.4451638,0,0,29.07453
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.85295,39.85295,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.056043,28.64854,0,3.503427,-3.503427,34.30529,87.96211,0.1299306,3.661082,0,0,28.64854
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.87289,37.87289,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.94874,25.14511,0,4.382443,-4.382443,29.68579,76.11726,0.1299306,4.579654,0,0,25.14511
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.01028,36.01028,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.818122,20.76267,0,0.430731,-0.430731,29.23176,74.95308,0.1299306,0.4501139,0,0,20.76267
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.14769,34.14769,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.29671,20.33194,0,2.152223,-2.152223,26.96312,69.13606,0.1299306,2.249073,0,0,20.33194
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,32.52,32.52,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.68807,18.17971,0,1.596616,-1.596616,25.28014,64.82073,0.1299306,1.668463,0,0,18.17971
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.31183,31.31183,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.46209,16.5831,0,2.200736,-2.200736,22.96036,58.87259,0.1299306,2.299769,0,0,16.5831
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.90735,14.38236,0,0,0,22.96036,58.87259,0.1299306,0,0,0,14.38236
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.00456,29.00456,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.90735,14.38236,0,1.56304,-1.56304,21.31277,54.64802,0.1299306,1.633377,0,0,14.38236
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.98936,27.98936,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.64406,12.81932,0,0.1534563,-0.1534563,21.15101,54.23325,0.1299306,0.1603618,0,0,12.81932
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.94898,26.94898,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.81457,12.66587,0,0.2047428,-0.2047428,20.93519,53.67988,0.1299306,0.2139562,0,0,12.66587
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.14354,26.14354,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.04206,12.46112,0,0.508321,-0.508321,20.39938,52.30599,0.1299306,0.5311955,0,0,12.46112
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.38843,25.38843,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.60686,11.9528,0,0.9169608,-0.9169608,19.43282,49.82763,0.1299306,0.958224,0,0,11.9528
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.694223,31.71778,24.59137,6.003184,6.003184,0,0,0,6.003184,44.8799,0,0,0,2.694223,6.319141,6.003184,0,0,20.62571,11.03584,0,3.624918,-3.624918,15.61182,40.03022,0.1299306,6.603503,2.155378,0,13.73007
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.438854,38.55267,26.31134,3.103788,3.103788,0,0,0,3.103788,143.0141,0,0,0,4.438854,3.267146,3.103788,0,0,24.65339,7.410924,1.171708,0,1.171708,16.7234,42.88042,0.1299152,3.414167,3.551083,0,11.84978
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.265712,52.10715,30.25468,0,0,0,-1,0,0,0,0,0,0,7.265712,0,0,0,0,23.48169,8.465462,7.265712,0,7.265712,23.61625,60.55438,0.1298195,0,5.81257,0,15.73117
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.491562,61.55939,34.33227,6.513821,6.513821,0,-1,0,6.513821,130.3622,0,0,0,8.491562,6.856653,6.513821,0,0,16.21597,15.0046,1.634908,0,1.634908,25.16726,64.53132,0.129798,7.165203,6.793249,0,23.49616
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.217236,64.65442,37.73026,0,0,0,-1,0,0,0,0,0,0,8.217236,0,0,0,0,14.58107,16.47602,8.217236,0,8.217236,32.96282,84.51988,0.1296899,0,6.573789,0,24.69326
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.142241,67.91225,40.60806,5.129484,5.129484,0,-1,0,5.129484,158.7341,0,0,0,8.142241,5.399457,5.129484,0,0,6.363829,23.87153,2.742785,0,2.742785,35.56485,91.19175,0.1296539,5.642432,6.513793,0,32.01377
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.001892,62.75699,43.35162,0,0,0,-1,0,0,0,2.380848,0,0,6.001892,0,0,0,0,3.621043,26.34004,3.621043,0,3.621043,39.00008,100,0.1296064,0,4.801513,0,32.34193
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.497925,66.55959,44.9793,5.489763,5.489763,0,-1,0,5.489763,118.3644,0.7192272,0,0,6.497925,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1296064,6.038739,5.19834,0,36.0969
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.925395,61.30642,45.54144,0.4623936,0.4623936,0,-1,0,0.4623936,1065.196,4.438665,0,0,4.925395,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1296064,0.5086329,3.940316,0,34.52437
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.044235,58.85691,46.12874,0,0,0,-1,0,0,0,4.044235,0,0,4.044235,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296064,0,3.235388,0,33.64321
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.607051,49.87658,45.11354,0,0,0,-1,0,0,0,1.607051,0,0,1.607051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296064,0,1.28564,0,31.20603
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,42.3532,42.3532,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1296064,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,39.73549,39.73549,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1296064,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.78059,37.78059,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1296064,6.448485,0,0,18.16979
