Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.5131,52.13197,44.57229,1.592955,1.592955,0,-1,0,1.592955,157.7633,0,0,0,2.5131,1.676795,1.592955,0,0,2.137334,27.67538,0.8363043,0,0.8363043,37.76581,96.83522,0.1073581,1.752251,2.01048,0,30.18848
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,42.06516,42.06516,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,1.30103,28.42805,0,8.8,-8.8,28.4898,73.05062,0.1073581,10.47326,0,0,28.42805
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,39.6607,39.6607,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,11.07881,19.62805,0,8.8,-8.8,19.21378,49.26601,0.1073581,11.91762,0,0,19.62805
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,37.68408,37.68408,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.85658,10.82805,0,8.8,-8.8,9.937769,25.48141,0.1073581,10.23025,0,0,10.82805
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,35.7588,35.7588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.63436,2.028051,0,0,0,9.937769,25.48141,0.1073581,0,0,0,2.028051
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,33.76508,33.76508,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.63436,2.028051,0,1.318231,-1.318231,8.548231,21.9185,0.1073581,1.377552,0,0,2.028051
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,32.10506,32.10506,0.876074,0.6743287,0,-1,0,0.6743287,0,0,0.2017453,0.2893527,0,0.7098197,0.6743287,0,0,32.09906,0.7098197,0,0.7098197,-0.7098197,7.800015,20,0.1073581,0.9636813,0,0,0.7098197
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073581,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073581,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,28.3743,28.3743,0.5545206,0,0,-1,0,0,0,0,0.5545206,0.6099727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073581,0.6099727,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,27.40738,27.40738,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073581,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,26.42335,26.42335,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073581,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,25.38798,25.38798,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1114258,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,24.55797,24.55797,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.115205,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.110008,29.19116,23.69374,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.110008,0,0,8.8,8.36,16.16775,15.048,10.47001,0,10.47001,33.59472,86.14014,0.1169262,0,1.688007,12,17.15801
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.519907,37.46094,25.07994,2.907259,2.907259,0,0,0,2.907259,155.4697,0,0,0,4.519907,3.060273,2.907259,0,0,5.697745,24.47101,1.459633,0,1.459633,34.97945,89.69073,0.1162379,3.197985,3.615925,0,28.99091
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.629097,48.22211,28.78502,1.822536,1.822536,0,-1,0,1.822536,363.7292,0.4725257,0,0,6.629097,1.918459,1.822536,0,0,4.238111,25.78468,4.238111,0,4.238111,39.00008,100,0.1142844,2.00479,5.303277,0,32.41377
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.854371,60.80014,32.55857,4.570286,4.570286,0,-1,0,4.570286,193.7378,4.043543,0,0,8.854371,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1142844,5.027314,7.083497,0,38.45335
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.219751,66.36096,35.78448,7.993592,7.993592,0,-1,0,7.993592,115.3393,0.8054439,0,0.4329514,9.219751,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1142844,8.792952,7.375801,0,38.81873
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.82035,68.61967,38.89059,0,0,0,-1,0,0,0,8.82035,0,0,8.82035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142844,0,7.05628,0,38.41933
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.872956,68.36395,41.87691,4.26986,4.26986,0,-1,0,4.26986,184.3844,3.378366,0,0,7.872956,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1142844,4.696846,6.298365,0,37.47194
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.329659,68.42003,43.75084,2.472693,2.472693,0,-1,0,2.472693,296.4242,4.726825,0,0,7.329659,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1142844,2.719962,5.863728,0,36.92864
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.03171,64.28395,44.57229,4.237622,4.237622,0,-1,0,4.237622,142.3371,1.571055,0,0,6.03171,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1142844,4.661384,4.825368,0,35.63069
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.644762,60.16039,45.41086,0,0,0,-1,0,0,0,4.644762,0,0,4.644762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142844,0,3.715809,0,34.24374
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.701699,52.83113,44.66642,3.232779,3.232779,0,-1,0,3.232779,83.57202,0,4.440892E-16,0,2.701699,3.402925,3.232779,0,0,0,29.59898,0,0.7012266,-0.7012266,38.26092,98.10473,0.1142844,3.556057,2.161359,0,32.30068
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,42.18495,42.18495,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.7791407,28.89775,0,5.06887,-5.06887,32.91786,84.40461,0.1142844,5.296968,0,0,28.89775
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,39.78049,39.78049,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.411218,23.82888,0,8.563218,-8.563218,23.89144,61.25998,0.1142844,8.948564,0,0,23.82888
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,37.78676,37.78676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92591,15.26566,0,0,0,23.89144,61.25998,0.1142844,0,0,0,15.26566
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,35.86148,35.86148,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.92591,15.26566,0,8.139811,-8.139811,15.31132,39.25973,0.1142844,8.506103,0,0,15.26566
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,33.8592,33.8592,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.97014,7.125853,0,0.5720592,-0.5720592,14.70832,37.71357,0.1142844,0.5978019,0,0,7.125853
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,32.19918,32.19918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60576,6.553793,0,0,0,14.70832,37.71357,0.1142844,0,0,0,6.553793
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60576,6.553793,0,0,0,14.70832,37.71357,0.1142844,0,0,0,6.553793
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,29.5038,29.5038,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.60576,6.553793,0,2.207478,-2.207478,12.38143,31.74721,0.1142844,2.306814,0,0,6.553793
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,28.42564,28.42564,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.05851,4.346316,0,1.533131,-1.533131,10.76537,27.60347,0.1142844,1.602122,0,0,4.346316
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,27.45872,27.45872,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.76199,2.813185,0,0.5633871,-0.5633871,10.17151,26.08075,0.1142844,0.5887395,0,0,2.813185
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,26.47469,26.47469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.38798,2.249798,0,0,0,10.17151,26.08075,0.1142844,0,0,0,2.249798
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,25.46499,25.46499,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.38798,2.249798,0,1.831031,-1.831031,8.241435,21.13184,0.1142844,1.913427,0,0,2.249798
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,24.60931,24.60931,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.42245,0.4187672,8.36,0,8.36,16.17243,41.46768,0.1195128,2.688954,0,12,0.4187672
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4798338,24.96447,23.74508,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4798338,0,0,8.8,8.36,24.06246,7.942767,8.839834,0,8.839834,24.55863,62.97072,0.1216434,0,0.3838671,12,8.422601
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.413711,34.294,25.12272,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2518.408,0,0,0,3.413711,0,0,8.8,8.36,15.22262,15.89862,11.77371,0,11.77371,35.72815,91.61047,0.1224841,0.1491054,2.730968,12,19.31233
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.787908,45.53258,28.85348,5.04218,5.04218,0,-1,0,5.04218,114.7898,0,0,0,5.787908,5.307557,5.04218,0,0,3.448912,26.49496,0.4803509,0,0.4803509,36.18385,92.77892,0.1222752,5.546397,4.630327,0,32.28286
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.923455,50.23272,32.63558,0,0,0,-1,0,0,0,2.954894,0,0,5.923455,0,0,0,0,2.968561,26.92727,2.968561,0,2.968561,39.00008,100,0.1209998,0,4.738764,0,32.85073
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.149783,58.29439,35.8786,3.005318,3.005318,0,-1,0,3.005318,237.9044,3.98629,0,0,7.149783,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1209998,3.30585,5.719826,0,36.74876
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.16984,62.08341,39.01038,0.9378358,0.9378358,0,-1,0,0.9378358,764.509,6.182644,0,0,7.16984,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1209998,1.031619,5.735872,0,36.76882
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.679329,53.1386,41.9967,3.856593,3.856593,0,-1,0,3.856593,95.40359,0,4.440892E-16,0,3.679329,4.059572,3.856593,0,0,0,29.59898,0,0.3802432,-0.3802432,38.59927,98.97228,0.1209998,4.242252,2.943463,0,33.27831
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.296663,53.93229,43.89631,4.151196,4.151196,0,-1,0,4.151196,79.41477,0,0,0,3.296663,4.369681,4.151196,0,0,0.4224925,29.21873,0,1.073017,-1.073017,37.46821,96.07214,0.1209998,4.566316,2.637331,0,32.5154
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.060129,54.04038,44.71776,2.105811,2.105811,0,-1,0,2.105811,145.3183,0,0,0,3.060129,2.216643,2.105811,0,0,1.614734,28.14572,0.843486,0,0.843486,38.26841,98.12392,0.1206423,2.316392,2.448103,0,31.20585
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.910467,51.27066,45.55632,1.265183,1.265183,0,-1,0,1.265183,151.0032,0,0,0,1.910467,1.331771,1.265183,0,0,0.771248,28.90486,0.5786952,0,0.5786952,38.81741,99.53161,0.1203982,1.391701,1.528373,0,30.81532
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.37595,48.86312,44.81189,4.330113,4.330113,0,-1,0,4.330113,31.7763,0,8.881784E-16,0,1.37595,4.558014,4.330113,0,0,0.1925528,29.42568,0,3.182064,-3.182064,35.46321,90.93114,0.1203982,4.763124,1.10076,0,30.80163
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,42.30475,42.30475,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.728179,26.24362,0,7.421256,-7.421256,27.64053,70.873,0.1203982,7.755213,0,0,26.24362
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,39.90029,39.90029,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.97402,18.82236,0,6.147127,-6.147127,21.16088,54.25857,0.1203982,6.423748,0,0,18.82236
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,37.90656,37.90656,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.80416,12.67523,0,6.306774,-6.306774,14.51296,37.21265,0.1203982,6.590579,0,0,12.67523
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,35.95561,35.95561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81169,6.36846,0,0,0,14.51296,37.21265,0.1203982,0,0,0,6.36846
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,33.95332,33.95332,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.81169,6.36846,0,0.1767825,-0.1767825,14.32662,36.73484,0.1203982,0.1847377,0,0,6.36846
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,32.29331,32.29331,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.00811,6.191677,0,1.13397,-1.13397,13.13131,33.66995,0.1203982,1.184999,0,0,6.191677
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,30.92422,30.92422,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.26808,5.057707,0,0.6865846,-0.6865846,12.40758,31.81425,0.1203982,0.7174809,0,0,5.057707
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,29.5808,29.5808,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.03095,4.371123,0,0.6715723,-0.6715723,11.69968,29.99913,0.1203982,0.701793,0,0,4.371123
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,28.49409,28.49409,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.77714,3.699551,0,0.8891247,-0.8891247,10.76246,27.59601,0.1203982,0.9291353,0,0,3.699551
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,27.53573,27.53573,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.76506,2.810426,0,0.5769866,-0.5769866,10.15427,26.03653,0.1203982,0.602951,0,0,2.810426
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,26.56882,26.56882,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.40615,2.233439,0,1.275491,-1.275491,8.809781,22.58914,0.1203982,1.332888,0,0,2.233439
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,25.53345,25.53345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.82337,0.957948,0,0,0,8.809781,22.58914,0.1203982,0,0,0,0.957948
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,24.69488,24.69488,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.82337,0.957948,8.36,0,8.36,16.74077,42.92498,0.124005,1.713519,0,12,0.957948
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.188984,26.89517,23.8392,1.193483,1.193483,9.993483,0,2.864351,1.193483,99.62309,0,0,0,1.188984,0,0,8.8,8.36,23.46337,8.481948,9.548985,0,9.548985,25.79974,66.15304,0.1265773,1.312831,0.9511874,12,9.670932
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.664835,32.28985,25.21685,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,542.0154,1.776357E-15,0,0,2.664835,0,0,8.8,8.36,13.91438,17.07603,11.02484,0,11.02484,36.25881,92.97113,0.1277621,0.5408185,2.131868,12,19.74087
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.162207,46.85701,28.94761,4.662795,4.662795,0,-1,0,4.662795,132.1569,0,0,0,6.162207,4.908205,4.662795,0,0,2.889547,26.99839,1.254002,0,1.254002,37.44846,96.02151,0.1272555,5.129074,4.929765,0,33.16059
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.751288,53.17984,32.7297,0,0,0,-1,0,0,0,5.115743,0,0,6.751288,0,0,0,0,1.635545,28.12699,1.635545,0,1.635545,39.00008,100,0.1266007,0,5.401031,0,34.87828
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.178123,51.4634,35.95561,3.772237,3.772237,0,-1,0,3.772237,137.2693,1.207347,0,0,5.178123,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1266007,4.149461,4.142498,0,34.7771
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.862967,50.60876,39.10451,6.105278,6.105278,0,-1,0,6.105278,63.27259,0,0,0,3.862967,6.426609,6.105278,0,0,0,29.59898,0,2.563641,-2.563641,36.29776,93.071,0.1266007,6.715806,3.090374,0,33.46194
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.272464,58.66249,42.09083,9.854874,8.36,0,-1,0,8.36,63.06775,0,1.494874,2.480361,5.272464,8.8,8.36,0,0,2.84849,27.03534,0,3.527536,-3.527536,32.57941,83.53679,0.1266007,10.84036,4.217971,0,32.3078
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.631872,51.89501,43.99043,2.760384,2.760384,0,-1,0,2.760384,95.34443,0,0,0,2.631872,2.905667,2.760384,0,0,6.767974,23.5078,0,0.273795,-0.273795,32.29081,82.79678,0.1266007,3.036422,2.105498,0,26.13967
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.986087,50.75809,44.83755,5.893291,5.893291,0,-1,0,5.893291,33.70081,0,1.776357E-15,0,1.986087,6.203464,5.893291,0,0,7.072191,23.23401,0,4.217377,-4.217377,27.8453,71.39807,0.1266007,6.48262,1.58887,0,25.22009
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9759863,48.51762,45.65045,1.968921,1.968921,0,-1,0,1.968921,49.5696,0,0,0,0.9759863,2.072549,1.968921,0,0,11.75817,19.01663,0,1.096562,-1.096562,26.68942,68.43429,0.1266007,2.165813,0.780789,0,19.99261
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6964467,46.95709,44.93168,0,0,0,-1,0,0,0,0,0,0,0.6964467,0,0,0,0,12.97657,17.92007,0.6964467,0,0.6964467,27.35013,70.1284,0.1263239,0,0.5571573,0,18.61651
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,42.45021,42.45021,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,12.28012,18.54687,0,3.409816,-3.409816,23.75587,60.91236,0.1263239,3.563257,0,0,18.54687
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,40.04575,40.04575,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,16.06881,15.13705,0,8.8,-8.8,14.47986,37.12776,0.1263239,9.99011,0,0,15.13705
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,38.02635,38.02635,6.448332,6.0202,0,-1,0,6.0202,0,0,0.4281316,1.072965,0,6.337053,6.0202,0,0,25.84658,6.337053,0,6.337053,-6.337053,7.800015,20,0.1263239,7.093165,0,0,6.337053
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,36.07541,36.07541,5.040755,0,0,-1,0,0,0,0,5.040755,5.54483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,5.54483,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,34.07312,34.07312,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,32.39599,32.39599,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,31.04402,31.04402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,29.7006,29.7006,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,28.61389,28.61389,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,27.65553,27.65553,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,26.66294,26.66294,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,25.62757,25.62757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263239,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,24.78901,24.78901,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301693,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.080455,29.35918,23.93333,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,340.474,0,0,0,2.080455,0,0,8.8,8.36,24.52775,7.524,10.44045,0,10.44045,25.63569,65.73241,0.131483,0.6721512,1.664364,12,9.604455
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.004264,36.17607,25.29386,4.380526,4.380526,12,0,3.372,4.380526,91.41057,-8.881784E-16,0,0,4.004264,0,0,7.619474,7.2385,14.0873,16.92041,11.24276,0,11.24276,36.30152,93.08062,0.1345002,4.818579,3.203411,12,20.92467
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.52908,44.89283,29.02461,0,0,0,-1,0,0,0,2.684546,0,0,5.52908,0,0,0,0,2.844534,27.0389,2.844534,0,2.844534,39.00008,100,0.1334116,0,4.423265,0,32.56798
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.027799,54.23622,32.79816,2.799872,2.799872,0,-1,0,2.799872,251.0043,4.080565,0,0,7.027799,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1334116,3.079859,5.622239,0,36.62678
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.087107,66.10603,36.02407,0.3340946,0.3340946,0,-1,0,0.3340946,2719.92,8.735428,0,0,9.087107,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1334116,0.367504,7.269685,0,38.68608
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.161541,70.47959,39.18152,0,0,0,-1,0,0,0,9.161541,0,0,9.161541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334116,0,7.329233,0,38.76052
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.953663,73.4136,42.15928,0,0,0,-1,0,0,0,8.953663,0,0,8.953663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334116,0,7.16293,0,38.55264
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.502701,69.52055,44.06744,2.325493,2.325493,0,-1,0,2.325493,322.6284,5.054814,0,0,7.502701,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1334116,2.558042,6.002161,0,37.10168
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.619226,63.09092,44.88034,0,0,0,-1,0,0,0,5.619226,0,0,5.619226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334116,0,4.495381,0,35.2182
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.733393,54.05553,45.72746,0,0,0,-1,0,0,0,2.733393,0,0,2.733393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334116,0,2.186715,0,32.33237
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.58977,49.70674,45.00013,6.922986,6.922986,0,-1,0,6.922986,22.96365,0,8.881784E-16,0,1.58977,7.287353,6.922986,0,0,0,29.59898,0,5.697583,-5.697583,32.9943,84.60059,0.1334116,7.615284,1.271816,0,31.18875
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,42.52722,42.52722,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.330647,23.9014,0,3.476025,-3.476025,29.33025,75.20561,0.1334116,3.632446,0,0,23.9014
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,40.11421,40.11421,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.1929,20.42537,0,6.979725,-6.979725,21.97297,56.34084,0.1334116,7.293813,0,0,20.42537
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,38.12048,38.12048,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.94815,13.44565,0,4.331,-4.331,17.4077,44.63503,0.1334116,4.525896,0,0,13.44565
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,36.16953,36.16953,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.76037,9.114645,0,4.800706,-4.800706,12.34731,31.6597,0.1334116,5.016737,0,0,9.114645
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,34.15013,34.15013,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.09449,4.31394,0,0.1637052,-0.1637052,12.17475,31.21724,0.1334116,0.171072,0,0,4.31394
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,32.46444,32.46444,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.27638,4.150234,0,1.437715,-1.437715,10.65926,27.33139,0.1334116,1.502412,0,0,4.150234
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,31.09536,31.09536,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.87384,2.71252,0,2.185677,-2.185677,8.355357,21.42395,0.1334116,2.284032,0,0,2.71252
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,29.74339,29.74339,0.7750739,0.500501,0,-1,0,0.500501,0,0,0.2745728,0.3520802,0,0.5268432,0.500501,0,0,32.30237,0.5268432,0,0.5268432,-0.5268432,7.800015,20,0.1334116,0.8525813,0,0,0.5268432
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,28.68234,28.68234,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334116,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,27.72398,27.72398,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334116,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,26.73995,26.73995,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334116,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,25.67891,25.67891,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348694,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,24.84035,24.84035,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376957,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.110461,26.84656,23.99323,5.126307,5.126307,12,0,3.372,5.126307,21.66202,0,0,0,1.110461,0,0,6.873693,6.530008,16.16775,15.048,7.64047,0,7.64047,30.91039,79.25724,0.1408271,5.638938,0.8883692,12,16.15846
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.2859,37.05594,25.3452,5.781219,5.781219,9.810534,0,2.818065,5.781219,74.13488,0,0,0,4.2859,0,0,4.029315,3.827849,8.527284,21.92442,8.113749,0,8.113749,38.60777,98.99407,0.1428377,6.359341,3.42872,12,26.21032
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.504832,44.86301,29.0674,2.001248,2.001248,0,-1,0,2.001248,275.0699,2.98472,0,0,5.504832,2.106577,2.001248,0,0,0.4135349,29.2268,0.4135349,0,0.4135349,39.00008,100,0.142684,2.201373,4.403866,0,34.73163
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.50589,45.86159,32.8495,0.3277737,0.3277737,0,-1,0,0.3277737,1374.696,4.160865,0,0,4.50589,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.142684,0.360551,3.604712,0,34.10487
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.606149,49.71269,36.07541,0,0,0,-1,0,0,0,4.606149,0,0,4.606149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142684,0,3.684919,0,34.20513
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.846925,61.10983,39.2243,0,0,0,-1,0,0,0,6.846925,0,0,6.846925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142684,0,5.47754,0,36.4459
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.270083,66.31297,42.21062,2.808376,2.808376,0,-1,0,2.808376,258.8714,4.313897,0,0,7.270083,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.142684,3.089214,5.816066,0,36.86906
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.21828,64.45628,44.11023,2.494377,2.494377,0,-1,0,2.494377,249.2919,3.59262,0,0,6.21828,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.142684,2.743814,4.974624,0,35.81726
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.0179,57.48495,44.95735,2.49394,2.49394,0,-1,0,2.49394,161.1066,1.392701,0,0,4.0179,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.142684,2.743334,3.21432,0,33.61688
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.891997,54.64181,45.79591,0,0,0,-1,0,0,0,2.891997,0,0,2.891997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142684,0,2.313597,0,32.49097
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.489192,49.47944,45.07714,3.857709,3.857709,0,-1,0,3.857709,38.60301,0,0,0,1.489192,4.060746,3.857709,0,0,0,29.59898,0,2.571554,-2.571554,36.28942,93.04961,0.142684,4.24348,1.191353,0,31.08817
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,42.62135,42.62135,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.857282,27.02742,0,4.226603,-4.226603,31.83419,81.62597,0.142684,4.4168,0,0,27.02742
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,40.21689,40.21689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.553507,22.80082,0,0,0,31.83419,81.62597,0.142684,0,0,0,22.80082
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,38.18893,38.18893,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.553507,22.80082,0,8.8,-8.8,22.55818,57.84137,0.142684,10.58571,0,0,22.80082
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,36.24654,36.24654,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.33129,14.00082,0,8.8,-8.8,13.28216,34.05676,0.142684,11.86154,0,0,14.00082
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,34.21859,34.21859,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.10906,5.200821,0,1.840947,-1.840947,11.34163,29.08106,0.142684,1.923789,0,0,5.200821
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,32.5329,32.5329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.15456,3.359874,0,0,0,11.34163,29.08106,0.142684,0,0,0,3.359874
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,31.16381,31.16381,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.15456,3.359874,0,0.2500618,-0.2500618,11.07805,28.40519,0.142684,0.2613145,0,0,3.359874
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,29.79473,29.79473,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.43241,3.109813,0,1.895697,-1.895697,9.079805,23.28151,0.142684,1.981004,0,0,3.109813
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.73368,28.73368,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.53874,1.214116,0,0.5950684,-0.5950684,8.452549,21.67316,0.142684,0.6218464,0,0,1.214116
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,27.77532,27.77532,1.353894,0.5880949,0,-1,0,0.5880949,0,0,0.765799,0.9011884,0,0.6190472,0.5880949,0,0,32.19992,0.6190472,0,0.6190472,-0.6190472,7.800015,20,0.142684,1.489283,0,0,0.6190472
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,26.78274,26.78274,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142684,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,25.73025,25.73025,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1444732,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,24.88313,24.88313,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1463532,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.333575,30.14191,24.02745,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.333575,0,0,8.8,8.36,16.16775,15.048,10.69357,0,10.69357,33.80682,86.68397,0.146512,0,1.86686,12,17.38157
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.373489,40.37594,25.38798,5.582711,5.582711,0,0,0,5.582711,96.25232,0,8.881784E-16,0,5.373489,5.876538,5.582711,0,0,5.474179,24.67222,0,0.5030492,-0.5030492,33.27655,85.32433,0.146512,6.140982,4.298791,0,30.04571
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.099161,50.20475,29.11874,0.7083393,0.7083393,0,-1,0,0.7083393,1002.226,0.3204184,0,0,7.099161,0.7456203,0.7083393,0,0,6.033122,24.16917,6.033122,0,6.033122,39.00008,100,0.1443962,0.7791732,5.679328,0,31.26833
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.942764,57.70262,32.90084,5.386504,5.386504,0,-1,0,5.386504,147.4568,2.27276,0,0,7.942764,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1443962,5.925154,6.354211,0,37.54174
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.13249,66.48294,36.16953,0.5123512,0.5123512,0,-1,0,0.5123512,1782.467,8.593173,0,0,9.13249,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1443962,0.5635864,7.305993,0,38.73147
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.269694,66.81615,39.30132,3.455737,3.455737,0,-1,0,3.455737,239.3034,4.632077,0,0,8.269694,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1443962,3.801311,6.615756,0,37.86867
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.692787,72.42841,42.30475,0,0,0,-1,0,0,0,8.692787,0,0,8.692787,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443962,0,6.95423,0,38.29177
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.810649,70.99689,44.21291,2.087664,2.087664,0,-1,0,2.087664,374.1335,5.613108,0,0,7.810649,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1443962,2.29643,6.248519,0,37.40963
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.34964,62.29199,45.05148,5.167995,5.167995,0,-1,0,5.167995,103.5148,0,0,0,5.34964,5.439995,5.167995,0,0,0,29.59898,0,0.09035496,-0.09035496,38.90483,99.75579,0.1443962,5.684795,4.279712,0,34.94862
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.687663,60.84642,45.89004,0.9853058,0.9853058,0,-1,0,0.9853058,475.7571,3.550105,0,0,4.687663,1.037164,0.9853058,0,0,0.1003944,29.50862,0.1003944,0,0.1003944,39.00008,100,0.1443615,1.083836,3.75013,0,34.19629
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.474384,52.66654,45.19694,6.096034,6.096034,0,-1,0,6.096034,40.59007,0,8.881784E-16,0,2.474384,6.416878,6.096034,0,0,0,29.59898,0,3.942494,-3.942494,34.84433,89.34425,0.1443615,6.705637,1.979507,0,32.07336
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,42.71547,42.71547,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.380548,25.65648,0,4.722072,-4.722072,29.86682,76.58144,0.1443615,4.934566,0,0,25.65648
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,40.31102,40.31102,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.627295,20.93441,0,8.8,-8.8,20.59081,52.79684,0.1443615,10.0835,0,0,20.93441
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,38.29161,38.29161,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.40507,12.13441,0,6.955054,-6.955054,13.25954,33.99875,0.1443615,7.268032,0,0,12.13441
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,36.34067,36.34067,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.13291,5.179358,0,2.794159,-2.794159,10.31424,26.44671,0.1443615,2.919896,0,0,5.179358
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,34.29559,34.29559,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.23753,2.385199,0,0.5104361,-0.5104361,9.776189,25.0671,0.1443615,0.5334057,0,0,2.385199
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,32.60991,32.60991,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.80468,1.874763,0,1.136437,-1.136437,8.578279,21.99554,0.1443615,1.187577,0,0,1.874763
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,31.24082,31.24082,0.8591927,0.7014098,0,-1,0,0.7014098,0,0,0.1577829,0.2437022,0,0.7383261,0.7014098,0,0,32.06739,0.7383261,0,0.7383261,-0.7383261,7.800015,20,0.1443615,0.9451119,0,0,0.7383261
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,29.8204,29.8204,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443615,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,28.75936,28.75936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443615,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,27.79244,27.79244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443615,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,26.78274,26.78274,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443615,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,25.74737,25.74737,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1457248,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,24.9088,24.9088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1466732,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.590163,28.17113,24.05312,2.975453,2.975453,11.77545,0,3.31519,2.975453,53.4427,0,0,0,1.590163,0,0,8.8,8.36,16.16775,15.048,9.950163,0,9.950163,33.10155,84.87561,0.1489395,3.272999,1.27213,12,16.63816
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.896405,35.99072,25.41365,0,0,0,0,0,0,0,0,0,0,3.896405,0,0,0,0,6.217591,24.00315,3.896405,0,3.896405,36.79801,94.35368,0.1476454,0,3.117124,0,27.89955
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.832048,39.79418,29.14441,1.964427,1.964427,0,-1,0,1.964427,195.072,0,0,0,3.832048,2.067818,1.964427,0,0,2.321186,27.50991,1.76423,0,1.76423,38.4717,98.6452,0.1470668,2.16087,3.065638,0,31.34196
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.575235,43.08732,32.94362,1.65595,1.65595,0,-1,0,1.65595,215.9023,1.275174,0,0,3.575235,1.743106,1.65595,0,0,0.556956,29.09772,0.556956,0,0.556956,39.00008,100,0.1468851,1.821545,2.860188,0,32.67295
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.415834,55.99939,36.1952,0,0,0,-1,0,0,0,6.415834,0,0,6.415834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468851,0,5.132667,0,36.01481
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.703532,60.7125,39.3441,1.971633,1.971633,0,-1,0,1.971633,339.999,4.628129,0,0,6.703532,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1468851,2.168796,5.362825,0,36.30251
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.224279,48.90694,42.35609,0,0,0,-1,0,0,0,2.224279,0,0,2.224279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468851,0,1.779423,0,31.82326
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.335444,48.19635,44.28136,1.125063,1.125063,0,-1,0,1.125063,118.6995,0.1511674,0,0,1.335444,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1468851,1.237569,1.068355,0,30.93442
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.827277,50.55998,45.11993,0,0,0,-1,0,0,0,1.827277,0,0,1.827277,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468851,0,1.461821,0,31.42625
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.967088,51.8742,45.96705,0,0,0,-1,0,0,0,1.967088,0,0,1.967088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468851,0,1.57367,0,31.56607
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8469621,47.74104,45.2654,2.885458,2.885458,0,-1,0,2.885458,29.35278,0,0,0,0.8469621,3.037324,2.885458,0,0,0,29.59898,0,2.190362,-2.190362,36.69123,94.0799,0.1468851,3.174004,0.6775697,0,30.44594
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,42.83527,42.83527,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.433736,27.40862,0,3.47937,-3.47937,33.02365,84.67587,0.1468851,3.635942,0,0,27.40862
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,40.43081,40.43081,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.299703,23.92924,0,5.475483,-5.475483,27.25199,69.87675,0.1468851,5.72188,0,0,23.92924
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,38.41141,38.41141,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.38357,18.45376,0,3.288782,-3.288782,23.78531,60.98785,0.1468851,3.436777,0,0,18.45376
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.03778,15.16498,0,0,0,23.78531,60.98785,0.1468851,0,0,0,15.16498
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,34.38972,34.38972,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.03778,15.16498,0,0.3243045,-0.3243045,23.44346,60.11132,0.1468851,0.3388982,0,0,15.16498
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,32.70403,32.70403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39811,14.84068,0,0,0,23.44346,60.11132,0.1468851,0,0,0,14.84068
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.33495,31.33495,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.39811,14.84068,0,0.6407295,-0.6407295,22.76807,58.37956,0.1468851,0.6695623,0,0,14.84068
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,29.94019,29.94019,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.11003,14.19995,0,0.8924402,-0.8924402,21.82736,55.96748,0.1468851,0.9326,0,0,14.19995
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,28.85348,28.85348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.10163,13.30751,0,0,0,21.82736,55.96748,0.1468851,0,0,0,13.30751
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,27.86945,27.86945,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.10163,13.30751,0,0.3827526,-0.3827526,21.4239,54.93297,0.1468851,0.3999765,0,0,13.30751
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,26.88542,26.88542,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.52692,12.92475,0,0.7058455,-0.7058455,20.67988,53.02522,0.1468851,0.7376086,0,0,12.92475
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,25.85005,25.85005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31119,12.21891,0,0,0,20.67988,53.02522,0.1468851,0,0,0,12.21891
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.97726,24.97726,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.31119,12.21891,0,0.5848899,-0.5848899,20.06335,51.44438,0.1468851,0.61121,0,0,12.21891
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.08769,29.58209,24.13013,0.3254424,0.3254424,0,0,0,0.3254424,641.493,0,0,0,2.08769,0.3425709,0.3254424,0,0,19.96107,11.63402,1.745119,0,1.745119,21.71891,55.68941,0.1463186,0.3579866,1.670152,0,13.72171
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.880108,38.97569,25.48211,5.698459,5.698459,0,0,0,5.698459,85.63909,0,0,0,4.880108,5.998377,5.698459,0,0,18.21595,13.20463,0,1.118269,-1.118269,20.54015,52.66695,0.1463186,6.268304,3.904087,0,18.08473
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.286887,50.96462,29.21287,5.393353,5.393353,0,-1,0,5.393353,135.1087,0,0,0,7.286887,5.677214,5.393353,0,0,19.45847,12.08636,1.609673,0,1.609673,22.06722,56.58251,0.1458,5.932688,5.829509,0,19.37324
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.479559,59.8993,33.02063,0,0,0,-1,0,0,0,0,0,0,8.479559,0,0,0,0,17.84879,13.53506,8.479559,0,8.479559,30.11164,77.20918,0.1431274,0,6.783648,0,22.01462
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.50026,68.21745,36.28933,4.373496,4.373496,0,-1,0,4.373496,217.2235,0,0,0,9.50026,4.60368,4.373496,0,0,9.369236,21.16667,4.896581,0,4.896581,34.75695,89.12019,0.1416282,4.810845,7.600209,0,30.66693
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.177452,70.89414,39.44678,0,0,0,-1,0,0,0,4.704797,0,0,9.177452,0,0,0,0,4.472655,25.57359,4.472655,0,4.472655,39.00008,100,0.1402861,0,7.341961,0,34.75104
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.262853,70.72964,42.45021,2.147643,2.147643,0,-1,0,2.147643,384.7405,6.002175,0,0,8.262853,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1402861,2.362407,6.610282,0,37.86183
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.83708,75.80338,44.40116,0.4191019,0.4191019,0,-1,0,0.4191019,2108.576,8.395921,0,0,8.83708,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1402861,0.4610121,7.069664,0,38.43606
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.168107,69.57605,45.24828,4.574494,4.574494,0,-1,0,4.574494,156.6973,2.35285,0,0,7.168107,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1402861,5.031943,5.734485,0,36.76709
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.559785,64.28162,46.11251,1.158426,1.158426,0,-1,0,1.158426,479.943,4.340389,0,0,5.559785,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1402861,1.274269,4.447828,0,35.15876
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.843837,54.07664,45.41086,6.641122,6.641122,0,-1,0,6.641122,42.82163,0,8.881784E-16,0,2.843837,6.990655,6.641122,0,0,0,29.59898,0,4.146818,-4.146818,34.62895,88.79199,0.1402861,7.305234,2.275069,0,32.44281
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,42.98073,42.98073,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.607576,25.45216,0,4.286828,-4.286828,30.11024,77.20557,0.1402861,4.479735,0,0,25.45216
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,40.57627,40.57627,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.370718,21.16533,0,5.009169,-5.009169,24.83011,63.66681,0.1402861,5.234581,0,0,21.16533
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,38.5312,38.5312,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.93646,16.15616,0,4.602511,-4.602511,19.97863,51.22717,0.1402861,4.809624,0,0,16.15616
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,36.58026,36.58026,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.05036,11.55365,0,0.2112622,-0.2112622,19.75595,50.65617,0.1402861,0.220769,0,0,11.55365
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,34.53519,34.53519,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.2851,11.34239,0,0.6820683,-0.6820683,19.03698,48.81268,0.1402861,0.7127614,0,0,11.34239
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,32.82383,32.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04295,10.66032,0,0,0,19.03698,48.81268,0.1402861,0,0,0,10.66032
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,31.45474,31.45474,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.04295,10.66032,0,1.47974,-1.47974,17.4772,44.81324,0.1402861,1.546329,0,0,10.66032
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,30.03432,30.03432,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.68711,9.180581,0,1.412562,-1.412562,15.98823,40.99537,0.1402861,1.476127,0,0,9.180581
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,28.94761,28.94761,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.25662,7.768019,0,1.702436,-1.702436,14.1937,36.39404,0.1402861,1.779046,0,0,7.768019
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,27.98924,27.98924,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.14822,6.065583,0,0.3624728,-0.3624728,13.81162,35.41434,0.1402861,0.3787841,0,0,6.065583
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,26.97954,26.97954,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.55096,5.70311,0,1.575873,-1.575873,12.15051,31.15508,0.1402861,1.646787,0,0,5.70311
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,25.94417,25.94417,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.30193,4.127237,0,0.1958198,-0.1958198,11.94409,30.62582,0.1402861,0.2046317,0,0,4.127237
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,25.07994,25.07994,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.51951,3.931418,0,1.843541,-1.843541,10.00083,25.6431,0.1402861,1.926501,0,0,3.931418
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.803413,28.91518,24.22426,4.878098,4.878098,11.73107,0,3.30396,4.878098,36.96959,0,0,0,1.803413,0,0,6.852968,6.51032,30.56789,2.087876,8.313732,0,8.313732,17.88793,45.86639,0.1428716,5.365908,1.44273,12,3.891289
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.14042,39.84999,25.55912,3.193059,3.193059,11.49461,0,3.244137,3.193059,160.9873,0,0,0,5.14042,0,0,8.301553,7.886475,22.25416,9.570235,13.0269,0,13.0269,30.24633,77.55453,0.1439394,3.512365,4.112337,12,14.71066
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.602132,52.19279,29.31555,1.490283,1.490283,0,-1,0,1.490283,510.1133,0,0,0,7.602132,1.568719,1.490283,0,0,9.227262,21.29444,6.033413,0,6.033413,35.97013,92.23091,0.1422002,1.639311,6.081706,0,28.89657
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.037579,62.25967,33.14043,4.528041,4.528041,0,-1,0,4.528041,199.5914,1.07737,0,0,9.037579,4.766359,4.528041,0,0,3.19385,26.72451,3.19385,0,3.19385,39.00008,100,0.1412964,4.980845,7.230063,0,35.76209
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.712948,69.31046,36.40912,4.99552,4.99552,0,-1,0,4.99552,194.4332,4.454505,0,0,9.712948,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1412964,5.495072,7.770359,0,39.31193
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.01549,74.92194,39.56657,7.013492,7.013492,0,-1,0,7.013492,142.8031,2.632864,0,0,10.01549,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1412964,7.714841,8.012389,0,39.61446
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.36492,75.89696,42.59568,1.526409,1.526409,0,-1,0,1.526409,613.5263,7.758174,0,0,9.36492,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1412964,1.67905,7.491936,0,38.9639
