Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.970384,72.06809,44.52095,6.048069,6.048069,0,-1,0,6.048069,131.784,1.603996,0,0,7.970384,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1412964,6.652876,6.376307,0,37.56936
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.147284,65.67264,45.38519,3.702101,3.702101,0,-1,0,3.702101,166.0485,2.250336,0,0,6.147284,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1412964,4.072311,4.917827,0,35.74626
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.185433,63.0299,46.23231,0.8564061,0.8564061,0,-1,0,0.8564061,605.4877,4.283953,0,0,5.185433,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1412964,0.9420468,4.148346,0,34.78441
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.133281,55.14709,45.53065,9.266849,8.36,0,-1,0,8.36,37.47943,0,0.9068483,1.833533,3.133281,8.8,8.36,0,0,0,29.59898,0,5.666719,-5.666719,33.02683,84.68401,0.1412964,10.19353,2.506624,0,32.73226
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,43.10053,43.10053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.296355,23.93226,0,0,0,33.02683,84.68401,0.1412964,0,0,0,23.93226
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,40.69607,40.69607,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.296355,23.93226,0,2.135863,-2.135863,30.77543,78.91121,0.1412964,2.231977,0,0,23.93226
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,38.67667,38.67667,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.669537,21.7964,0,4.578302,-4.578302,25.94948,66.53699,0.1412964,4.784326,0,0,21.7964
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,36.70005,36.70005,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.75654,17.21809,0,8.8,-8.8,16.67347,42.75239,0.1412964,9.246846,0,0,17.21809
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,34.65498,34.65498,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.53432,8.418093,0,0.1853035,-0.1853035,16.47814,42.25155,0.1412964,0.1936422,0,0,8.418093
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,32.94362,32.94362,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.74021,8.232789,0,0.5123548,-0.5123548,15.93807,40.86676,0.1412964,0.5354107,0,0,8.232789
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,31.57454,31.57454,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.30949,7.720435,0,0.7384824,-0.7384824,15.15964,38.87079,0.1412964,0.7717141,0,0,7.720435
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,30.17978,30.17978,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.13003,6.981952,0,2.518787,-2.518787,12.50461,32.06303,0.1412964,2.632132,0,0,6.981952
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,29.0674,29.0674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92868,4.463166,0,0,0,12.50461,32.06303,0.1412964,0,0,0,4.463166
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,28.08337,28.08337,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.92868,4.463166,0,1.631788,-1.631788,10.78455,27.65264,0.1412964,1.705218,0,0,4.463166
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,27.07367,27.07367,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.74178,2.831378,0,2.024537,-2.024537,8.6505,22.18073,0.1412964,2.115641,0,0,2.831378
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,26.0383,26.0383,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.99126,0.806841,0,0.4709094,-0.4709094,8.154119,20.90796,0.1412964,0.4921004,0,0,0.806841
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,25.17406,25.17406,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.5145,0.3359316,8.36,0,8.36,16.08511,41.24379,0.1427696,1.187282,0,12,0.3359316
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.065733,29.71734,24.31838,4.57651,4.57651,12,0,3.372,4.57651,45.13773,0,0,0,2.065733,0,0,7.42349,7.052315,24.1545,7.859931,9.118048,0,9.118048,24.73525,63.42359,0.1451315,5.034162,1.652586,12,9.925665
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.151985,39.98866,25.65324,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.151985,0,0,8.8,8.36,15.03645,16.06618,13.51198,0,13.51198,37.55384,96.29172,0.1445119,0,4.121588,12,21.21816
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.172991,50.79802,29.40967,3.84712,3.84712,0,-1,0,3.84712,186.451,1.598928,0,0,7.172991,4.0496,3.84712,0,0,1.524463,28.22696,1.524463,0,1.524463,39.00008,100,0.1441002,4.231832,5.738393,0,35.39995
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.031945,58.44133,33.23455,0,0,0,-1,0,0,0,8.031945,0,0,8.031945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1441002,0,6.425557,0,37.63092
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.238317,67.39371,36.52892,8.064651,8.064651,0,-1,0,8.064651,114.5532,0.7492102,0,0.511117,9.238317,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1441002,8.871117,7.390654,0,38.8373
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.89742,74.55506,39.71204,2.744302,2.744302,0,-1,0,2.744302,360.6535,7.008681,0,0,9.89742,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1441002,3.018732,7.917936,0,39.4964
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.756818,73.27757,42.74114,1.012199,1.012199,0,-1,0,1.012199,865.1283,7.691346,0,0,8.756818,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1441002,1.113419,7.005455,0,38.3558
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.381797,74.06671,44.66642,0,0,0,-1,0,0,0,8.381797,0,0,8.381797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1441002,0,6.705437,0,37.98077
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.052969,69.41389,45.50499,6.244573,6.244573,0,-1,0,6.244573,112.9456,0.4797353,0,0,7.052969,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1441002,6.86903,5.642375,0,36.65195
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.499174,60.72026,46.37778,1.718202,1.718202,0,-1,0,1.718202,261.8537,2.690541,0,0,4.499174,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1441002,1.890022,3.599339,0,34.09815
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.361769,52.81268,45.67612,4.05615,4.05615,0,-1,0,4.05615,58.22687,0,0,0,2.361769,4.269632,4.05615,0,0,0,29.59898,0,1.907863,-1.907863,36.98901,94.84344,0.1441002,4.461765,1.889415,0,31.96075
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4000486,44.39044,43.24599,4.728398,4.728398,0,-1,0,4.728398,8.460554,0,8.881784E-16,0,0.4000486,4.977261,4.728398,0,0,2.119847,27.69112,0,4.577212,-4.577212,32.16421,82.47217,0.1441002,5.201237,0.3200389,0,28.09116
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,40.86721,40.86721,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.205638,23.1139,0,6.574861,-6.574861,25.2337,64.70166,0.1441002,6.870729,0,0,23.1139
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,38.79646,38.79646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51104,16.53904,0,0,0,25.2337,64.70166,0.1441002,0,0,0,16.53904
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,36.84552,36.84552,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.51104,16.53904,0,2.907986,-2.907986,22.16841,56.84196,0.1441002,3.038846,0,0,16.53904
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,34.77478,34.77478,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.74213,13.63106,0,0.4666633,-0.4666633,21.6765,55.58067,0.1441002,0.4876631,0,0,13.63106
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,33.08909,33.08909,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.26065,13.16439,0,2.477631,-2.477631,19.06485,48.88414,0.1441002,2.589124,0,0,13.16439
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,31.69433,31.69433,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.01357,10.68676,0,0.2551714,-0.2551714,18.79588,48.19446,0.1441002,0.2666542,0,0,10.68676
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,30.29958,30.29958,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.2971,10.43159,0,0.3740545,-0.3740545,18.40159,47.18347,0.1441002,0.3908869,0,0,10.43159
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,29.19575,29.19575,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.71271,10.05754,0,1.682989,-1.682989,16.62756,42.63469,0.1441002,1.758723,0,0,10.05754
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,28.20317,28.20317,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.5827,8.374548,0,2.055084,-2.055084,14.46132,37.08022,0.1441002,2.147563,0,0,8.374548
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,27.19346,27.19346,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.86613,6.319464,0,0.8559963,-0.8559963,13.55902,34.76664,0.1441002,0.8945161,0,0,6.319464
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,26.13242,26.13242,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.81723,5.463468,0,1.144403,-1.144403,12.35271,31.67355,0.1441002,1.195901,0,0,5.463468
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,25.26819,25.26819,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.08879,4.319065,0,2.088431,-2.088431,10.15131,26.02895,0.1441002,2.18241,0,0,4.319065
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.477629,30.95312,24.42962,0.5696797,0.5696797,0,0,0,0.5696797,434.9161,0,0,0,2.477629,0.5996629,0.5696797,0,0,30.40927,2.230634,1.877966,0,1.877966,11.93291,30.59713,0.1435961,0.6266478,1.982103,0,4.708263
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.994277,39.63941,25.77304,0.2728285,0.2728285,0,0,0,0.2728285,1830.555,0,0,0,4.994277,0.2871879,0.2728285,0,0,28.53131,3.920804,4.707088,0,4.707088,16.39844,42.0472,0.1423482,0.3001113,3.995421,0,8.91508
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.264975,51.25764,29.52946,1.358286,1.358286,0,-1,0,1.358286,534.8633,0,0,0,7.264975,1.429775,1.358286,0,0,23.82422,8.157184,5.8352,0,5.8352,21.9342,56.24142,0.140831,1.494115,5.81198,0,15.42216
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.933753,62.10886,33.35435,7.291321,7.291321,0,-1,0,7.291321,122.5259,0,0,0,8.933753,7.675074,7.291321,0,0,17.98902,13.40886,1.258679,0,1.258679,23.12829,59.30318,0.1405079,8.020452,7.147003,0,22.34262
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.253526,67.6459,36.67438,4.499138,4.499138,0,-1,0,4.499138,205.6733,0,0,0,9.253526,4.735935,4.499138,0,0,16.73034,14.54167,4.517591,0,4.517591,27.41405,70.29229,0.1393606,4.949052,7.402821,0,23.7952
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.409272,72.46406,39.84895,0,0,0,-1,0,0,0,0,0,0,9.409272,0,0,0,0,12.21275,18.60751,9.409272,0,9.409272,36.34047,93.1805,0.1370301,0,7.527418,0,28.01678
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.582767,77.36899,42.91228,1.834326,1.834326,0,-1,0,1.834326,522.4135,4.848423,0,0,9.582767,1.93087,1.834326,0,0,2.803474,27.07585,2.803474,0,2.803474,39.00008,100,0.1363507,2.017759,7.666214,0,36.65862
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.734141,71.44657,44.83755,1.291565,1.291565,0,-1,0,1.291565,598.8196,6.3746,0,0,7.734141,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1363507,1.420721,6.187313,0,37.33312
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.062142,69.68968,45.70179,1.8587,1.8587,0,-1,0,1.8587,379.9506,5.105616,0,0,7.062142,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1363507,2.04457,5.649714,0,36.66112
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.356547,64.01215,46.54036,0.1679072,0.1679072,0,-1,0,0.1679072,3190.184,5.179803,0,0,5.356547,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1363507,0.1846979,4.285238,0,34.95552
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.099282,52.19023,45.87292,3.219094,3.219094,0,-1,0,3.219094,65.21346,0,4.440892E-16,0,2.099282,3.38852,3.219094,0,0,0,29.59898,0,1.289237,-1.289237,37.6411,96.51546,0.1363507,3.541003,1.679426,0,31.69826
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6877218,45.42323,43.4428,3.61683,3.61683,0,-1,0,3.61683,19.01449,0,4.440892E-16,0,0.6877218,3.807189,3.61683,0,0,1.432486,28.30974,0,3.119467,-3.119467,34.35289,88.08417,0.1363507,3.978513,0.5501775,0,28.99746
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,41.05545,41.05545,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.898561,25.19027,0,6.54568,-6.54568,27.45314,70.39253,0.1363507,6.840235,0,0,25.19027
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,39.01038,39.01038,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.17154,18.64459,0,6.725025,-6.725025,20.36434,52.21616,0.1363507,7.027651,0,0,18.64459
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.03377,37.03377,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.64379,11.91957,0,2.474499,-2.474499,17.75599,45.5281,0.1363507,2.585851,0,0,11.91957
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,34.97158,34.97158,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.39323,9.445069,0,1.161548,-1.161548,16.53161,42.38867,0.1363507,1.213818,0,0,9.445069
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,33.26022,33.26022,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.68384,8.283521,0,0.2630968,-0.2630968,16.25429,41.67757,0.1363507,0.2749362,0,0,8.283521
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,31.86547,31.86547,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.97617,8.020424,0,0.853081,-0.853081,15.35506,39.37187,0.1363507,0.8914697,0,0,8.020424
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,30.44504,30.44504,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.92404,7.167343,0,1.115311,-1.115311,14.17942,36.35741,0.1363507,1.1655,0,0,7.167343
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,29.33266,29.33266,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.16327,6.052032,0,0.329475,-0.329475,13.83212,35.4669,0.1363507,0.3443013,0,0,6.052032
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,28.34863,28.34863,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.52936,5.722557,0,0.6335391,-0.6335391,13.16431,33.75458,0.1363507,0.6620484,0,0,5.722557
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,27.33893,27.33893,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.23329,5.089018,0,2.111261,-2.111261,10.93885,28.04827,0.1363507,2.206268,0,0,5.089018
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,26.27789,26.27789,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.57913,2.977757,0,0.3780498,-0.3780498,10.54035,27.02648,0.1363507,0.3950621,0,0,2.977757
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,25.41365,25.41365,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.99919,2.599707,0,0.8678252,-0.8678252,9.62558,24.68093,0.1363507,0.9068773,0,0,2.599707
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.648469,28.83527,24.54942,4.951782,4.951782,12,0,3.372,4.951782,33.29041,0,0,0,1.648469,0,0,7.048218,6.695807,30.96344,1.731882,8.344275,0,8.344275,17.54165,44.97851,0.1385881,5.44696,1.318775,12,3.380351
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.05408,39.98082,25.9185,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.05408,0,0,8.8,8.36,22.61916,9.24173,13.41408,0,13.41408,30.26737,77.60848,0.1381988,0,4.043264,12,14.29581
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.78356,46.4099,29.64926,1.008071,1.008071,0,-1,0,1.008071,573.7252,0,0,0,5.78356,1.061128,1.008071,0,0,9.205085,21.3144,4.722432,0,4.722432,34.74746,89.09587,0.1370962,1.108879,4.626848,0,27.09796
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.328163,52.56452,33.47414,3.409073,3.409073,0,-1,0,3.409073,185.6271,0,0,0,6.328163,3.588498,3.409073,0,0,4.482653,25.56459,2.739665,0,2.739665,37.34653,95.76015,0.1364646,3.749981,5.062531,0,31.89275
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.769484,61.76778,36.81985,0.9833666,0.9833666,0,-1,0,0.9833666,790.0903,4.991374,0,0,7.769484,1.035123,0.9833666,0,0,1.742987,28.03029,1.742987,0,1.742987,39.00008,100,0.1360658,1.081703,6.215587,0,35.79977
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.871468,70.25117,39.99442,3.318504,3.318504,0,-1,0,3.318504,267.3334,5.378306,0,0,8.871468,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1360658,3.650354,7.097174,0,38.47044
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.583239,72.87403,43.03207,0.5317591,0.5317591,0,-1,0,0.5317591,1614.122,8.023493,0,0,8.583239,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1360658,0.5849349,6.866591,0,38.18222
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.971213,72.65166,44.98302,5.595352,5.595352,0,-1,0,5.595352,142.4613,2.081369,0,0,7.971213,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1360658,6.154887,6.37697,0,37.57019
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.955666,61.73014,45.82159,7.927351,7.927351,0,-1,0,7.927351,62.51352,0,8.881784E-16,0.3600862,4.955666,8.34458,7.927351,0,0,0,29.59898,0,3.388914,-3.388914,35.42785,90.84045,0.1360658,8.720086,3.964533,0,34.55465
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.156897,56.46082,46.68582,4.869905,4.869905,0,-1,0,4.869905,64.82461,0,0,0,3.156897,5.126215,4.869905,0,0,3.76546,26.21006,0,1.969319,-1.969319,33.35201,85.51779,0.1360658,5.356895,2.525517,0,29.36696
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.061579,52.21468,46.00983,1.417453,1.417453,0,-1,0,1.417453,145.4424,0,0,0,2.061579,1.492056,1.417453,0,0,5.953592,24.24075,0.5695225,0,0.5695225,33.8923,86.90316,0.135936,1.559199,1.649263,0,26.30232
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6727781,45.51828,43.57971,4.525589,4.525589,0,-1,0,4.525589,14.86609,0,8.881784E-16,0,0.6727781,4.763778,4.525589,0,0,5.38407,24.75331,0,4.091,-4.091,29.58001,75.84602,0.135936,4.978148,0.5382225,0,25.42609
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,41.17525,41.17525,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.929626,20.66232,0,6.917299,-6.917299,22.28853,57.14997,0.135936,7.228577,0,0,20.66232
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,39.15585,39.15585,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.61551,13.74502,0,4.687446,-4.687446,17.34753,44.48077,0.135936,4.898381,0,0,13.74502
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,37.17923,37.17923,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.82379,9.05757,0,2.928006,-2.928006,14.26114,36.56696,0.135936,3.059767,0,0,9.05757
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,35.09138,35.09138,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.07713,6.129564,0,0.6209063,-0.6209063,13.60665,34.88878,0.135936,0.648847,0,0,6.129564
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,33.38002,33.38002,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.76702,5.508658,0,1.284225,-1.284225,12.25296,31.41778,0.135936,1.342015,0,0,5.508658
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,31.95959,31.95959,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.19394,4.224433,0,1.789762,-1.789762,10.36638,26.58042,0.135936,1.870302,0,0,4.224433
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,30.56484,30.56484,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.18256,2.434671,0,1.378433,-1.378433,8.913388,22.8548,0.135936,1.440463,0,0,2.434671
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,29.46101,29.46101,3.570586,1.003426,0,-1,0,1.003426,0,0,2.56716,2.924218,0,1.056238,1.003426,0,0,31.71416,1.056238,0,1.056238,-1.056238,7.800015,20,0.135936,3.927644,0,0,1.056238
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,28.44275,28.44275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135936,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,27.43305,27.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135936,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,26.39768,26.39768,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137561,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,25.53345,25.53345,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386684,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.984755,29.86098,24.66921,6.565833,6.565833,12,0,3.372,6.565833,30.22854,0,0,0,1.984755,0,0,5.434167,5.162459,16.16775,15.048,7.147214,0,7.147214,30.44244,78.05739,0.1403863,7.222415,1.587804,12,17.03275
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.438256,38.2277,26.01263,4.771672,4.771672,9.124842,0,2.644585,4.771672,93.01259,0,0,0,4.438256,0,0,4.353169,4.135511,9.020539,21.48049,8.573767,0,8.573767,38.57623,98.91322,0.1412095,5.248839,3.550604,12,25.91875
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.670909,46.17886,29.76906,3.01833,3.01833,0,-1,0,3.01833,187.8824,2.046947,0,0,5.670909,3.17719,3.01833,0,0,0.4467727,29.19688,0.4467727,0,0.4467727,39.00008,100,0.1411093,3.320163,4.536727,0,34.86779
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.902147,58.3836,33.59394,0,0,0,-1,0,0,0,7.902147,0,0,7.902147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411093,0,6.321718,0,37.50113
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.154578,67.59433,36.96531,6.181251,6.181251,0,-1,0,6.181251,148.1024,2.647999,0,0,9.154578,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1411093,6.799376,7.323663,0,38.75356
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.052858,66.96098,40.13988,4.396227,4.396227,0,-1,0,4.396227,183.1766,3.42525,0,0,8.052858,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1411093,4.83585,6.442286,0,37.65184
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.849271,74.2629,43.17754,1.469649,1.469649,0,-1,0,1.469649,602.1351,7.302272,0,0,8.849271,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1411093,1.616614,7.079417,0,38.44825
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.158185,73.64676,45.11993,7.196218,7.196218,0,-1,0,7.196218,113.3677,0.5832191,0,0,8.158185,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1411093,7.915839,6.526548,0,37.75716
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.630507,68.25694,45.96705,4.153506,4.153506,0,-1,0,4.153506,159.6364,2.258395,0,0,6.630507,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1411093,4.568857,5.304406,0,36.22948
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.838991,62.44247,46.83129,0,0,0,-1,0,0,0,4.838991,0,0,4.838991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411093,0,3.871192,0,34.43797
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.572544,53.98986,46.1553,5.606844,5.606844,0,-1,0,5.606844,45.88221,0,8.881784E-16,0,2.572544,5.901941,5.606844,0,0,0,29.59898,0,3.329397,-3.329397,35.49059,91.00132,0.1411093,6.167529,2.058035,0,32.17152
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4829186,45.08718,43.6995,13.29571,8.36,0,-1,0,8.36,5.776538,0,4.935706,6.265276,0.4829186,8.8,8.36,0,0,3.69933,26.26958,0,8.317081,-8.317081,26.72361,68.52194,0.1411093,14.62528,0.3863349,0,26.7525
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94053,17.9525,0,0,0,26.72361,68.52194,0.1411093,0,0,0,17.9525
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,39.27564,39.27564,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.94053,17.9525,0,8.064262,-8.064262,18.22313,46.72589,0.1411093,8.427154,0,0,17.9525
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,37.29903,37.29903,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.90082,9.888237,0,7.515761,-7.515761,10.30083,26.41232,0.1411093,7.85397,0,0,9.888237
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,35.21117,35.21117,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.25167,2.372476,0,1.209059,-1.209059,9.026364,23.14448,0.1411093,1.263467,0,0,2.372476
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,33.47414,33.47414,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.59507,1.163417,0,0.9029652,-0.9029652,8.074555,20.70395,0.1411093,0.9435987,0,0,1.163417
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,32.07939,32.07939,1.028159,0.2474291,0,-1,0,0.2474291,0,0,0.78073,0.8835459,0,0.2604517,0.2474291,0,0,32.59836,0.2604517,0,0.2604517,-0.2604517,7.800015,20,0.1411093,1.130975,0,0,0.2604517
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,30.65896,30.65896,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411093,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,29.55514,29.55514,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411093,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,28.54543,28.54543,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411093,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,27.53573,27.53573,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411093,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.47469,26.47469,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1420442,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,25.6019,25.6019,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1431664,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6035881,26.28346,24.73767,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.27199,0,0,0,0.6035881,0,0,8.8,8.36,16.16775,15.048,8.963588,0,8.963588,32.16561,82.47575,0.1446811,2.527205,0.4828705,12,15.65159
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.903696,31.13307,26.11531,0.419022,0.419022,0,0,0,0.419022,454.3189,0,0,0,1.903696,0.4410758,0.419022,0,0,7.204165,23.11523,1.46262,0,1.46262,33.55317,86.0336,0.144359,0.4609242,1.522957,0,25.01892
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.375388,42.20836,29.86318,0,0,0,-1,0,0,0,0,0,0,4.375388,0,0,0,0,5.741545,24.43159,4.375388,0,4.375388,37.70403,96.6768,0.143404,0,3.50031,0,28.80698
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.929768,58.63232,33.71373,0,0,0,-1,0,0,0,6.563611,0,0,7.929768,0,0,0,0,1.366157,28.36944,1.366157,0,1.366157,39.00008,100,0.1431084,0,6.343814,0,36.29921
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.380338,64.51711,37.08511,9.033574,8.36,0,-1,0,8.36,100.2433,0,0.6735741,1.576931,8.380338,8.8,8.36,0,0,0,29.59898,0,0.4196621,-0.4196621,38.55772,98.86574,0.1431084,9.936932,6.70427,0,37.97932
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.766678,70.13345,40.25967,1.042973,1.042973,0,-1,0,1.042973,840.5468,7.20252,0,0,8.766678,1.097867,1.042973,0,0,0.4662913,29.17932,0.4662913,0,0.4662913,39.00008,100,0.1430078,1.147271,7.013342,0,37.946
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.073442,62.99197,43.323,0.7855339,0.7855339,0,-1,0,0.7855339,773.1611,5.246564,0,0,6.073442,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1430078,0.8640873,4.858754,0,35.67242
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.325348,62.42661,45.24828,3.693898,3.693898,0,-1,0,3.693898,144.1661,1.437034,0,0,5.325348,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1430078,4.063288,4.260279,0,34.92433
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.096804,62.57007,46.11251,0,0,0,-1,0,0,0,5.096804,0,0,5.096804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430078,0,4.077444,0,34.69578
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.575804,54.8403,46.95108,4.946546,4.946546,0,-1,0,4.946546,52.07278,0,8.881784E-16,0,2.575804,5.206891,4.946546,0,0,0,29.59898,0,2.631087,-2.631087,36.22667,92.88871,0.1430078,5.441201,2.060643,0,32.17478
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3360994,47.25442,46.2751,1.487378,1.487378,0,-1,0,1.487378,22.59677,0,0,0,0.3360994,1.565661,1.487378,0,0,2.923429,26.96789,0,1.229562,-1.229562,34.9306,89.56545,0.1430078,1.636116,0.2688795,0,27.30399
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2552859,44.57615,43.84497,0,0,0,-1,0,0,0,0,0,0,0.2552859,0,0,0,0,4.289609,25.73833,0.2552859,0,0.2552859,35.17278,90.18644,0.1429528,0,0.2042287,0,25.99362
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,41.46618,41.46618,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.034323,25.96809,0,3.817053,-3.817053,31.14926,79.86973,0.1429528,3.98882,0,0,25.96809
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,39.42111,39.42111,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.275494,22.15103,0,8.02415,-8.02415,22.69106,58.18209,0.1429528,8.385236,0,0,22.15103
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,37.41882,37.41882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.19122,14.12688,0,0,0,22.69106,58.18209,0.1429528,0,0,0,14.12688
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,35.33097,35.33097,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.19122,14.12688,0,1.708265,-1.708265,20.89039,53.56499,0.1429528,1.785137,0,0,14.12688
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,33.59394,33.59394,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.08929,12.41862,0,1.623789,-1.623789,19.17877,49.17623,0.1429528,1.696859,0,0,12.41862
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,32.19918,32.19918,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.8935,10.79483,0,0.9859943,-0.9859943,18.13944,46.51129,0.1429528,1.030364,0,0,10.79483
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,30.77876,30.77876,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.98905,9.808837,0,0.1226581,-0.1226581,18.01015,46.17977,0.1429528,0.1281777,0,0,9.808837
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,29.64926,29.64926,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.12533,9.686179,0,1.502825,-1.502825,16.42603,42.11794,0.1429528,1.570452,0,0,9.686179
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.63956,28.63956,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.79514,8.183353,0,0.5343097,-0.5343097,15.86282,40.67381,0.1429528,0.5583537,0,0,8.183353
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,27.60419,27.60419,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.38881,7.649044,0,1.346933,-1.346933,14.44302,37.03332,0.1429528,1.407545,0,0,7.649044
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,26.56882,26.56882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.88541,6.302111,0,0,0,14.44302,37.03332,0.1429528,0,0,0,6.302111
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,25.67891,25.67891,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.88541,6.302111,0,0.7573269,-0.7573269,13.64473,34.98642,0.1429528,0.7914066,0,0,6.302111
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9587362,27.28452,24.81468,2.521475,2.521475,0,0,0,2.521475,38.02283,0,4.440892E-16,0,0.9587362,2.654184,2.521475,0,0,26.72688,5.544784,0,1.695448,-1.695448,11.85757,30.40397,0.1429528,2.773623,0.7669889,0,6.50352
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.366156,35.2819,26.18376,5.208231,5.208231,11.83293,0,3.32973,5.208231,64.63146,0,0,0,3.366156,0,0,6.624694,6.293459,28.61071,3.849336,9.659616,0,9.659616,21.02149,53.90114,0.1445901,5.729054,2.692925,12,7.215492
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.830452,50.26126,29.96586,3.724298,3.724298,0,-1,0,3.724298,183.4024,0,0,0,6.830452,3.920314,3.724298,0,0,18.9511,12.54299,2.910138,0,2.910138,23.78229,60.9801,0.1439677,4.096728,5.464361,0,19.37344
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.163658,55.91664,33.81641,5.942134,5.942134,0,-1,0,5.942134,120.557,0,0,0,7.163658,6.254879,5.942134,0,0,16.04096,15.16211,0.9087793,0,0.9087793,24.64443,63.19072,0.1437745,6.536348,5.730926,0,22.32577
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.222064,63.99429,37.17923,0,0,0,-1,0,0,0,0,0,0,8.222064,0,0,0,0,15.13218,15.98001,8.222064,0,8.222064,32.44456,83.19102,0.1420492,0,6.577651,0,24.20208
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.824397,62.38736,40.37947,0,0,0,-1,0,0,0,0,0,0,6.824397,0,0,0,0,6.910117,23.37987,6.824397,0,6.824397,38.91875,99.79148,0.1406484,0,5.459517,0,30.20427
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.462432,60.87453,43.4428,1.249157,1.249157,0,-1,0,1.249157,437.2894,4.061809,0,0,5.462432,1.314902,1.249157,0,0,0.08572087,29.52183,0.08572087,0,0.08572087,39.00008,100,0.1406309,1.374073,4.369946,0,34.98426
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.114035,61.79209,45.36807,5.408918,5.408918,0,-1,0,5.408918,94.54821,8.881784E-16,0,0,5.114035,5.693598,5.408918,0,0,0,29.59898,0,0.579563,-0.579563,38.38916,98.43356,0.1406309,5.94981,4.091228,0,34.71301
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.949092,58.64287,46.23231,5.722936,5.722936,0,-1,0,5.722936,69.00465,0,0,0,3.949092,6.024143,5.722936,0,0,0.6439589,29.01941,0,2.075051,-2.075051,36.20187,92.82512,0.1406309,6.295229,3.159274,0,32.96851
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.788254,52.46189,47.07088,0,0,0,-1,0,0,0,0,0,0,1.788254,0,0,0,0,2.949571,26.94436,1.788254,0,1.788254,37.89836,97.17508,0.1402685,0,1.430603,0,28.73262
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.962642,52.30551,46.39489,5.783694,5.783694,0,-1,0,5.783694,33.93406,0,0,0,1.962642,6.088099,5.783694,0,0,1.161317,28.55379,0,4.125457,-4.125457,33.54974,86.02481,0.1402685,6.362063,1.570114,0,30.51644
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5871418,45.68405,43.99043,6.303105,6.303105,0,-1,0,6.303105,9.315119,0,8.881784E-16,0,0.5871418,6.634848,6.303105,0,0,5.745158,24.42834,0,6.047706,-6.047706,27.1749,69.67909,0.1402685,6.933416,0.4697134,0,25.01548
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,41.58598,41.58598,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.46483,18.38063,0,3.643239,-3.643239,23.33459,59.83216,0.1402685,3.807184,0,0,18.38063
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,39.5409,39.5409,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.51287,14.73739,0,3.110194,-3.110194,20.05616,51.42594,0.1402685,3.250153,0,0,14.73739
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,37.5215,37.5215,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.96865,11.6272,0,3.193719,-3.193719,16.68968,42.79397,0.1402685,3.337437,0,0,11.6272
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,35.42509,35.42509,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.51722,8.433477,0,1.133616,-1.133616,15.49474,39.73003,0.1402685,1.184629,0,0,8.433477
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,33.69662,33.69662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7768,7.299861,0,0,0,15.49474,39.73003,0.1402685,0,0,0,7.299861
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,32.27619,32.27619,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.7768,7.299861,0,0.1028421,-0.1028421,15.38634,39.45207,0.1402685,0.10747,0,0,7.299861
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89107,7.197019,0,0,0,15.38634,39.45207,0.1402685,0,0,0,7.197019
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89107,7.197019,0,0,0,15.38634,39.45207,0.1402685,0,0,0,7.197019
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,28.70802,28.70802,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.89107,7.197019,0,1.807508,-1.807508,13.48106,34.56675,0.1402685,1.888846,0,0,7.197019
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,27.67264,27.67264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89941,5.389511,0,0,0,13.48106,34.56675,0.1402685,0,0,0,5.389511
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,26.63727,26.63727,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.89941,5.389511,0,0.9438215,-0.9438215,12.48618,32.01579,0.1402685,0.9862935,0,0,5.389511
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,25.74737,25.74737,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.9481,4.445689,0,0.3459272,-0.3459272,12.12154,31.08082,0.1402685,0.3614939,0,0,4.445689
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.007831,30.14414,24.88313,2.044655,2.044655,0,0,0,2.044655,98.19898,0,0,0,2.007831,2.152269,2.044655,0,0,28.33246,4.099762,0,0.144438,-0.144438,11.96929,30.69043,0.1402685,2.249121,1.606265,0,6.107593
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.400224,38.37356,26.25222,7.929419,7.929419,12,0,3.372,7.929419,55.49239,0,0,0,4.400224,0,0,4.070581,3.867052,28.49295,3.955324,8.267276,0,8.267276,19.81232,50.80072,0.1419202,8.722361,3.520179,12,8.355548
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.283068,48.48872,30.03432,1.15666,1.15666,0,-1,0,1.15666,543.208,0,0,0,6.283068,1.217536,1.15666,0,0,20.22567,11.39587,5.065531,0,5.065531,24.6179,63.12271,0.1409037,1.272326,5.026454,0,17.67894
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.467185,57.1381,33.91054,0.4597129,0.4597129,0,-1,0,0.4597129,1624.315,0,0,0,7.467185,0.4839083,0.4597129,0,0,15.16014,15.95485,6.983276,0,6.983276,31.24282,80.10964,0.139526,0.5056841,5.973748,0,23.42204
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.267859,64.3054,37.28191,5.309702,5.309702,0,-1,0,5.309702,155.7123,0,0,0,8.267859,5.58916,5.309702,0,0,8.176865,22.2398,2.678698,0,2.678698,33.78406,86.62562,0.1390046,5.840673,6.614286,0,30.50766
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.325427,72.93664,40.49926,7.209206,7.209206,0,-1,0,7.209206,129.3544,0,0,0,9.325427,7.588638,7.209206,0,0,5.498167,24.65063,1.736789,0,1.736789,35.43172,90.85039,0.1386687,7.930127,7.460342,0,33.97606
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.38038,68.39867,43.56259,1.26058,1.26058,0,-1,0,1.26058,585.4752,2.292077,0,0,7.38038,1.326926,1.26058,0,0,3.761378,26.21374,3.761378,0,3.761378,39.00008,100,0.1379466,1.386637,5.904304,0,33.59412
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.697466,60.43279,45.48787,2.400915,2.400915,0,-1,0,2.400915,195.6532,2.170187,0,0,4.697466,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1379466,2.641006,3.757973,0,34.29644
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.20248,59.65044,46.3521,0,0,0,-1,0,0,0,4.20248,0,0,4.20248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379466,0,3.361984,0,33.80146
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.588476,61.9422,47.19067,0,0,0,-1,0,0,0,4.588476,0,0,4.588476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379466,0,3.670781,0,34.18745
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.90886,52.27057,46.52324,0,0,0,-1,0,0,0,1.90886,0,0,1.90886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379466,0,1.527088,0,31.50784
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.054189,47.18045,44.11023,0,0,0,-1,0,0,0,1.054189,0,0,1.054189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379466,0,0.8433512,0,30.65317
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,41.70577,41.70577,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1379466,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,39.6607,39.6607,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1379466,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,37.6413,37.6413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1379466,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,35.51921,35.51921,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1379466,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,33.79074,33.79074,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1379466,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,32.39599,32.39599,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1379466,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,30.97556,30.97556,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1379466,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,29.8204,29.8204,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1379466,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,28.78502,28.78502,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1379466,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,27.74965,27.74965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1379466,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,26.71428,26.71428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1379466,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,25.82438,25.82438,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1379466,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.007054,30.22155,24.96014,0,0,0,0,0,0,0,0,0,0,2.007054,0,0,0,0,13.63162,17.33052,2.007054,0,2.007054,27.97204,71.72305,0.1375644,0,1.605643,0,19.33757
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.549988,38.9323,26.3549,4.155066,4.155066,0,0,0,4.155066,109.5046,0,0,0,4.549988,4.373754,4.155066,0,0,11.62457,19.13687,0.1762339,0,0.1762339,28.13923,72.15174,0.1375309,4.570573,3.63999,0,23.68685
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.706639,50.02518,30.12844,0.04849434,0.04849434,0,-1,0,0.04849434,13829.73,0,0,0,6.706639,0.05104668,0.04849434,0,0,11.44833,19.29548,6.655592,0,6.655592,34.45329,88.34158,0.1362791,0.05334378,5.365311,0,26.00212
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.882407,62.77913,34.056,1.520814,1.520814,0,-1,0,1.520814,584.0562,2.488808,0,0,8.882407,1.600857,1.520814,0,0,4.792742,25.28551,4.792742,0,4.792742,39.00008,100,0.1353917,1.672895,7.105926,0,34.16792
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.63488,70.32182,37.44449,0,0,0,-1,0,0,0,9.63488,0,0,9.63488,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353917,0,7.707904,0,39.23386
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.14498,76.99381,40.61906,0,0,0,-1,0,0,0,10.14498,0,0,10.14498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353917,0,8.115983,0,39.74396
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.551874,78.26198,43.68239,2.518711,2.518711,0,-1,0,2.518711,379.2365,6.900599,0,0,9.551874,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1353917,2.770582,7.641499,0,39.15085
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.016181,78.26608,45.62478,0,0,0,-1,0,0,0,9.016181,0,0,9.016181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353917,0,7.212945,0,38.61516
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.763639,69.39724,46.4719,2.206074,2.206074,0,-1,0,2.206074,306.5917,4.441456,0,0,6.763639,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1353917,2.426681,5.410911,0,36.36262
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.195017,64.31749,47.33614,5.167231,5.167231,0,-1,0,5.167231,100.5377,0,0,0,5.195017,5.43919,5.167231,0,0,0,29.59898,0,0.2441736,-0.2441736,38.74269,99.34005,0.1353917,5.683954,4.156013,0,34.79399
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.539247,54.44239,46.68582,4.222981,4.222981,0,-1,0,4.222981,60.12925,0,0,0,2.539247,4.445244,4.222981,0,0,0.271304,29.3548,0,1.905996,-1.905996,36.7336,94.18853,0.1353917,4.645279,2.031398,0,31.89405
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.232962,47.86243,44.2557,0,0,0,-1,0,0,0,0,0,0,1.232962,0,0,0,0,2.389078,27.44881,1.232962,0,1.232962,37.90329,97.18773,0.1351653,0,0.9863696,0,28.68177
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,41.85124,41.85124,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.156116,28.55847,0,3.167851,-3.167851,34.56408,88.62567,0.1351653,3.310405,0,0,28.55847
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,39.80616,39.80616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675951,25.39062,0,0,0,34.56408,88.62567,0.1351653,0,0,0,25.39062
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,37.76109,37.76109,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.675951,25.39062,0,1.529645,-1.529645,32.95169,84.49136,0.1351653,1.598479,0,0,25.39062
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,35.63901,35.63901,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.375556,23.86098,0,1.601131,-1.601131,31.26395,80.16383,0.1351653,1.673182,0,0,23.86098
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,33.91054,33.91054,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.154591,22.25985,0,0.8130183,-0.8130183,30.40696,77.9664,0.1351653,0.8496042,0,0,22.25985
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,32.49011,32.49011,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.057944,21.44683,0,1.694692,-1.694692,28.6206,73.38599,0.1351653,1.770953,0,0,21.44683
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,31.09536,31.09536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94094,19.75214,0,0,0,28.6206,73.38599,0.1351653,0,0,0,19.75214
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,29.91452,29.91452,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.94094,19.75214,0,1.858197,-1.858197,26.66188,68.36367,0.1351653,1.941816,0,0,19.75214
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,28.90482,28.90482,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.0056,17.89394,0,0.3866139,-0.3866139,26.25436,67.31873,0.1351653,0.4040115,0,0,17.89394
