Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.86945,27.86945,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.43517,17.50733,0,0.5770172,-0.5770172,25.64613,65.75917,0.1351653,0.602983,0,0,17.50733
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,26.80841,26.80841,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.0763,16.93031,0,1.81075,-1.81075,23.73743,60.86508,0.1351653,1.892234,0,0,16.93031
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,25.94417,25.94417,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.08824,15.11956,0,0.8132178,-0.8132178,22.88022,58.66712,0.1351653,0.8498126,0,0,15.11956
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7342476,26.96794,25.07994,2.488904,2.488904,0,0,0,2.488904,29.50084,0,0,0,0.7342476,2.619899,2.488904,0,0,16.99182,14.30634,0,1.885651,-1.885651,20.89257,53.57059,0.1351653,2.737794,0.5873981,0,15.04059
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.627105,33.49868,26.47469,4.113496,4.113496,0,0,0,4.113496,63.86551,0,0,0,2.627105,4.329996,4.113496,0,0,19.08699,12.42069,0,1.70289,-1.70289,19.09757,48.96803,0.1351653,4.524846,2.101684,0,15.04779
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.365394,42.62316,30.27391,6.636457,6.636457,0,-1,0,6.636457,65.77899,0,0,0,4.365394,6.985744,6.636457,0,0,20.97909,10.7178,0,2.62035,-2.62035,16.33548,41.88575,0.1351653,7.300102,3.492315,0,15.08319
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.506099,44.2391,34.21859,3.208828,3.208828,0,-1,0,3.208828,109.2642,0,0,0,3.506099,3.377714,3.208828,0,0,23.89059,8.097449,0.1283854,0,0.1283854,16.45727,42.19805,0.1351417,3.529711,2.804879,0,11.60355
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.151925,49.92519,37.61563,4.339729,4.339729,0,-1,0,4.339729,95.67243,0,0,0,4.151925,4.568136,4.339729,0,0,23.7622,8.212996,0,0.4162114,-0.4162114,16.01855,41.07312,0.1351417,4.773702,3.321539,0,12.36492
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.724309,58.79881,40.7902,3.653309,3.653309,0,-1,0,3.653309,156.6883,0,0,0,5.724309,3.845588,3.653309,0,0,24.22466,7.796785,1.878721,0,1.878721,17.80086,45.64314,0.1347983,4.01864,4.579447,0,13.52109
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.359692,57.43351,43.84497,5.780865,5.780865,0,-1,0,5.780865,75.4159,0,0,0,4.359692,6.085121,5.780865,0,0,22.34594,9.487634,0,1.725429,-1.725429,15.9821,40.97965,0.1347983,6.358952,3.487753,0,13.84733
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.242923,52.53523,45.77024,0,0,0,-1,0,0,0,0,0,0,2.242923,0,0,0,0,24.26308,7.762204,2.242923,0,2.242923,18.10992,46.4356,0.1343905,0,1.794338,0,10.00513
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.087722,59.57119,46.64304,5.407625,5.407625,0,-1,0,5.407625,75.59182,0,0,0,4.087722,5.692236,5.407625,0,0,22.02016,9.780835,0,1.604514,-1.604514,16.41861,42.09893,0.1343905,5.948387,3.270178,0,13.86856
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.341734,61.41451,47.50727,0,0,0,-1,0,0,0,0,0,0,4.341734,0,0,0,0,23.80295,8.17632,4.341734,0,4.341734,20.53754,52.66026,0.1336082,0,3.473387,0,12.51805
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.258134,53.69481,46.83129,0,0,0,-1,0,0,0,0,0,0,2.258134,0,0,0,0,19.46122,12.08388,2.258134,0,2.258134,22.6798,58.15321,0.1332049,0,1.806507,0,14.34201
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6663049,46.35711,44.42683,0,0,0,-1,0,0,0,0,0,0,0.6663049,0,0,0,0,17.20308,14.1162,0.6663049,0,0.6663049,23.31191,59.77401,0.1330864,0,0.5330439,0,14.78251
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,41.9967,41.9967,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,16.53678,14.71588,0,5.744498,-5.744498,17.25668,44.2478,0.1330864,6.003001,0,0,14.71588
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,39.95163,39.95163,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,22.91956,8.971377,0,1.010247,-1.010247,16.19178,41.51731,0.1330864,1.055709,0,0,8.971377
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,37.90656,37.90656,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,24.04205,7.96113,0,5.43882,-5.43882,10.45876,26.81729,0.1330864,5.683568,0,0,7.96113
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,35.74169,35.74169,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,30.08519,2.522309,0,1.732603,-1.732603,8.632439,22.13441,0.1330864,1.81057,0,0,2.522309
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,34.03033,34.03033,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,32.0103,0.7897059,0,0.4762276,-0.4762276,8.13045,20.84727,0.1330864,0.4976579,0,0,0.7897059
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,32.63558,32.63558,0.6674419,0.2978043,0,-1,0,0.2978043,0,0,0.3696376,0.4363818,0,0.3134782,0.2978043,0,0,32.53944,0.3134782,0,0.3134782,-0.3134782,7.800015,20,0.1330864,0.7341861,0,0,0.3134782
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,31.21515,31.21515,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330864,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,30.03432,30.03432,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330864,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.99895,28.99895,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330864,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.96357,27.96357,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330864,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,26.90253,26.90253,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339201,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,26.0383,26.0383,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1347588,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.055057,27.90197,25.17406,2.112202,2.112202,10.9122,0,3.096787,2.112202,49.95058,1.776357E-15,0,0,1.055057,0,0,8.8,8.36,16.16775,15.048,9.415057,0,9.415057,32.59391,83.57396,0.1359918,2.323422,0.8440458,12,16.10306
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.095282,34.94322,26.59449,2.360401,2.360401,0,0,0,2.360401,131.1337,0,0,0,3.095282,2.484633,2.360401,0,0,6.752696,23.52155,0.6106492,0,0.6106492,33.17322,85.05937,0.1358847,2.596441,2.476226,0,26.61683
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.798161,47.32127,30.41937,4.604822,4.604822,0,-1,0,4.604822,125.915,0,0,0,5.798161,4.847181,4.604822,0,0,6.142047,24.07114,0.95098,0,0.95098,34.0754,87.37264,0.1357183,5.065304,4.638529,0,29.8693
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.744064,58.7124,34.36405,0,0,0,-1,0,0,0,2.552997,0,0,7.744064,0,0,0,0,5.191067,24.92702,5.191067,0,5.191067,39.00008,100,0.134817,0,6.195251,0,32.67108
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.505004,54.62309,37.78676,4.515035,4.515035,0,-1,0,4.515035,121.9261,0.7523358,0,0,5.505004,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.134817,4.966539,4.404004,0,35.10398
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.638638,66.31082,40.987,2.67404,2.67404,0,-1,0,2.67404,285.6591,4.82386,0,0,7.638638,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.134817,2.941443,6.110911,0,37.23762
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.24953,68.41465,44.0161,0,0,0,-1,0,0,0,7.24953,0,0,7.24953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134817,0,5.799623,0,36.84851
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.112278,70.21814,45.96705,0.1561998,0.1561998,0,-1,0,0.1561998,4553.32,6.947857,0,0,7.112278,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.134817,0.1718198,5.689822,0,36.71125
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.498055,61.19132,46.80561,0.6184332,0.6184332,0,-1,0,0.6184332,727.3309,3.847073,0,0,4.498055,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.134817,0.6802765,3.598444,0,34.09703
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.395935,55.02585,47.67841,2.728959,2.728959,0,-1,0,2.728959,87.79668,0,0,0,2.395935,2.872588,2.728959,0,0,0,29.59898,0,0.4766531,-0.4766531,38.49764,98.7117,0.134817,3.001854,1.916748,0,31.99491
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.901088,52.74433,47.00242,3.55297,3.55297,0,-1,0,3.55297,53.507,0,0,0,1.901088,3.739968,3.55297,0,0,0.5296146,29.12233,0,1.838881,-1.838881,36.55929,93.74158,0.134817,3.908267,1.52087,0,31.02341
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.098209,47.80941,44.59797,0,0,0,-1,0,0,0,0,0,0,1.098209,0,0,0,0,2.572815,27.28344,1.098209,0,1.098209,37.60114,96.41299,0.1346278,0,0.8785674,0,28.38165
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,42.15928,42.15928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.474606,28.27183,0,0,0,37.60114,96.41299,0.1346278,0,0,0,28.27183
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,40.0971,40.0971,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.474606,28.27183,0,8.8,-8.8,28.32513,72.6284,0.1346278,10.3836,0,0,28.27183
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,38.02635,38.02635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25238,19.47183,0,0,0,28.32513,72.6284,0.1346278,0,0,0,19.47183
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,35.8786,35.8786,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.25238,19.47183,0,0.8439318,-0.8439318,27.43555,70.34742,0.1346278,0.8819087,0,0,19.47183
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,34.1758,34.1758,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.19009,18.6279,0,0.1023652,-0.1023652,27.32764,70.07075,0.1346278,0.1069716,0,0,18.6279
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30382,18.52554,0,0,0,27.32764,70.07075,0.1346278,0,0,0,18.52554
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,31.33495,31.33495,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.30382,18.52554,0,1.707382,-1.707382,25.52791,65.45604,0.1346278,1.784215,0,0,18.52554
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,30.15411,30.15411,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.20092,16.81815,0,1.246157,-1.246157,24.21434,62.08793,0.1346278,1.302234,0,0,16.81815
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.11874,29.11874,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.58554,15.572,0,0.5942573,-0.5942573,23.58794,60.48177,0.1346278,0.6209989,0,0,15.572
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,28.08337,28.08337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24582,14.97774,0,0,0,23.58794,60.48177,0.1346278,0,0,0,14.97774
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,27.00521,27.00521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.24582,14.97774,0,0,0,23.58794,60.48177,0.1346278,0,0,0,14.97774
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,26.13242,26.13242,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.24582,14.97774,0,1.996299,-1.996299,21.48366,55.08619,0.1346278,2.086132,0,0,14.97774
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7849315,27.31633,25.29386,6.673648,6.673648,0,0,0,6.673648,11.76166,0,8.881784E-16,0,0.7849315,7.024893,6.673648,0,0,18.46393,12.98144,0,6.239961,-6.239961,14.90616,38.22084,0.1346278,7.341013,0.6279452,0,13.76637
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.505004,30.67019,26.71428,1.807308,1.807308,0,0,0,1.807308,83.27325,0,0,0,1.505004,1.902429,1.807308,0,0,25.39722,6.741479,0,0.3974254,-0.3974254,14.48724,37.14668,0.1346278,1.988039,1.204003,0,8.246483
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.138791,48.58056,30.53917,0,0,0,-1,0,0,0,0,0,0,6.138791,0,0,0,0,25.8388,6.344054,6.138791,0,6.138791,20.311,52.0794,0.1335802,0,4.911033,0,12.48285
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.05977,52.82137,34.50951,0,0,0,-1,0,0,0,0,0,0,6.05977,0,0,0,0,19.70001,11.86897,6.05977,0,6.05977,26.05981,66.81989,0.1325619,0,4.847816,0,17.92874
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.306578,57.63267,37.94934,1.532911,1.532911,0,-1,0,1.532911,411.4119,0,0,0,6.306578,1.61359,1.532911,0,0,13.64024,17.32276,4.692987,0,4.692987,30.51196,78.23565,0.1317839,1.686202,5.045262,0,23.62934
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.91208,56.3477,41.14958,0,0,0,-1,0,0,0,0,0,0,4.91208,0,0,0,0,8.947257,21.54645,4.91208,0,4.91208,35.17197,90.18436,0.1309793,0,3.929664,0,26.45853
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.875215,63.27803,44.21291,0.2657466,0.2657466,0,-1,0,0.2657466,2210.833,1.560305,0,0,5.875215,0.2797333,0.2657466,0,0,4.035177,25.96732,4.035177,0,4.035177,39.00008,100,0.1303257,0.2923213,4.700171,0,31.84253
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.458525,60.31101,46.13818,1.733189,1.733189,0,-1,0,1.733189,257.244,2.634115,0,0,4.458525,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1303257,1.906508,3.56682,0,34.0575
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.709408,62.13766,46.97675,6.516827,6.516827,0,-1,0,6.516827,72.26535,0,8.881784E-16,0,4.709408,6.859818,6.516827,0,0,0,29.59898,0,2.15041,-2.15041,36.73335,94.18788,0.1303257,7.16851,3.767526,0,34.30839
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.967535,53.8265,47.84099,2.653408,2.653408,0,-1,0,2.653408,74.15125,0,0,0,1.967535,2.793061,2.653408,0,0,2.389344,27.44857,0,0.8255257,-0.8255257,35.86317,91.95665,0.1303257,2.918749,1.574028,0,29.4161
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.473788,51.59107,47.17356,4.518559,4.518559,0,-1,0,4.518559,32.61632,0,0,0,1.473788,4.756378,4.518559,0,0,3.306595,26.62304,0,3.28259,-3.28259,32.40301,83.08448,0.1303257,4.970415,1.17903,0,28.09683
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.409589,48.88577,44.73487,6.031775,6.031775,0,-1,0,6.031775,23.3694,0,8.881784E-16,0,1.409589,6.349237,6.031775,0,0,6.953918,23.34045,0,4.939648,-4.939648,27.19617,69.73362,0.1303257,6.634953,1.127672,0,24.75004
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,42.33042,42.33042,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.44242,18.4008,0,4.275927,-4.275927,22.68894,58.17666,0.1303257,4.468344,0,0,18.4008
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,40.234,40.234,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.19345,14.12488,0,1.351894,-1.351894,21.26392,54.52277,0.1303257,1.412729,0,0,14.12488
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,38.17182,38.17182,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.69555,12.77298,0,4.423439,-4.423439,16.60121,42.56712,0.1303257,4.622493,0,0,12.77298
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,35.9984,35.9984,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.61048,8.349545,0,1.662871,-1.662871,14.84839,38.07272,0.1303257,1.7377,0,0,8.349545
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,34.29559,34.29559,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.45812,6.686674,0,0.4350619,-0.4350619,14.38979,36.89683,0.1303257,0.4546396,0,0,6.686674
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,32.90084,32.90084,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.94152,6.251612,0,1.929425,-1.929425,12.356,31.68199,0.1303257,2.016249,0,0,6.251612
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,31.48041,31.48041,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.08532,4.322187,0,1.426416,-1.426416,10.85243,27.82668,0.1303257,1.490605,0,0,4.322187
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,30.27391,30.27391,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.67023,2.895771,0,1.547273,-1.547273,9.221457,23.64471,0.1303257,1.616901,0,0,2.895771
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,29.23853,29.23853,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.38942,1.348498,0,0.3579242,-0.3579242,8.844172,22.67732,0.1303257,0.3740307,0,0,1.348498
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,28.20317,28.20317,2.026871,0.941045,0,-1,0,0.941045,0,0,1.085826,1.288513,0,0.9905737,0.941045,0,0,31.78712,0.9905737,0,0.9905737,-0.9905737,7.800015,20,0.1303257,2.229558,0,0,0.9905737
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,27.12501,27.12501,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315146,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,26.25222,26.25222,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1327215,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.950746,30.51062,25.38798,7.163,7.163,12,0,3.372,7.163,27.23364,0,0,0,1.950746,0,0,4.837,4.59515,16.16775,15.048,6.545896,0,6.545896,29.87198,76.59467,0.1339379,7.8793,1.560597,12,16.99874
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.038947,37.9297,26.83408,4.42184,4.42184,9.725605,0,2.796578,4.42184,91.34088,0,0,0,4.038947,0,0,5.303765,5.038577,9.621858,20.93931,9.077524,0,9.077524,38.48368,98.6759,0.1347404,4.864024,3.231158,12,24.97825
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.223145,52.45982,30.68463,5.307088,5.307088,0,-1,0,5.307088,136.1037,1.092402,0,0,7.223145,5.586409,5.307088,0,0,0.5443338,29.10908,0.5443338,0,0.5443338,39.00008,100,0.1346532,5.837797,5.778516,0,36.33222
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.193904,64.84557,34.68065,0.6061059,0.6061059,0,-1,0,0.6061059,1516.881,8.555898,0,0,9.193904,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1346532,0.6667165,7.355123,0,38.79288
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.039936,68.58124,38.12048,0,0,0,-1,0,0,0,9.039936,0,0,9.039936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346532,0,7.231949,0,38.63891
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.325259,69.57565,41.32072,5.02085,5.02085,0,-1,0,5.02085,165.8138,3.040154,0,0,8.325259,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1346532,5.522934,6.660207,0,37.92424
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.571129,70.18491,44.37549,5.441687,5.441687,0,-1,0,5.441687,139.132,1.843038,0,0,7.571129,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1346532,5.985856,6.056903,0,37.17011
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.893187,69.7199,46.30077,0,0,0,-1,0,0,0,6.893187,0,0,6.893187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346532,0,5.51455,0,36.49216
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.80068,70.36054,47.14788,4.193382,4.193382,0,-1,0,4.193382,162.1765,2.386593,0,0,6.80068,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1346532,4.61272,5.440544,0,36.39966
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.159432,64.9529,48.01212,4.812717,4.812717,0,-1,0,4.812717,107.2041,0.09341355,0,0,5.159432,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1346532,5.293989,4.127545,0,34.75841
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.094069,56.94823,47.33614,8.931814,8.36,0,-1,0,8.36,37.0104,0,0.5718139,1.464995,3.094069,8.8,8.36,0,0,0,29.59898,0,5.705931,-5.705931,32.9855,84.57803,0.1346532,9.824995,2.475255,0,32.69305
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9452882,47.66774,44.90601,6.461395,6.461395,0,-1,0,6.461395,14.62978,0,0,0,0.9452882,6.801469,6.461395,0,0,6.339923,23.89305,0,5.856181,-5.856181,26.81254,68.74997,0.1346532,7.107535,0.7562305,0,24.83834
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,42.47588,42.47588,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.84679,18.03687,0,6.174195,-6.174195,20.30437,52.06238,0.1346532,6.452034,0,0,18.03687
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,40.40514,40.40514,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.70701,11.86267,0,8.8,-8.8,11.02836,28.27778,0.1346532,15.61102,0,0,11.86267
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,38.30873,38.30873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48479,3.062672,0,0,0,11.02836,28.27778,0.1346532,0,0,0,3.062672
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,36.14386,36.14386,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.48479,3.062672,0,0.973044,-0.973044,10.00268,25.64784,0.1346532,1.016831,0,0,3.062672
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,34.44106,34.44106,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.56594,2.089628,0,0.8388346,-0.8388346,9.118467,23.38064,0.1346532,0.8765821,0,0,2.089628
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,33.0463,33.0463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49798,1.250794,0,0,0,9.118467,23.38064,0.1346532,0,0,0,1.250794
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,31.62588,31.62588,1.208325,1.188254,0,-1,0,1.188254,0,0,0.02007155,0.1409041,0,1.250794,1.188254,0,0,31.49798,1.250794,0,1.250794,-1.250794,7.800015,20,0.1346532,1.329158,0,0,1.250794
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,30.41937,30.41937,1.402704,0,0,-1,0,0,0,0,1.402704,1.542975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346532,1.542975,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,29.35833,29.35833,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346532,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,28.32296,28.32296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346532,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,27.2448,27.2448,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362395,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,26.37201,26.37201,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137161,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.282975,31.5666,25.53345,4.673151,4.673151,11.36576,0,3.211537,4.673151,48.85301,0,0,0,2.282975,0,0,6.692607,6.357976,16.16775,15.048,8.640952,0,8.640952,31.85953,81.69093,0.1385068,5.140467,1.82638,12,17.33097
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.378829,39.09614,26.97954,2.843445,2.843445,0,0,0,2.843445,153.9973,0,0,0,4.378829,2.9931,2.843445,0,0,7.526802,22.82486,1.385729,0,1.385729,33.17414,85.06174,0.1382857,3.127789,3.503063,0,27.20369
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.902355,48.12548,30.8301,4.679788,4.679788,0,-1,0,4.679788,126.1244,0,0,0,5.902355,4.926092,4.679788,0,0,6.141073,24.07201,0.9762633,0,0.9762633,34.10031,87.43652,0.1381304,5.147766,4.721884,0,29.97437
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.147757,60.81691,34.82611,1.565752,1.565752,0,-1,0,1.565752,520.3735,1.334788,0,0,8.147757,1.64816,1.565752,0,0,5.164809,24.95065,5.164809,0,5.164809,39.00008,100,0.1373144,1.722327,6.518206,0,33.09841
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.61256,59.14383,38.29161,4.736426,4.736426,0,-1,0,4.736426,139.6107,1.626848,0,0,6.61256,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1373144,5.210069,5.290048,0,36.21154
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.291855,65.5328,41.49185,2.925285,2.925285,0,-1,0,2.925285,249.2699,4.212608,0,0,7.291855,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1373144,3.217813,5.833484,0,36.89083
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.041121,68.20866,44.54662,1.869721,1.869721,0,-1,0,1.869721,376.5868,5.072994,0,0,7.041121,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1373144,2.056693,5.632897,0,36.6401
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.886084,69.897,46.4719,0.07823607,0.07823607,0,-1,0,0.07823607,8801.675,6.80373,0,0,6.886084,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1373144,0.08605967,5.508867,0,36.48506
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.747778,62.64952,47.31047,5.014842,5.014842,0,-1,0,5.014842,94.67454,0,0,0,4.747778,5.27878,5.014842,0,0,0,29.59898,0,0.5310026,-0.5310026,38.44035,98.56481,0.1373144,5.516325,3.798222,0,34.34676
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.046961,61.11987,48.18326,3.320411,3.320411,0,-1,0,3.320411,121.8813,0,0,0,4.046961,3.495169,3.320411,0,0,0.5900028,29.06798,0.551792,0,0.551792,38.96383,99.90705,0.1372278,3.652452,3.237569,0,33.11494
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.342201,54.67297,47.50727,4.9221,4.9221,0,-1,0,4.9221,47.5854,0,0,0,2.342201,5.181158,4.9221,0,0,0.03821088,29.56459,0,2.838957,-2.838957,35.97131,92.23393,0.1372278,5.41431,1.87376,0,31.90679
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5331561,46.62435,45.07714,0,0,0,-1,0,0,0,0,0,0,0.5331561,0,0,0,0,3.192607,26.72563,0.5331561,0,0.5331561,36.4771,93.53084,0.1371443,0,0.4265249,0,27.25879
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,42.67269,42.67269,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.659451,27.20547,0,7.519504,-7.519504,28.55085,73.20715,0.1371443,7.857882,0,0,27.20547
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,40.57627,40.57627,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.01446,19.68597,0,6.180208,-6.180208,22.03634,56.50331,0.1371443,6.458317,0,0,19.68597
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,38.47986,38.47986,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.88135,13.50576,0,6.560405,-6.560405,15.12106,38.77188,0.1371443,6.855623,0,0,13.50576
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,36.31499,36.31499,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.17069,6.945355,0,2.808002,-2.808002,12.16117,31.18242,0.1371443,2.934363,0,0,6.945355
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,34.60364,34.60364,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.2907,4.137353,0,0.2211079,-0.2211079,11.9281,30.58481,0.1371443,0.2310578,0,0,4.137353
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,33.18321,33.18321,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.53637,3.916245,0,1.599258,-1.599258,10.24234,26.26234,0.1371443,1.671224,0,0,3.916245
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,31.74567,31.74567,3.318246,2.201138,0,-1,0,2.201138,0,0,1.117108,1.448932,0,2.316988,2.201138,0,0,30.31332,2.316988,0,2.316988,-2.316988,7.800015,20,0.1371443,3.65007,0,0,2.316988
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,30.5135,30.5135,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371443,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,29.47813,29.47813,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371443,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,28.42564,28.42564,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371443,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,27.3646,27.3646,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385226,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,26.50036,26.50036,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1395084,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.591305,29.78834,25.62757,4.882278,4.882278,12,0,3.372,4.882278,32.59348,0,0,0,1.591305,0,0,7.117722,6.761836,16.16775,15.048,8.35314,0,8.35314,31.58648,80.99082,0.1409082,5.370506,1.273044,12,16.63931
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.851445,37.66241,27.09934,1.431747,1.431747,0,0,0,1.431747,269.0032,0,0,0,3.851445,1.507102,1.431747,0,0,7.814613,22.56583,2.344343,0,2.344343,33.81052,86.69348,0.1405423,1.574922,3.081156,0,26.41727
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.14951,49.11091,30.97556,0,0,0,-1,0,0,0,0.6792402,0,0,6.14951,0,0,0,0,5.47027,24.67574,5.47027,0,5.47027,39.00008,100,0.1396959,0,4.919608,0,30.82524
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.193917,61.19523,34.9887,6.093828,6.093828,0,-1,0,6.093828,134.4626,1.779361,0,0,8.193917,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1396959,6.703211,6.555134,0,37.7929
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.391973,70.59128,38.47986,6.474194,6.474194,0,-1,0,6.474194,145.0678,2.577033,0,0,9.391973,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1396959,7.121614,7.513579,0,38.99095
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.463581,75.1423,41.6801,1.599005,1.599005,0,-1,0,1.599005,591.842,7.780418,0,0,9.463581,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1396959,1.758905,7.570865,0,39.06256
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.400369,78.94364,44.73487,7.978848,7.978848,0,-1,0,7.978848,117.8161,1.001581,0,0.4167335,9.400369,8.398788,7.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1396959,8.776733,7.520295,0,38.99935
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.066689,75.22681,46.68582,3.844534,3.844534,0,-1,0,3.844534,209.8223,4.019811,0,0,8.066689,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1396959,4.228988,6.453351,0,37.66567
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.324419,68.89127,47.53294,2.08648,2.08648,0,-1,0,2.08648,303.1143,4.128124,0,0,6.324419,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1396959,2.295128,5.059535,0,35.9234
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.962907,64.6009,48.34584,0.1748781,0.1748781,0,-1,0,0.1748781,2837.924,4.778825,0,0,4.962907,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1396959,0.1923659,3.970326,0,34.56189
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.855004,56.5405,47.69552,1.711189,1.711189,0,-1,0,1.711189,166.8433,1.053752,0,0,2.855004,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1396959,1.882308,2.284003,0,32.45398
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.90913,47.92593,45.2654,9.075001,8.36,0,-1,0,8.36,10.87476,0,0.7150006,1.622501,0.90913,8.8,8.36,0,0,0,29.59898,0,7.89087,-7.89087,30.68237,78.67258,0.1396959,9.982501,0.727304,0,30.50811
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,42.86094,42.86094,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.767633,21.70811,0,3.854677,-3.854677,26.61918,68.25418,0.1396959,4.028138,0,0,21.70811
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,40.76453,40.76453,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.05061,17.85343,0,6.212557,-6.212557,20.07057,51.46291,0.1396959,6.492122,0,0,17.85343
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,38.651,38.651,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.95345,11.64087,0,2.613812,-2.613812,17.31537,44.39831,0.1396959,2.731433,0,0,11.64087
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,36.46046,36.46046,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.85769,9.027062,0,2.638232,-2.638232,14.53443,37.26771,0.1396959,2.756952,0,0,9.027062
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,34.7491,34.7491,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.78905,6.388831,0,2.209477,-2.209477,12.20544,31.29594,0.1396959,2.308904,0,0,6.388831
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,33.32868,33.32868,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.24403,4.179353,0,1.813993,-1.813993,10.29332,26.39309,0.1396959,1.895623,0,0,4.179353
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,31.90825,31.90825,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.25958,2.36536,0,0.1306275,-0.1306275,10.15563,26.04003,0.1396959,0.1365058,0,0,2.36536
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.68463,30.68463,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.40472,2.234732,0,1.126113,-1.126113,8.968602,22.99637,0.1396959,1.176788,0,0,2.234732
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,29.62359,29.62359,1.457228,1.053188,0,-1,0,1.053188,0,0,0.4040397,0.5497625,0,1.108619,1.053188,0,0,31.65595,1.108619,0,1.108619,-1.108619,7.800015,20,0.1396959,1.60295,0,0,1.108619
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,28.56255,28.56255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396959,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,27.48439,27.48439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396959,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,26.63727,26.63727,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1404115,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6432718,27.43164,25.77304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6432718,0,0,8.8,8.36,24.52775,7.524,9.003272,0,9.003272,24.27226,62.23644,0.1408072,0,0.5146174,12,8.167272
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.277248,33.35372,27.27047,6.918281,6.918281,12,0,3.372,6.918281,32.91639,0,0,0,2.277248,0,0,5.081719,4.827633,15.52448,15.62694,7.104882,0,7.104882,31.01254,79.51919,0.1419181,7.610109,1.821799,12,17.90419
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.464936,37.90883,31.13814,2.976566,2.976566,0,-1,0,2.976566,82.81142,0,0,0,2.464936,3.133227,2.976566,0,0,8.4196,22.02134,0,0.6682905,-0.6682905,30.3081,77.71293,0.1419181,3.274222,1.971949,0,24.48627
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.780864,43.04775,35.15983,0.9292127,0.9292127,0,-1,0,0.9292127,299.271,0,0,0,2.780864,0.9781187,0.9292127,0,0,9.162145,21.35305,1.802746,0,1.802746,32.01834,82.09814,0.1416444,1.022134,2.224691,0,24.13391
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.373333,51.80364,38.67667,5.991599,5.991599,0,-1,0,5.991599,72.9911,0,0,0,4.373333,6.306946,5.991599,0,0,7.3594,22.97552,0,1.933613,-1.933613,29.98013,76.87198,0.1416444,6.590759,3.498667,0,27.34885
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.677191,67.58732,41.90258,5.241073,5.241073,0,-1,0,5.241073,146.4813,0,0,0,7.677191,5.516919,5.241073,0,0,9.507858,21.04191,2.160272,0,2.160272,32.02954,82.12688,0.1413177,5.765181,6.141753,0,28.7191
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.16476,61.48306,44.93168,3.846406,3.846406,0,-1,0,3.846406,134.2749,0,0,0,5.16476,4.048849,3.846406,0,0,7.347586,22.98615,1.115911,0,1.115911,33.08819,84.84135,0.1411496,4.231047,4.131808,0,28.15091
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.12806,56.57586,46.88263,0,0,0,-1,0,0,0,0,0,0,3.12806,0,0,0,0,6.231675,23.99047,3.12806,0,3.12806,36.05573,92.4504,0.1406804,0,2.502448,0,27.11853
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.924961,60.18729,47.72119,2.03688,2.03688,0,-1,0,2.03688,192.6947,0,0,0,3.924961,2.144084,2.03688,0,0,3.103615,26.80573,1.780877,0,1.780877,37.74522,96.78242,0.1404146,2.240568,3.139969,0,30.73069
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.420377,59.3433,48.54264,7.029453,7.029453,0,-1,0,7.029453,48.65779,0,0,0,3.420377,7.399424,7.029453,0,0,1.322739,28.40851,0,3.979047,-3.979047,33.55093,86.02786,0.1404146,7.732398,2.736301,0,31.82889
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.172584,54.53288,47.89233,3.79246,3.79246,0,-1,0,3.79246,57.28693,0,4.440892E-16,0,2.172584,3.992063,3.79246,0,0,5.743902,24.42947,0,1.819479,-1.819479,31.63303,81.11018,0.1404146,4.171706,1.738067,0,26.60205
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8096148,47.85611,45.48787,0,0,0,-1,0,0,0,0,0,0,0.8096148,0,0,0,0,7.765545,22.60999,0.8096148,0,0.8096148,32.4011,83.07958,0.1402941,0,0.6476918,0,23.4196
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,43.07486,43.07486,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,6.955931,23.33864,0,5.646041,-5.646041,26.44965,67.81949,0.1402941,5.900113,0,0,23.33864
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,40.96133,40.96133,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,13.22931,17.6926,0,7.03331,-7.03331,19.03589,48.80989,0.1402941,7.349809,0,0,17.6926
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,38.83925,38.83925,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,21.0441,10.65929,0,3.477994,-3.477994,15.36977,39.40958,0.1402941,3.634504,0,0,10.65929
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,36.64871,36.64871,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,24.90854,7.181295,0,0.9039205,-0.9039205,14.41695,36.96646,0.1402941,0.9445969,0,0,7.181295
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,34.94591,34.94591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91289,6.277375,0,0,0,14.41695,36.96646,0.1402941,0,0,0,6.277375
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,33.52549,33.52549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91289,6.277375,0,0,0,14.41695,36.96646,0.1402941,0,0,0,6.277375
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,32.10506,32.10506,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,25.91289,6.277375,0,1.895593,-1.895593,12.41882,31.84306,0.1402941,1.980895,0,0,6.277375
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,30.87288,30.87288,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,28.01911,4.381782,0,0.1813191,-0.1813191,12.22769,31.35299,0.1402941,0.1894784,0,0,4.381782
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,29.79473,29.79473,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,28.22057,4.200463,0,0.4081286,-0.4081286,11.79749,30.24991,0.1402941,0.4264944,0,0,4.200463
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.73368,28.73368,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,28.67405,3.792334,0,0.6245852,-0.6245852,11.13912,28.56178,0.1402941,0.6526915,0,0,3.792334
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,27.67264,27.67264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36803,3.167749,0,0,0,11.13912,28.56178,0.1402941,0,0,0,3.167749
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,26.80841,26.80841,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,29.36803,3.167749,0,0.6938681,-0.6938681,10.40771,26.6864,0.1402941,0.7250922,0,0,3.167749
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.879567,30.89116,25.94417,2.809633,2.809633,11.60963,0,3.273237,2.809633,66.89724,0,0,0,1.879567,0,0,8.8,8.36,30.139,2.473881,10.23957,0,10.23957,20.12182,51.59431,0.1413255,3.090596,1.503653,12,4.353448
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.019029,35.63633,27.45872,5.634143,5.634143,12,0,3.372,5.634143,53.58453,0,0,0,3.019029,0,0,6.365857,6.047565,19.89943,11.68949,9.066593,0,9.066593,28.72315,73.64895,0.1426222,6.197557,2.415223,12,14.70852
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.761281,41.92874,31.33495,2.773999,2.773999,0,-1,0,2.773999,135.5905,0,0,0,3.761281,2.919999,2.773999,0,0,10.83284,19.84942,0.8412817,0,0.8412817,29.52126,75.69538,0.1424977,3.051399,3.009025,0,23.61071
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.818214,52.9734,35.37375,0.9081695,0.9081695,0,-1,0,0.9081695,640.6529,0,0,0,5.818214,0.9559679,0.9081695,0,0,9.991555,20.60658,4.862246,0,4.862246,34.13399,87.52287,0.1417824,0.9989864,4.654571,0,26.42479
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.653888,59.99628,38.89059,1.715387,1.715387,0,-1,0,1.715387,387.8942,0,0,0,6.653888,1.805671,1.715387,0,0,5.129309,24.9826,4.848217,0,4.848217,38.73341,99.31624,0.1410763,1.886926,5.323111,0,31.63649
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.576709,63.48963,42.1165,0.6885646,0.6885646,0,-1,0,0.6885646,955.1331,5.570812,0,0,6.576709,0.7248048,0.6885646,0,0,0.2810918,29.34599,0.2810918,0,0.2810918,39.00008,100,0.1410356,0.7574211,5.261367,0,35.9227
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.078189,65.12776,45.1456,1.619067,1.619067,0,-1,0,1.619067,375.4131,4.373909,0,0,6.078189,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1410356,1.780974,4.862552,0,35.67717
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.744977,62.37115,47.07088,1.169336,1.169336,0,-1,0,1.169336,405.7837,3.514097,0,0,4.744977,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1410356,1.28627,3.795982,0,34.34396
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.918167,63.95325,47.918,0,0,0,-1,0,0,0,4.918167,0,0,4.918167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410356,0,3.934533,0,34.51714
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.934728,57.90755,48.73089,0,0,0,-1,0,0,0,2.934728,0,0,2.934728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410356,0,2.347783,0,32.53371
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.438815,52.41685,48.08058,0,0,0,-1,0,0,0,1.438815,0,0,1.438815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410356,0,1.151052,0,31.03779
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.393927,46.82074,45.67612,0,0,0,-1,0,0,0,0.393927,0,0,0.393927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410356,0,0.3151416,0,29.9929
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,43.27166,43.27166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410356,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,41.14958,41.14958,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1410356,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,39.06173,39.06173,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1410356,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.84552,36.84552,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1410356,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,35.10849,35.10849,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1410356,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,33.71373,33.71373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1410356,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,32.27619,32.27619,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1410356,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.01835,31.01835,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1410356,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.96586,29.96586,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1410356,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,28.90482,28.90482,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1410356,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,27.84378,27.84378,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1410356,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,27.00521,27.00521,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1410356,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.210139,29.28713,26.13242,3.641071,3.641071,0,0,0,3.641071,33.23581,0,0,0,1.210139,3.832707,3.641071,0,0,12.12313,18.68816,0,2.622567,-2.622567,24.73463,63.42201,0.1410356,4.005178,0.9681115,0,19.8983
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.494874,37.2142,27.65553,3.795027,3.795027,0,0,0,3.795027,92.09088,0,0,0,3.494874,3.994766,3.795027,0,0,15.0371,16.06559,0,0.4998915,-0.4998915,24.2077,62.07091,0.1410356,4.174531,2.795899,0,19.56046
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.932288,45.7571,31.5232,4.867235,4.867235,0,-1,0,4.867235,101.3365,0,0,0,4.932288,5.123406,4.867235,0,0,15.59253,15.5657,0,0.191118,-0.191118,24.00625,61.55436,0.1410356,5.353959,3.94583,0,20.49799
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.375409,51.72237,35.59623,0,0,0,-1,0,0,0,0,0,0,5.375409,0,0,0,0,15.80489,15.37458,5.375409,0,5.375409,29.10581,74.63013,0.1402612,0,4.300327,0,20.74999
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.523574,67.62953,39.10451,2.898896,2.898896,0,-1,0,2.898896,294.0282,0,0,0,8.523574,3.05147,2.898896,0,0,10.42948,20.21245,5.472104,0,5.472104,34.2971,87.94111,0.1394817,3.188786,6.818859,0,28.73602
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.807026,72.93959,42.30475,0,0,0,-1,0,0,0,3.849652,0,0,8.807026,0,0,0,0,4.957374,25.13734,4.957374,0,4.957374,39.00008,100,0.1387829,0,7.04562,0,33.94437
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.284626,62.38436,45.3424,0,0,0,-1,0,0,0,5.284626,0,0,5.284626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387829,0,4.227701,0,34.88361
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.764078,66.38732,47.26768,10.2028,8.36,0,-1,0,8.36,68.9483,0,1.842804,2.863085,5.764078,8.8,8.36,0,0,0,29.59898,0,3.035922,-3.035922,35.79993,91.79453,0.1387829,11.22308,4.611262,0,35.36306
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.928745,68.00027,48.10625,5.992543,5.992543,0,-1,0,5.992543,98.93538,0,0,0,5.928745,6.30794,5.992543,0,0,3.373247,26.56306,0,0.3791949,-0.3791949,35.40023,90.76964,0.1387829,6.591797,4.742996,0,32.4918
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.594587,63.90262,48.9277,1.886827,1.886827,0,-1,0,1.886827,243.5087,0,0,0,4.594587,1.986133,1.886827,0,0,3.794574,26.18386,2.608454,0,2.608454,37.87482,97.11474,0.1384181,2.075509,3.67567,0,30.77845
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.697154,56.63889,48.27738,4.865246,4.865246,0,-1,0,4.865246,55.43715,0,0,0,2.697154,5.121311,4.865246,0,0,1.186121,28.53147,0,2.424158,-2.424158,35.31954,90.56274,0.1384181,5.35177,2.157723,0,31.22862
