Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.340207,58.49707,41.73144,2.171595,2.171595,0,-1,0,2.171595,245.9117,0,0,0,5.340207,2.28589,2.171595,0,0,11.89379,18.89457,3.054317,0,3.054317,30.61422,78.49785,0.1228677,2.388755,4.272165,0,24.23478
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.040451,54.6698,45.36807,0,0,0,-1,0,0,0,0,0,0,3.040451,0,0,0,0,8.839469,21.64346,3.040451,0,3.040451,33.49865,85.89379,0.1226514,0,2.432361,0,24.68391
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.680724,63.69957,48.46563,1.189283,1.189283,0,-1,0,1.189283,393.5753,0,0,0,4.680724,1.251877,1.189283,0,0,5.799018,24.37986,3.428847,0,3.428847,36.75154,94.23452,0.1224083,1.308211,3.744579,0,29.06059
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.554238,62.90401,51.40061,5.509869,5.509869,0,-1,0,5.509869,64.50677,0,0,0,3.554238,5.799862,5.509869,0,0,2.370171,27.46582,0,2.245624,-2.245624,34.38444,88.16505,0.1224083,6.060856,2.84339,0,31.02006
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.939697,59.411,53.2831,0,0,0,-1,0,0,0,0,0,0,1.939697,0,0,0,0,4.865308,25.2202,1.939697,0,1.939697,36.2246,92.8834,0.1222712,0,1.551758,0,27.1599
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.508561,58.74608,54.00187,3.268817,3.268817,0,-1,0,3.268817,46.15008,0,4.440892E-16,0,1.508561,3.44086,3.268817,0,0,2.925611,26.96593,0,1.932298,-1.932298,34.18778,87.6608,0.1222712,3.595699,1.206849,0,28.47449
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.159327,58.36565,54.7292,0,0,0,-1,0,0,0,0,0,0,1.159327,0,0,0,0,5.072609,25.03363,1.159327,0,1.159327,35.28761,90.48087,0.1221894,0,0.9274614,0,26.19296
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3659166,55.12475,54.00187,3.476689,3.476689,0,-1,0,3.476689,10.52486,0,4.440892E-16,0,0.3659166,3.659673,3.476689,0,0,3.913283,26.07702,0,3.293756,-3.293756,31.81569,81.57852,0.1221894,3.824358,0.2927333,0,26.44294
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2988924,52.68808,51.78566,0,0,0,-1,0,0,0,0,0,0,0.2988924,0,0,0,0,7.573012,22.78327,0.2988924,0,0.2988924,32.09924,82.30559,0.1221683,0,0.2391139,0,23.08216
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,49.6208,49.6208,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,7.274119,23.05227,0,5.846096,-5.846096,25.93692,66.50478,0.1221683,6.10917,0,0,23.05227
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,47.38748,47.38748,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,13.76978,17.20617,0,1.59297,-1.59297,24.25778,62.19931,0.1221683,1.664654,0,0,17.20617
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,45.22261,45.22261,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,15.53975,15.6132,0,1.587213,-1.587213,22.58471,57.90939,0.1221683,1.658638,0,0,15.6132
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.30332,14.02599,0,0,0,22.58471,57.90939,0.1221683,0,0,0,14.02599
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,41.08113,41.08113,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,17.30332,14.02599,0,1.831337,-1.831337,20.65431,52.95966,0.1221683,1.913748,0,0,14.02599
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,39.6607,39.6607,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,19.33814,12.19465,0,0.6450406,-0.6450406,19.97438,51.21625,0.1221683,0.6740674,0,0,12.19465
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,38.17182,38.17182,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,20.05485,11.54961,0,2.962051,-2.962051,16.8521,43.21043,0.1221683,3.095344,0,0,11.54961
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.75139,36.75139,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,23.34602,8.587562,0,0.7602647,-0.7602647,16.05071,41.15559,0.1221683,0.7944766,0,0,8.587562
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,35.66468,35.66468,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,24.19076,7.827297,0,1.538264,-1.538264,14.42924,36.99797,0.1221683,1.607485,0,0,7.827297
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,34.56086,34.56086,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,25.89994,6.289033,0,1.351398,-1.351398,13.00474,33.34542,0.1221683,1.412211,0,0,6.289033
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,33.64528,33.64528,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,27.40149,4.937635,0,0.9012882,-0.9012882,12.0547,30.90942,0.1221683,0.9418462,0,0,4.937635
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,32.82383,32.82383,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,28.40292,4.036347,0,2.877441,-2.877441,9.02161,23.13229,0.1221683,3.006926,0,0,4.036347
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.89496,37.11353,31.93392,2.816376,2.816376,11.61638,0,3.274943,2.816376,67.28364,1.776357E-15,0,0,1.89496,0,0,8.8,8.36,31.60008,1.158906,10.25496,0,10.25496,18.75032,48.07764,0.1228389,3.098013,1.515968,12,3.053866
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.519852,46.74644,33.61961,1.643695,1.643695,10.4437,0,2.978255,1.643695,274.9811,0,0,0,4.519852,0,0,8.8,8.36,21.34512,10.38837,12.87985,0,12.87985,30.96922,79.4081,0.1231295,1.808065,3.615881,12,14.90822
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.264679,57.26488,37.76109,3.719867,3.719867,0,-1,0,3.719867,168.4114,0,0,0,6.264679,3.91565,3.719867,0,0,8.465268,21.98024,2.349029,0,2.349029,33.1977,85.12215,0.1229651,4.091854,5.011743,0,28.24492
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.887086,64.54519,41.9967,4.003237,4.003237,0,-1,0,4.003237,172.0379,0,0,0,6.887086,4.213933,4.003237,0,0,6.116239,24.09436,2.673153,0,2.673153,35.73368,91.62463,0.1227785,4.403561,5.509669,0,30.98145
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.930454,73.31232,45.65045,1.759578,1.759578,0,-1,0,1.759578,450.7019,2.635179,0,0,7.930454,1.852188,1.759578,0,0,3.443087,26.5002,3.443087,0,3.443087,39.00008,100,0.1225389,1.935536,6.344363,0,34.43065
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.888355,77.02017,48.73089,3.964422,3.964422,0,-1,0,3.964422,198.9787,3.715279,0,0,7.888355,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1225389,4.360864,6.310684,0,37.48733
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.886321,80.74939,51.64875,6.416421,6.416421,0,-1,0,6.416421,122.9084,1.132193,0,0,7.886321,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1225389,7.058064,6.309057,0,37.4853
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.696665,82.25873,53.52269,7.483805,7.483805,0,-1,0,7.483805,102.8443,0,0,0,7.696665,7.877689,7.483805,0,0,0,29.59898,0,0.1810247,-0.1810247,38.80926,99.51073,0.1225389,8.232185,6.157332,0,37.29564
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.009124,79.94516,54.24146,1.007591,1.007591,0,-1,0,1.007591,695.632,5.747364,0,0,7.009124,1.060622,1.007591,0,0,0.2011386,29.41795,0.2011386,0,0.2011386,39.00008,100,0.122525,1.10835,5.607299,0,36.42708
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.051085,72.42024,54.91745,5.71506,5.71506,0,-1,0,5.71506,88.38203,0,0,0,5.051085,6.015852,5.71506,0,0,0,29.59898,0,0.9647668,-0.9647668,37.98312,97.39243,0.122525,6.286566,4.040868,0,34.65006
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.632113,62.7513,54.24146,2.352919,2.352919,0,-1,0,2.352919,111.8659,0,0,0,2.632113,2.476757,2.352919,0,0,1.071963,28.63421,0.1553568,0,0.1553568,38.13051,97.77034,0.1225142,2.588211,2.105691,0,31.26632
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7176391,54.22275,52.03381,2.731019,2.731019,0,-1,0,2.731019,26.27734,0,0,0,0.7176391,2.874757,2.731019,0,0,0.9166063,28.77403,0,2.157118,-2.157118,35.85671,91.94009,0.1225142,3.004121,0.5741113,0,29.49167
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,49.86039,49.86039,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.313404,26.61691,0,6.131311,-6.131311,29.39374,75.36841,0.1225142,6.40722,0,0,26.61691
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,47.62707,47.62707,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.12597,20.4856,0,3.750393,-3.750393,25.44048,65.23186,0.1225142,3.919161,0,0,20.4856
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,45.4622,45.4622,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.29308,16.73521,0,7.554533,-7.554533,17.4773,44.8135,0.1225142,7.894487,0,0,16.73521
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,43.19465,43.19465,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,22.687,9.180677,0,1.286964,-1.286964,16.12072,41.3351,0.1225142,1.344877,0,0,9.180677
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.11696,7.893714,0,0,0,16.12072,41.3351,0.1225142,0,0,0,7.893714
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,39.92596,39.92596,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.11696,7.893714,0,0.5744934,-0.5744934,15.51515,39.78236,0.1225142,0.6003456,0,0,7.893714
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,38.43708,38.43708,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,24.75529,7.319221,0,2.516556,-2.516556,12.86247,32.98062,0.1225142,2.629801,0,0,7.319221
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,37.03377,37.03377,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.55146,4.802664,0,1.784473,-1.784473,10.98147,28.15755,0.1225142,1.864774,0,0,4.802664
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,35.95561,35.95561,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.53421,3.018191,0,1.322349,-1.322349,9.58759,24.58352,0.1225142,1.381855,0,0,3.018191
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,34.84323,34.84323,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.00348,1.695842,0,0.9115146,-0.9115146,8.626769,22.11988,0.1225142,0.9525328,0,0,1.695842
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,33.91054,33.91054,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01628,0.7843276,8.36,0,8.36,16.55776,42.45572,0.1230095,1.065521,0,12,0.7843276
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,33.08909,33.08909,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.65628,8.308328,8.36,0,8.36,24.48875,62.79155,0.1233826,0.2458652,0,12,8.308328
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.608104,36.60669,32.22485,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,373.2365,0,0,0,1.608104,0,0,8.8,8.36,15.29628,15.83233,9.968103,0,9.968103,33.94533,87.03913,0.1236737,0.4739392,1.286483,12,17.44043
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.683219,44.42399,33.88487,2.262744,2.262744,0,0,0,2.262744,162.7766,0,0,0,3.683219,2.381836,2.262744,0,0,5.328175,24.80362,1.301383,0,1.301383,35.17993,90.20477,0.123584,2.489018,2.946575,0,28.48684
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.845352,56.10855,38.05202,0,0,0,-1,0,0,0,1.818561,0,0,5.845352,0,0,0,0,4.026792,25.97486,4.026792,0,4.026792,39.00008,100,0.1233071,0,4.676282,0,31.82022
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.096559,69.81391,42.28763,4.963311,4.963311,0,-1,0,4.963311,163.1282,2.872021,0,0,8.096559,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1233071,5.459642,6.477247,0,37.69554
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.990684,73.91189,45.91571,0,0,0,-1,0,0,0,7.990684,0,0,7.990684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233071,0,6.392547,0,37.58966
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.286019,74.66748,48.99615,3.449251,3.449251,0,-1,0,3.449251,211.2348,3.655228,0,0,7.286019,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1233071,3.794176,5.828815,0,36.885
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.391436,83.533,51.88834,6.835351,6.835351,0,-1,0,6.835351,122.7652,1.196329,0,0,8.391436,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1233071,7.518887,6.713148,0,37.99041
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.044906,79.5111,53.76228,4.752522,4.752522,0,-1,0,4.752522,148.2351,2.042251,0,0,7.044906,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1233071,5.227775,5.635925,0,36.64388
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.31831,72.99696,54.48961,3.863961,3.863961,0,-1,0,3.863961,137.6388,1.250983,0,0,5.31831,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1233071,4.250357,4.254648,0,34.91729
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.839509,68.0447,55.15704,2.65178,2.65178,0,-1,0,2.65178,144.7899,1.048161,0,0,3.839509,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1233071,2.916958,3.071607,0,33.43849
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.569008,62.74363,54.43827,5.716175,5.716175,0,-1,0,5.716175,44.94278,0,0,0,2.569008,6.017026,5.716175,0,0,0,29.59898,0,3.448018,-3.448018,35.36555,90.68071,0.1233071,6.287792,2.055206,0,32.16798
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4045341,53.50138,52.2734,8.539607,8.36,0,-1,0,8.36,4.838924,0,0.1796073,1.033568,0.4045341,8.8,8.36,0,0,3.831131,26.15096,0,8.395466,-8.395466,26.51595,67.98948,0.1233071,9.393568,0.3236273,0,26.55549
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,50.05719,50.05719,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.15943,17.75549,0,4.041478,-4.041478,22.25586,57.06619,0.1233071,4.223344,0,0,17.75549
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,47.86666,47.86666,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.64996,13.71402,0,0.7301004,-0.7301004,21.48627,55.09288,0.1233071,0.7629549,0,0,13.71402
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,45.70179,45.70179,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.46118,12.98392,0,0.02395563,-0.02395563,21.46101,55.02813,0.1233071,0.02503363,0,0,12.98392
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,43.4428,43.4428,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.4878,12.95996,0,0.5458194,-0.5458194,20.88567,53.55289,0.1233071,0.5703812,0,0,12.95996
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,41.58598,41.58598,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,19.09426,12.41414,0,1.132454,-1.132454,19.69196,50.4921,0.1233071,1.183415,0,0,12.41414
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,40.19122,40.19122,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.35255,11.28169,0,1.02684,-1.02684,18.60957,47.71676,0.1233071,1.073048,0,0,11.28169
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,38.69378,38.69378,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.49348,10.25485,0,0.0883838,-0.0883838,18.51641,47.47787,0.1233071,0.09236107,0,0,10.25485
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,37.28191,37.28191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.59168,10.16646,0,0,0,18.51641,47.47787,0.1233071,0,0,0,10.16646
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,36.1952,36.1952,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.59168,10.16646,0,1.91542,-1.91542,16.49738,42.30088,0.1233071,2.001614,0,0,10.16646
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,35.09138,35.09138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71993,8.251043,0,0,0,16.49738,42.30088,0.1233071,0,0,0,8.251043
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,34.1758,34.1758,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.71993,8.251043,0,2.30073,-2.30073,14.0722,36.08248,0.1233071,2.404263,0,0,8.251043
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,33.35435,33.35435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.27629,5.950313,0,0,0,14.0722,36.08248,0.1233071,0,0,0,5.950313
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.57998,36.80045,32.49011,1.972477,1.972477,0,0,0,1.972477,80.1013,0,2.220446E-16,0,1.57998,2.076292,1.972477,0,0,26.27629,5.950313,0,0.4963118,-0.4963118,13.54904,34.74105,0.1233071,2.169725,1.263984,0,7.530293
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.614147,44.4689,34.12446,2.659245,2.659245,0,0,0,2.659245,135.9088,0,0,0,3.614147,2.799205,2.659245,0,0,26.82775,5.454001,0.8149424,0,0.8149424,14.32216,36.72341,0.1232512,2.925169,2.891318,0,9.068149
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.498321,58.72493,38.29161,5.928089,5.928089,0,-1,0,5.928089,109.6192,0,0,0,6.498321,6.240093,5.928089,0,0,26.01281,6.187449,0.2582279,0,0.2582279,14.56714,37.35155,0.1232335,6.520897,5.198657,0,12.68577
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.045703,65.82131,42.54434,7.447361,7.447361,0,-1,0,7.447361,94.6067,0,0,0.7545529,7.045703,7.839328,7.447361,0,0,25.75458,6.419854,0,0.7936249,-0.7936249,13.73058,35.20655,0.1232335,8.192098,5.636562,0,13.46556
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.13688,70.58018,46.18097,7.696439,7.696439,0,-1,0,7.696439,92.72964,0,0,1.765158,7.13688,8.101515,7.696439,0,0,26.63639,5.626229,0,0.9646348,-0.9646348,12.71377,32.59934,0.1232335,8.466084,5.709504,0,12.76311
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.068936,78.49988,49.23574,6.670702,6.670702,0,-1,0,6.670702,120.9608,0,0,1.37616,8.068936,7.021791,6.670702,0,0,27.7082,4.661594,1.047145,0,1.047145,13.70718,35.14653,0.1231618,7.337772,6.455149,0,12.73053
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.367865,83.73361,52.12793,0,0,0,-1,0,0,0,0,0,0,8.367865,0,0,0,0,26.66106,5.604024,8.367865,0,8.367865,21.64563,55.5015,0.1225917,0,6.694292,0,13.97189
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.0068,79.58273,53.95909,1.548353,1.548353,0,-1,0,1.548353,452.5326,0,0,0,7.0068,1.629845,1.548353,0,0,18.2932,13.1351,5.376956,0,5.376956,26.74666,68.58103,0.1222282,1.703188,5.60544,0,20.1419
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.269471,77.1905,54.67786,0,0,0,-1,0,0,0,0,0,0,6.269471,0,0,0,0,12.91624,17.97436,6.269471,0,6.269471,32.6944,83.83163,0.121807,0,5.015577,0,24.24383
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.850823,72.12638,55.35384,1.397066,1.397066,0,-1,0,1.397066,347.2149,0,0,0,4.850823,1.470596,1.397066,0,0,6.646769,23.61689,3.380227,0,3.380227,35.90117,92.05408,0.1215812,1.536773,3.880658,0,28.46771
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.355313,62.21291,54.62652,1.531102,1.531102,0,-1,0,1.531102,153.8312,0,0,0,2.355313,1.611687,1.531102,0,0,3.266542,26.65909,0.7436259,0,0.7436259,36.60663,93.86297,0.1215316,1.684213,1.88425,0,29.0144
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4147658,53.72255,52.46165,4.215292,4.215292,0,-1,0,4.215292,9.839553,0,8.881784E-16,0,0.4147658,4.437149,4.215292,0,0,2.522916,27.32835,0,4.022383,-4.022383,32.36666,82.99129,0.1215316,4.63682,0.3318126,0,27.74312
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,50.29678,50.29678,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,6.99223,23.30597,0,0.647193,-0.647193,31.68447,81.24206,0.1215316,0.6763167,0,0,23.30597
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,48.08058,48.08058,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,7.711334,22.65878,0,8.8,-8.8,22.40845,57.45745,0.1215316,10.10368,0,0,22.65878
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,45.91571,45.91571,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,17.48911,13.85878,0,0.3636947,-0.3636947,22.02508,56.47446,0.1215316,0.380061,0,0,13.85878
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,43.65672,43.65672,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,17.89322,13.49508,0,1.359676,-1.359676,20.59186,52.79953,0.1215316,1.420862,0,0,13.49508
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,41.7999,41.7999,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,19.40397,12.13541,0,0.9754524,-0.9754524,19.56364,50.16308,0.1215316,1.019348,0,0,12.13541
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,40.40514,40.40514,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,20.4878,11.15995,0,1.308127,-1.308127,18.18475,46.62748,0.1215316,1.366992,0,0,11.15995
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.94128,9.851828,0,0,0,18.18475,46.62748,0.1215316,0,0,0,9.851828
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,37.47016,37.47016,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,21.94128,9.851828,0,0.1051823,-0.1051823,18.07388,46.3432,0.1215316,0.1099155,0,0,9.851828
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,36.40912,36.40912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.05815,9.746646,0,0,0,18.07388,46.3432,0.1215316,0,0,0,9.746646
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,35.30529,35.30529,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,22.05815,9.746646,0,1.333187,-1.333187,16.66858,42.73986,0.1215316,1.393181,0,0,9.746646
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,34.38972,34.38972,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,23.53947,8.413458,0,1.229597,-1.229597,15.37247,39.41651,0.1215316,1.284929,0,0,8.413458
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,33.56827,33.56827,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,24.90569,7.183861,0,0.8211612,-0.8211612,14.50689,37.19708,0.1215316,0.8581134,0,0,7.183861
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.801731,37.64497,32.70403,0.3828002,0.3828002,0,0,0,0.3828002,470.6715,0,0,0,1.801731,0.4029476,0.3828002,0,0,25.81809,6.3627,1.398784,0,1.398784,15.83389,40.59964,0.1214384,0.4210802,1.441385,0,8.164432
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.597411,47.77982,34.33838,5.655824,5.655824,0,0,0,5.655824,81.28632,0,0,0,4.597411,5.953499,5.655824,0,0,24.4193,7.621605,0,1.356088,-1.356088,14.40445,36.93442,0.1214384,6.221407,3.677929,0,12.21902
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.708513,59.77829,38.5312,0.7375557,0.7375557,0,-1,0,0.7375557,909.5601,0,0,0,6.708513,0.7763745,0.7375557,0,0,25.92607,6.265518,5.932138,0,5.932138,20.03217,51.36444,0.121045,0.8113113,5.36681,0,12.97403
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.799417,69.15701,42.76681,5.512453,5.512453,0,-1,0,5.512453,141.4872,0,0,0,7.799417,5.802582,5.512453,0,0,19.99393,11.60444,1.996835,0,1.996835,21.92653,56.22177,0.1209131,6.063698,6.239533,0,19.40386
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.294239,75.88657,46.39489,2.722309,2.722309,0,-1,0,2.722309,304.6767,0,0,0,8.294239,2.865588,2.722309,0,0,17.9971,13.40159,5.428651,0,5.428651,27.07661,69.42706,0.1205561,2.994539,6.635391,0,21.69583
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.048039,78.65563,49.43255,6.594216,6.594216,0,-1,0,6.594216,122.0469,0,0,0,8.048039,6.94128,6.594216,0,0,12.56844,18.28738,1.106759,0,1.106759,28.12657,72.11926,0.1204835,7.253638,6.438432,0,26.33542
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.791415,86.17078,52.31618,4.266955,4.266955,0,-1,0,4.266955,206.0348,0,0,0,8.791415,4.491532,4.266955,0,0,11.46168,19.28346,4.299883,0,4.299883,32.2058,82.5788,0.1202026,4.693651,7.033132,0,28.07488
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.861109,79.1562,54.14734,5.08336,5.08336,0,-1,0,5.08336,134.9719,0,0,0,6.861109,5.350905,5.08336,0,0,7.161801,23.15336,1.510204,0,1.510204,33.6385,86.2524,0.1201042,5.591696,5.488887,0,30.01447
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.088976,76.64999,54.87466,10.03863,8.36,0,-1,0,8.36,72.83465,0,1.678629,2.682492,6.088976,8.8,8.36,0,0,5.651597,24.51254,0,2.711024,-2.711024,30.78083,78.92506,0.1201042,11.04249,4.871181,0,30.60152
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.735572,68.03744,55.49931,2.346096,2.346096,0,-1,0,2.346096,159.2251,0,0,0,3.735572,2.469574,2.346096,0,0,8.663846,21.80152,1.265997,0,1.265997,31.98186,82.00462,0.1200218,2.580705,2.988457,0,25.53709
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.133523,61.66942,54.82332,4.446017,4.446017,0,-1,0,4.446017,47.98728,0,0,0,2.133523,4.680018,4.446017,0,0,7.397848,22.94091,0,2.546495,-2.546495,29.29762,75.12196,0.1200218,4.890619,1.706818,0,25.07444
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3537901,53.73407,52.65845,0,0,0,-1,0,0,0,0,0,0,0.3537901,0,0,0,0,10.22729,20.39442,0.3537901,0,0.3537901,29.63326,75.98256,0.1199988,0,0.2830321,0,20.74821
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,50.49359,50.49359,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,9.873497,20.71283,0,4.866874,-4.866874,24.50312,62.82839,0.1199988,5.085884,0,0,20.71283
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28114,15.84596,0,0,0,24.50312,62.82839,0.1199988,0,0,0,15.84596
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,46.11251,46.11251,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,15.28114,15.84596,0,3.157055,-3.157055,21.17529,54.29551,0.1199988,3.299122,0,0,15.84596
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,43.84497,43.84497,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,18.78897,12.6889,0,2.153251,-2.153251,18.90557,48.47571,0.1199988,2.250148,0,0,12.6889
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,41.9967,41.9967,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,21.18148,10.53565,0,0.2655695,-0.2655695,18.62563,47.75793,0.1199988,0.2775202,0,0,10.53565
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,40.61906,40.61906,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,21.47655,10.27008,0,2.135647,-2.135647,16.37446,41.98571,0.1199988,2.231751,0,0,10.27008
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,39.13018,39.13018,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,23.84949,8.134434,0,0.8032569,-0.8032569,15.52775,39.81467,0.1199988,0.8394035,0,0,8.134434
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,37.68408,37.68408,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,24.742,7.331177,0,1.665184,-1.665184,13.7725,35.31402,0.1199988,1.740117,0,0,7.331177
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,36.60593,36.60593,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,26.59221,5.665993,0,0.7726634,-0.7726634,12.95804,33.22567,0.1199988,0.8074332,0,0,5.665993
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,35.49355,35.49355,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,27.45072,4.893329,0,2.115352,-2.115352,10.72826,27.50831,0.1199988,2.210542,0,0,4.893329
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,34.58652,34.58652,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,29.80111,2.777978,0,0.9524146,-0.9524146,9.724328,24.93412,0.1199988,0.9952732,0,0,2.777978
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,33.76508,33.76508,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,30.85935,1.825563,0,1.162924,-1.162924,8.498498,21.79098,0.1199988,1.215256,0,0,1.825563
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.150614,38.8424,32.90084,4.483357,4.483357,11.90015,0,3.346737,4.483357,47.96881,0,0,0,2.150614,0,0,7.416788,7.045949,32.15149,0.6626389,9.196562,0,9.196562,17.22312,44.16177,0.1207522,4.931693,1.720491,12,2.813252
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.223255,50.06038,34.56086,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.223255,0,0,8.8,8.36,22.95493,8.939545,13.58325,0,13.58325,30.10933,77.20325,0.120747,0,4.178604,12,14.1628
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.284902,62.17823,38.71945,4.846808,4.846808,0,-1,0,4.846808,150.3031,0,0,0,7.284902,5.101904,4.846808,0,0,9.371671,21.16447,2.182998,0,2.182998,32.18031,82.51344,0.1206062,5.33149,5.827921,0,28.44938
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.004885,70.28958,42.98073,2.072731,2.072731,0,-1,0,2.072731,386.1998,0,0,0,8.004885,2.181823,2.072731,0,0,7.188673,23.12917,5.823062,0,5.823062,37.70455,96.67813,0.1202322,2.280005,6.403908,0,31.13406
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.688189,78.00992,46.61737,6.339473,6.339473,0,-1,0,6.339473,137.0491,0.6494489,0,0,8.688189,6.673129,6.339473,0,0,1.36561,28.36993,1.36561,0,1.36561,39.00008,100,0.1201448,6.97342,6.950551,0,37.05812
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.816129,82.63288,49.6208,5.80775,5.80775,0,-1,0,5.80775,151.7994,2.702708,0,0,8.816129,6.11342,5.80775,0,0,0,29.59898,0,0,0,39.00008,100,0.1201448,6.388525,7.052903,0,38.41511
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.944434,82.14859,52.51299,4.115432,4.115432,0,-1,0,4.115432,193.0401,3.6124,0,0,7.944434,4.332034,4.115432,0,0,0,29.59898,0,0,0,39.00008,100,0.1201448,4.526975,6.355547,0,37.54341
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.819021,83.92036,54.34414,0.7882832,0.7882832,0,-1,0,0.7882832,991.905,6.989249,0,0,7.819021,0.8297718,0.7882832,0,0,0,29.59898,0,0,0,39.00008,100,0.1201448,0.8671115,6.255217,0,37.418
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.234158,81.95736,55.01157,3.117212,3.117212,0,-1,0,3.117212,232.0714,3.952882,0,0,7.234158,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1201448,3.428933,5.787326,0,36.83314
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.921312,72.78682,55.68756,6.168546,6.168546,0,-1,0,6.168546,79.78075,0,0,0,4.921312,6.493206,6.168546,0,0,0,29.59898,0,1.571894,-1.571894,37.34315,95.75149,0.1201448,6.7854,3.937049,0,34.52029
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.005456,64.82841,54.96879,4.609082,4.609082,0,-1,0,4.609082,65.20725,0,8.881784E-16,0,3.005456,4.851665,4.609082,0,0,1.746549,28.02708,0,1.84621,-1.84621,35.39708,90.76157,0.1201448,5.069991,2.404365,0,31.03254
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6222934,54.75154,52.84671,6.05451,6.05451,0,-1,0,6.05451,10.27818,0,8.881784E-16,0,0.6222934,6.373168,6.05451,0,0,3.797893,26.18087,0,5.750875,-5.750875,29.33512,75.21812,0.1201448,6.659961,0.4978347,0,26.80317
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,50.68184,50.68184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18775,20.43,0,0,0,29.33512,75.21812,0.1201448,0,0,0,20.43
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,48.4913,48.4913,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.18775,20.43,0,1.828956,-1.828956,27.40724,70.27483,0.1201448,1.911259,0,0,20.43
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21993,18.60104,0,0,0,27.40724,70.27483,0.1201448,0,0,0,18.60104
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,44.06744,44.06744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21993,18.60104,0,0,0,27.40724,70.27483,0.1201448,0,0,0,18.60104
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,42.21062,42.21062,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.21993,18.60104,0,0.8964752,-0.8964752,26.46227,67.85184,0.1201448,0.9368166,0,0,18.60104
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,40.81586,40.81586,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.21601,17.70457,0,0.9878045,-0.9878045,25.42103,65.182,0.1201448,1.032256,0,0,17.70457
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,39.3441,39.3441,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.31357,16.71676,0,0.5357903,-0.5357903,24.85626,63.73387,0.1201448,0.5599009,0,0,16.71676
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,37.90656,37.90656,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.90889,16.18097,0,1.231652,-1.231652,23.55798,60.40496,0.1201448,1.287076,0,0,16.18097
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,36.81985,36.81985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2774,14.94932,0,0,0,23.55798,60.40496,0.1201448,0,0,0,14.94932
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,35.71602,35.71602,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.2774,14.94932,0,1.365405,-1.365405,22.11872,56.71455,0.1201448,1.426849,0,0,14.94932
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,34.77478,34.77478,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.79451,13.58392,0,0.5956821,-0.5956821,21.49082,55.10455,0.1201448,0.6224878,0,0,13.58392
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,33.95332,33.95332,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.45638,12.98823,0,0.3343391,-0.3343391,21.13839,54.2009,0.1201448,0.3493843,0,0,12.98823
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.561231,37.36306,33.08909,3.450382,3.450382,0,0,0,3.450382,45.24805,0,0,0,1.561231,3.631981,3.450382,0,0,18.82787,12.65389,0,2.07075,-2.07075,18.95563,48.60408,0.1201448,3.79542,1.248985,0,14.21513
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.633344,48.37349,34.77478,1.790746,1.790746,0,0,0,1.790746,258.7383,0,0,0,4.633344,1.884995,1.790746,0,0,21.1287,10.58314,2.748348,0,2.748348,21.56294,55.28948,0.1199693,1.96982,3.706675,0,15.21649
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.944439,57.49472,38.95905,4.407824,4.407824,0,-1,0,4.407824,134.8611,0,0,0,5.944439,4.639814,4.407824,0,0,18.38036,13.05666,1.304625,0,1.304625,22.80062,58.46301,0.1198862,4.848606,4.755551,0,19.0011
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.996341,66.43536,43.22032,1.645077,1.645077,0,-1,0,1.645077,425.2897,0,0,0,6.996341,1.73166,1.645077,0,0,17.07573,14.23082,5.264682,0,5.264682,27.79513,71.26943,0.119552,1.809584,5.597073,0,21.22716
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.083924,75.52232,46.85696,0,0,0,-1,0,0,0,0,0,0,8.083924,0,0,0,0,11.81105,18.96903,8.083924,0,8.083924,35.46422,90.93371,0.1190424,0,6.467139,0,27.05296
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.966035,83.72237,49.86039,5.050744,5.050744,0,-1,0,5.050744,177.5191,0,0,0,8.966035,5.316573,5.050744,0,0,3.727125,26.24457,3.649462,0,3.649462,38.9264,99.81108,0.1188137,5.555819,7.172828,0,35.2106
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.369191,84.57392,52.75258,4.918327,4.918327,0,-1,0,4.918327,170.1634,3.114342,0,0,8.369191,5.177186,4.918327,0,0,0.07766316,29.52908,0.07766316,0,0.07766316,39.00008,100,0.1188089,5.41016,6.695354,0,37.89827
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.330237,73.09464,54.53239,1.019304,1.019304,0,-1,0,1.019304,522.9291,4.257286,0,0,5.330237,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1188089,1.121235,4.26419,0,34.92921
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.296066,62.62522,55.20838,0.841999,0.841999,0,-1,0,0.841999,272.6923,1.409751,0,0,2.296066,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1188089,0.9261989,1.836853,0,31.89504
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.22772,63.10456,55.88437,3.836966,3.836966,0,-1,0,3.836966,58.05943,0,0,0,2.22772,4.038911,3.836966,0,0,0,29.59898,0,1.811191,-1.811191,37.09092,95.10472,0.1188089,4.220663,1.782176,0,31.8267
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.342061,59.39646,55.15704,6.758594,6.758594,0,-1,0,6.758594,19.8571,0,1.776357E-15,0,1.342061,7.11431,6.758594,0,0,2.012434,27.78779,0,5.772249,-5.772249,31.00643,79.50351,0.1188089,7.434453,1.073648,0,29.12985
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.257729,53.82756,53.04351,0.1530497,0.1530497,0,-1,0,0.1530497,168.3956,0,0,0,0.257729,0.161105,0.1530497,0,0,8.426044,22.01554,0.09662402,0,0.09662402,31.0981,79.73855,0.1188028,0.1683547,0.2061832,0,22.27327
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,50.92143,50.92143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.32942,22.1025,0,0,0,31.0981,79.73855,0.1188028,0,0,0,22.1025
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,48.71378,48.71378,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.32942,22.1025,0,0.1747815,-0.1747815,30.91386,79.26615,0.1188028,0.1826466,0,0,22.1025
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,46.54036,46.54036,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.523623,21.92772,0,6.691842,-6.691842,23.86004,61.17947,0.1188028,6.992975,0,0,21.92772
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,44.28136,44.28136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.959,15.23588,0,0,0,23.86004,61.17947,0.1188028,0,0,0,15.23588
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,42.42454,42.42454,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.959,15.23588,0,0.3668696,-0.3668696,23.47333,60.18789,0.1188028,0.3833787,0,0,15.23588
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,41.05545,41.05545,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.36663,14.86901,0,0.4196034,-0.4196034,23.03102,59.05379,0.1188028,0.4384856,0,0,14.86901
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,39.59224,39.59224,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.83286,14.4494,0,0.6520115,-0.6520115,22.34374,57.29153,0.1188028,0.681352,0,0,14.4494
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,38.12048,38.12048,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.55732,13.79739,0,0.9282416,-0.9282416,21.36529,54.78269,0.1188028,0.9700125,0,0,13.79739
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,37.05944,37.05944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.5887,12.86915,0,0,0,21.36529,54.78269,0.1188028,0,0,0,12.86915
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,35.92994,35.92994,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.5887,12.86915,0,0.4254933,-0.4254933,20.91678,53.63267,0.1188028,0.4446405,0,0,12.86915
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,35.01437,35.01437,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.06147,12.44366,0,0.4862184,-0.4862184,20.40426,52.31852,0.1188028,0.5080982,0,0,12.44366
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,34.20147,34.20147,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.60171,11.95744,0,0.09781142,-0.09781142,20.30116,52.05415,0.1188028,0.1022129,0,0,11.95744
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.633916,35.03951,33.32868,2.534263,2.534263,0,0,0,2.534263,25.01382,0,0,0,0.633916,2.667645,2.534263,0,0,19.71039,11.85963,0,2.033729,-2.033729,18.15742,46.5574,0.1188028,2.787689,0.5071328,0,12.49354
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.714359,39.77832,35.01437,4.366013,4.366013,0,0,0,4.366013,39.266,0,8.881784E-16,0,1.714359,4.595803,4.366013,0,0,21.97009,9.825898,0,2.881445,-2.881445,15.12011,38.76944,0.1188028,4.802615,1.371487,0,11.54026
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.681017,50.15408,39.2243,1.71705,1.71705,0,-1,0,1.71705,214.3803,0,0,0,3.681017,1.807421,1.71705,0,0,25.17169,6.944453,1.873596,0,1.873596,16.89756,43.32699,0.1186858,1.888755,2.944814,0,10.62547
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.517321,61.12273,43.48558,4.431585,4.431585,0,-1,0,4.431585,124.5,0,0,0,5.517321,4.664826,4.431585,0,0,23.2981,8.63069,0.852495,0,0.852495,17.70631,45.4007,0.1186326,4.874743,4.413857,0,14.14801
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.78503,62.54464,47.09655,2.21387,2.21387,0,-1,0,2.21387,216.1387,0,0,0,4.78503,2.330389,2.21387,0,0,22.4456,9.397935,2.454641,0,2.454641,20.03499,51.37166,0.1184798,2.435257,3.828024,0,14.18297
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.077838,70.94209,50.10853,2.136735,2.136735,0,-1,0,2.136735,284.4451,0,0,0,6.077838,2.249195,2.136735,0,0,19.99096,11.60711,3.828644,0,3.828644,23.66716,60.68489,0.1182422,2.350408,4.862271,0,17.68495
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.89778,73.55878,52.94939,2.733851,2.733851,0,-1,0,2.733851,215.7316,0,0,0,5.89778,2.877738,2.733851,0,0,16.16232,15.05289,3.020042,0,3.020042,26.53222,68.0312,0.1180555,3.007236,4.718224,0,20.95067
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.91035,71.64803,54.7292,0.1490994,0.1490994,0,-1,0,0.1490994,3293.341,0,0,0,4.91035,0.1569467,0.1490994,0,0,13.14228,17.77093,4.753403,0,4.753403,31.04169,79.59393,0.1177628,0.1640093,3.92828,0,22.68128
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.551289,75.00528,55.39663,3.454252,3.454252,0,-1,0,3.454252,160.7089,0,0,0,5.551289,3.636055,3.454252,0,0,8.388873,22.04899,1.915234,0,1.915234,32.85865,84.25277,0.1176453,3.799677,4.441031,0,27.60028
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.969214,62.37104,56.02127,0,0,0,-1,0,0,0,0,0,0,1.969214,0,0,0,0,6.473639,23.7727,1.969214,0,1.969214,34.72681,89.04292,0.1175247,0,1.575371,0,25.74192
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7328238,57.58903,55.3025,5.19468,5.19468,0,-1,0,5.19468,14.1072,0,8.881784E-16,0,0.7328238,5.468084,5.19468,0,0,4.504425,25.545,0,4.73526,-4.73526,29.7354,76.24447,0.1175247,5.714148,0.5862591,0,26.27782
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2948264,54.13049,53.23176,5.138117,5.138117,0,-1,0,5.138117,5.738023,0,8.881784E-16,0,0.2948264,5.408545,5.138117,0,0,9.765825,20.80974,0,5.113719,-5.113719,24.34507,62.42313,0.1175247,5.651929,0.2358611,0,21.10456
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,51.06689,51.06689,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,15.44773,15.69602,0,0.5162048,-0.5162048,23.80094,61.02794,0.1175247,0.5394341,0,0,15.69602
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,48.9277,48.9277,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,16.0213,15.17981,0,3.14207,-3.14207,20.48891,52.53556,0.1175247,3.283463,0,0,15.17981
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,46.73716,46.73716,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,19.51249,12.03774,0,8.8,-8.8,11.2129,28.75096,0.1175247,10.57141,0,0,12.03774
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,44.46961,44.46961,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,29.29026,3.237742,0,1.704853,-1.704853,9.415822,24.14309,0.1175247,1.781572,0,0,3.237742
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,42.62135,42.62135,1.543019,1.456244,0,-1,0,1.456244,0,0,0.08677521,0.2410772,0,1.532889,1.456244,0,0,31.18454,1.532889,0,1.532889,-1.532889,7.800015,20,0.1175247,1.697321,0,0,1.532889
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,41.25226,41.25226,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175247,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,39.78049,39.78049,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175247,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,38.30873,38.30873,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175247,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,37.25624,37.25624,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175247,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,36.14386,36.14386,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175247,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,35.21117,35.21117,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1179407,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,34.38972,34.38972,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1185524,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.085946,39.30497,33.52549,6.108174,6.108174,12,0,3.372,6.108174,34.15007,0,0,0,2.085946,0,0,5.891826,5.597234,16.16775,15.048,7.68318,0,7.68318,30.9509,79.36114,0.119222,6.718992,1.668756,12,17.13395
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.04276,50.18755,35.21117,3.956238,3.956238,7.225961,0,2.164168,3.956238,127.4635,0,0,0,5.04276,0,0,3.269723,3.106237,8.484573,21.96286,8.148996,0,8.148996,38.68172,99.1837,0.1193327,4.351862,4.034208,12,27.00562
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.470486,59.96653,39.44678,8.125644,8.125644,0,-1,0,8.125644,79.63044,0,0,0.5782082,6.470486,8.553309,8.125644,0,0,0.3355768,29.29696,0,2.082824,-2.082824,36.48623,93.55426,0.1193327,8.938209,5.176389,0,35.76744
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.864218,70.58655,43.6995,2.970343,2.970343,0,-1,0,2.970343,264.7579,2.087716,0,0,7.864218,3.126677,2.970343,0,0,2.649825,27.21414,2.649825,0,2.649825,39.00008,100,0.1191711,3.267377,6.291374,0,35.07835
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.750637,74.60637,47.31047,7.35118,7.35118,0,-1,0,7.35118,105.4339,0.01255297,0,0,7.750637,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1191711,8.086297,6.200509,0,37.34961
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.962523,84.30035,50.29678,5.358221,5.358221,0,-1,0,5.358221,167.2668,3.322291,0,0,8.962523,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1191711,5.894043,7.170019,0,38.5615
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.495266,85.7391,53.13764,1.706735,1.706735,0,-1,0,1.706735,497.7495,6.698703,0,0,8.495266,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1191711,1.877409,6.796213,0,38.09425
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.760314,84.44492,54.96879,3.451585,3.451585,0,-1,0,3.451585,224.8333,4.127066,0,0,7.760314,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1191711,3.796744,6.208251,0,37.35929
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.445555,79.07253,55.59343,0,0,0,-1,0,0,0,6.445555,0,0,6.445555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191711,0,5.156444,0,36.04453
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.819534,72.9887,56.21808,0,0,0,-1,0,0,0,4.819534,0,0,4.819534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191711,0,3.855627,0,34.41851
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.561012,63.84279,55.49931,0.0533901,0.0533901,0,-1,0,0.0533901,4796.791,2.504812,0,0,2.561012,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1191711,0.05872912,2.048809,0,32.15999
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4927263,54.93869,53.42857,0,0,0,-1,0,0,0,0.4927263,0,0,0.4927263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191711,0,0.394181,0,30.0917
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,51.2637,51.2637,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1191711,3.278556,0,0,29.59898
