Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,49.11595,49.11595,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1191711,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,46.92541,46.92541,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1191711,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,44.66642,44.66642,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1191711,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,42.8096,42.8096,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1191711,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,41.44051,41.44051,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1191711,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,39.9773,39.9773,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1191711,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,38.5312,38.5312,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1191711,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,37.44449,37.44449,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1191711,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,36.34067,36.34067,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1191711,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,35.42509,35.42509,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1191711,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,34.60364,34.60364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1191711,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.60578,38.15694,33.7394,1.606639,1.606639,0,0,0,1.606639,99.94658,0,0,0,1.60578,1.691199,1.606639,0,0,26.74029,5.532713,0,0.08541816,-0.08541816,13.54197,34.72293,0.1191711,1.767303,1.284624,0,7.138494
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.434532,48.44646,35.42509,6.132369,6.132369,12,0,3.372,6.132369,72.31353,0,0,0,4.434532,0,0,5.867631,5.57425,26.8352,5.447295,10.00878,0,10.00878,23.03713,59.06945,0.1198512,6.745605,3.547626,12,9.881827
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.014132,62.26049,39.6607,3.547851,3.547851,0,-1,0,3.547851,197.7009,0,0,0,7.014132,3.73458,3.547851,0,0,16.82642,14.4552,3.279552,0,3.279552,26.14839,67.04702,0.1196516,3.902636,5.611306,0,21.46933
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.102788,71.92245,43.94765,7.299733,7.299733,0,-1,0,7.299733,111.0012,0,0,0,8.102788,7.68393,7.299733,0,0,13.54687,17.4068,0.418858,0,0.418858,26.54575,68.0659,0.1196262,8.029707,6.48223,0,25.50958
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.7004,74.68494,47.55006,7.165895,7.165895,0,-1,0,7.165895,107.459,0,0,0,7.7004,7.543047,7.165895,0,0,13.12801,17.78377,0.1573534,0,0.1573534,26.69503,68.44866,0.1196167,7.882484,6.16032,0,25.48417
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.435947,81.95899,50.53637,3.172947,3.172947,0,-1,0,3.172947,265.871,0,0,0,8.435947,3.339945,3.172947,0,0,12.97066,17.92539,5.096003,0,5.096003,31.52953,80.84477,0.119308,3.490242,6.748758,0,26.36133
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.54008,81.32457,53.37723,1.313267,1.313267,0,-1,0,1.313267,574.1468,0,0,0,7.54008,1.382386,1.313267,0,0,7.874654,22.51179,6.157693,0,6.157693,37.37123,95.82346,0.1189372,1.444594,6.032064,0,30.05187
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.116944,72.9586,55.15704,5.281549,5.281549,0,-1,0,5.281549,96.88341,0,8.881784E-16,0,5.116944,5.559525,5.281549,0,0,1.716961,28.05371,0,0.4425807,-0.4425807,36.90471,94.62726,0.1189372,5.809703,4.093555,0,33.17066
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.149269,69.89664,55.78168,0.4374469,0.4374469,0,-1,0,0.4374469,948.5195,1.480081,0,0,4.149269,0.4604704,0.4374469,0,0,2.208717,27.61113,2.208717,0,2.208717,39.00008,100,0.1188048,0.4811916,3.319415,0,31.7604
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.995028,66.33741,56.40633,3.587189,3.587189,0,-1,0,3.587189,83.49232,0,0,0,2.995028,3.775989,3.587189,0,0,0,29.59898,0,0.780961,-0.780961,38.17687,97.88922,0.1188048,3.945908,2.396022,0,32.59401
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8765974,58.43855,55.68756,0.6611574,0.6611574,0,-1,0,0.6611574,132.5853,0,0,0,0.8765974,0.6959552,0.6611574,0,0,0.8677345,28.81802,0.1806422,0,0.1806422,38.34824,98.32864,0.118794,0.7272732,0.7012779,0,29.69461
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2785245,54.46776,53.61682,1.591044,1.591044,0,-1,0,1.591044,17.50577,0,2.220446E-16,0,0.2785245,1.674783,1.591044,0,0,0.6870923,28.98059,0,1.396259,-1.396259,36.87646,94.55483,0.118794,1.750149,0.2228196,0,29.25912
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,51.50329,51.50329,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.238491,27.58434,0,2.758535,-2.758535,33.96871,87.09908,0.118794,2.882669,0,0,27.58434
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,49.29564,49.29564,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.30353,24.8258,0,1.642226,-1.642226,32.23765,82.66048,0.118794,1.716126,0,0,24.8258
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,47.12222,47.12222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.128225,23.18357,0,0,0,32.23765,82.66048,0.118794,0,0,0,23.18357
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,44.86322,44.86322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.128225,23.18357,0,0,0,32.23765,82.66048,0.118794,0,0,0,23.18357
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,43.0064,43.0064,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.128225,23.18357,0,1.33869,-1.33869,30.82655,79.04227,0.118794,1.398931,0,0,23.18357
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,41.63732,41.63732,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.615659,21.84488,0,1.340221,-1.340221,29.41383,75.41992,0.118794,1.400531,0,0,21.84488
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10479,20.50466,0,0,0,29.41383,75.41992,0.118794,0,0,0,20.50466
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,38.71945,38.71945,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.10479,20.50466,0,0.9672346,-0.9672346,28.39427,72.80569,0.118794,1.01076,0,0,20.50466
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,37.66697,37.66697,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.1795,19.53743,0,1.525024,-1.525024,26.78676,68.68386,0.118794,1.59365,0,0,19.53743
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,36.55459,36.55459,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.87397,18.01241,0,0.5817178,-0.5817178,26.17357,67.1116,0.118794,0.6078951,0,0,18.01241
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,35.62189,35.62189,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.52032,17.43069,0,2.122135,-2.122135,23.93665,61.3759,0.118794,2.217631,0,0,17.43069
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,34.80045,34.80045,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.87825,15.30855,0,2.344134,-2.344134,21.46571,55.04018,0.118794,2.44962,0,0,15.30855
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8328382,36.21727,33.95332,4.647279,4.647279,0,0,0,4.647279,17.92099,0,8.881784E-16,0,0.8328382,4.891872,4.647279,0,0,18.48284,12.96442,0,4.059034,-4.059034,17.18711,44.06944,0.118794,5.112007,0.6662706,0,13.79726
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.145473,44.63439,35.62189,4.52338,4.52338,0,0,0,4.52338,69.5381,0,0,0,3.145473,4.761453,4.52338,0,0,22.99288,8.905384,0,1.61598,-1.61598,15.48372,39.70177,0.118794,4.975718,2.516378,0,12.05086
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.52665,50.38775,39.90029,3.916638,3.916638,0,-1,0,3.916638,90.04277,0,0,0,3.52665,4.122777,3.916638,0,0,24.78842,7.289404,0,0.5961275,-0.5961275,14.85535,38.09056,0.118794,4.308302,2.82132,0,10.81605
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.945958,67.3933,44.18724,2.507247,2.507247,0,-1,0,2.507247,277.0352,0,0,0,6.945958,2.639207,2.507247,0,0,25.45078,6.693277,4.30675,0,4.30675,18.94109,48.5668,0.1185366,2.757972,5.556766,0,13.63923
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.920557,63.82703,47.7982,5.204123,5.204123,0,-1,0,5.204123,94.55112,0,0,0,4.920557,5.478024,5.204123,0,0,21.14403,10.56935,0,0.5574676,-0.5574676,18.35347,47.06008,0.1185366,5.724535,3.936445,0,15.48991
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.376996,72.96168,50.77596,2.280698,2.280698,0,-1,0,2.280698,279.6072,0,0,0,6.376996,2.400735,2.280698,0,0,21.76344,10.01188,3.976261,0,3.976261,22.12568,56.7324,0.1183,2.508768,5.101596,0,16.38888
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.040395,79.25604,53.57403,5.474599,5.474599,0,-1,0,5.474599,128.6011,0,0,0,7.040395,5.762736,5.474599,0,0,17.78718,13.59052,1.27766,0,1.27766,23.33777,59.84033,0.1182242,6.022059,5.632317,0,20.63091
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.632612,71.27178,55.35384,3.765703,3.765703,0,-1,0,3.765703,123.0212,0,0,0,4.632612,3.963898,3.765703,0,0,16.50952,14.74041,0.6687143,0,0.6687143,23.97217,61.46699,0.1181845,4.142273,3.70609,0,19.37303
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.884379,65.48494,55.97849,3.083208,3.083208,0,-1,0,3.083208,93.55122,0,0,0,2.884379,3.245482,3.083208,0,0,15.8408,15.34226,0,0.3611032,-0.3611032,23.59154,60.491,0.1181845,3.391529,2.307503,0,18.22663
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.470204,64.69945,56.60313,0.4609496,0.4609496,0,-1,0,0.4609496,535.8946,0,0,0,2.470204,0.4852102,0.4609496,0,0,16.24203,14.98115,1.984994,0,1.984994,25.47467,65.31953,0.118067,0.5070446,1.976163,0,17.45136
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.472605,60.574,55.88437,1.421249,1.421249,0,-1,0,1.421249,103.6134,0,0,0,1.472605,1.496052,1.421249,0,0,14.25703,16.76765,0,0.02344657,-0.02344657,25.44995,65.25616,0.118067,1.563374,1.178084,0,18.24025
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5272349,55.4349,53.81362,0,0,0,-1,0,0,0,0,0,0,0.5272349,0,0,0,0,14.28309,16.7442,0.5272349,0,0.5272349,25.95013,66.53867,0.1180358,0,0.4217879,0,17.27143
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,51.69154,51.69154,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,13.75585,17.21871,0,8.441037,-8.441037,17.0525,43.72427,0.1180358,8.820884,0,0,17.21871
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,49.52667,49.52667,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,23.13478,8.777676,0,6.550943,-6.550943,10.1472,26.0184,0.1180358,6.845735,0,0,8.777676
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,47.31047,47.31047,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,30.41361,2.226732,0,1.143934,-1.143934,8.941386,22.92658,0.1180358,1.19541,0,0,2.226732
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,45.0258,45.0258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68464,1.082799,0,0,0,8.941386,22.92658,0.1180358,0,0,0,1.082799
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,43.22032,43.22032,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0.03190928,0,1.014898,0.9641529,0,0,31.68464,1.082799,0,1.014898,-1.014898,7.87159,20.18352,0.1180358,1.060568,0,0,1.082799
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,41.85124,41.85124,1.256674,0.06450602,0,-1,0,0.06450602,0,0,1.192168,1.317835,0,0.06790107,0.06450602,0,0,32.81231,0.06790107,0,0.06790107,-0.06790107,7.800015,20,0.1180358,1.382341,0,0,0.06790107
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,40.36235,40.36235,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180358,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,38.94193,38.94193,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180358,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,37.88089,37.88089,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180358,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,36.76851,36.76851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180358,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,35.81015,35.81015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180358,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,35.01437,35.01437,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183571,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.26849,40.48168,34.15013,2.301845,2.301845,11.10185,0,3.144767,2.301845,98.55094,0,0,0,2.26849,0,0,8.8,8.36,24.52775,7.524,10.62849,0,10.62849,25.81408,66.18981,0.1188629,2.53203,1.814792,12,9.79249
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.659279,49.62226,35.83582,1.499033,1.499033,10.29903,0,2.941655,1.499033,310.819,1.776357E-15,0,0,4.659279,0,0,8.8,8.36,13.89926,17.08964,13.01928,0,13.01928,38.16525,97.85943,0.1191116,1.648936,3.727423,12,21.74892
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.7329,61.72762,40.11421,0,0,0,-1,0,0,0,5.852916,0,0,6.7329,0,0,0,0,0.8799838,28.80699,0.8799838,0,0.8799838,39.00008,100,0.1190599,0,5.38632,0,35.53989
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.569424,66.18674,44.42683,4.224762,4.224762,0,-1,0,4.224762,155.4981,2.122306,0,0,6.569424,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1190599,4.647239,5.255539,0,36.1684
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.19292,68.96284,48.03779,0,0,0,-1,0,0,0,6.19292,0,0,6.19292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190599,0,4.954336,0,35.7919
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.068167,76.15588,50.97277,3.600504,3.600504,0,-1,0,3.600504,196.3105,3.278162,0,0,7.068167,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1190599,3.960555,5.654533,0,36.66714
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.958864,89.15553,53.81362,4.918491,4.918491,0,-1,0,4.918491,182.1466,3.781504,0,0,8.958864,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1190599,5.410341,7.167091,0,38.55784
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.39986,88.5032,55.5421,2.521693,2.521693,0,-1,0,2.521693,333.104,5.745447,0,0,8.39986,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1190599,2.773862,6.719888,0,37.99884
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.722759,76.62919,56.16674,1.161213,1.161213,0,-1,0,1.161213,492.8258,4.500429,0,0,5.722759,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1190599,1.277335,4.578207,0,35.32174
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.361476,71.84987,56.79994,4.271351,4.271351,0,-1,0,4.271351,102.11,0,8.881784E-16,0,4.361476,4.496159,4.271351,0,0,0,29.59898,0,0.1346828,-0.1346828,38.85811,99.63598,0.1190599,4.698486,3.489181,0,33.96045
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.402177,63.84755,56.02127,1.220959,1.220959,0,-1,0,1.220959,196.7451,0.9673092,0,0,2.402177,1.28522,1.220959,0,0,0.1496475,29.46429,0.1496475,0,0.1496475,39.00008,100,0.1190511,1.343055,1.921741,0,31.86647
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.604146,55.86504,54.00187,1.3693,1.3693,0,-1,0,1.3693,44.12079,0,2.220446E-16,0,0.604146,1.441368,1.3693,0,0,0,29.59898,0,0.8372223,-0.8372223,38.11757,97.73716,0.1190511,1.50623,0.4833168,0,30.20312
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,51.88834,51.88834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.930247,28.76175,0,0,0,38.11757,97.73716,0.1190511,0,0,0,28.76175
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,49.67214,49.67214,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.930247,28.76175,0,2.265463,-2.265463,35.72956,91.61407,0.1190511,2.367409,0,0,28.76175
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,47.4816,47.4816,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.447429,26.49629,0,3.128545,-3.128545,32.43179,83.15826,0.1190511,3.269329,0,0,26.49629
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,45.22261,45.22261,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.92359,23.36775,0,2.255351,-2.255351,30.05444,77.0625,0.1190511,2.356841,0,0,23.36775
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,43.39146,43.39146,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.429535,21.1124,0,0.4146894,-0.4146894,29.61732,75.94168,0.1190511,0.4333504,0,0,21.1124
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.890301,20.69771,0,0,0,29.61732,75.94168,0.1190511,0,0,0,20.69771
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,40.52494,40.52494,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.890301,20.69771,0,1.198541,-1.198541,28.35394,72.70227,0.1190511,1.252475,0,0,20.69771
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22201,19.49917,0,0,0,28.35394,72.70227,0.1190511,0,0,0,19.49917
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,38.05202,38.05202,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.22201,19.49917,0,1.994681,-1.994681,26.25136,67.31106,0.1190511,2.084441,0,0,19.49917
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,36.93964,36.93964,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.43832,17.50449,0,0.8888926,-0.8888926,25.31439,64.90856,0.1190511,0.9288928,0,0,17.50449
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,35.98128,35.98128,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.42598,16.61559,0,0.427462,-0.427462,24.8638,63.75322,0.1190511,0.4466978,0,0,16.61559
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,35.1855,35.1855,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.90094,16.18813,0,2.003227,-2.003227,22.75222,58.3389,0.1190511,2.093373,0,0,16.18813
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.756651,36.3975,34.33838,1.266238,1.266238,0,0,0,1.266238,59.75583,0,2.220446E-16,0,0.756651,1.332882,1.266238,0,0,17.12675,14.1849,0,0.576231,-0.576231,22.14482,56.78147,0.1190511,1.392862,0.6053208,0,14.94156
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.648553,43.56116,36.02407,6.739587,6.739587,0,0,0,6.739587,39.29845,0,8.881784E-16,0,2.648553,7.094302,6.739587,0,0,17.76701,13.60867,0,4.445749,-4.445749,17.45859,44.76551,0.1190511,7.413546,2.118843,0,16.25723
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.991485,55.71473,40.33669,1.066316,1.066316,0,-1,0,1.066316,468.1055,0,0,0,4.991485,1.122438,1.066316,0,0,22.70673,9.162925,3.869047,0,3.869047,21.12909,54.17704,0.1188246,1.172948,3.993188,0,14.15441
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.748836,59.66999,44.64075,3.376946,3.376946,0,-1,0,3.376946,140.6252,0,0,0,4.748836,3.55468,3.376946,0,0,18.83768,12.64507,1.194156,0,1.194156,22.26196,57.08184,0.1187549,3.71464,3.799069,0,17.3939
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.870589,60.5783,48.25171,5.510484,5.510484,0,-1,0,5.510484,70.24046,0,8.881784E-16,0,3.870589,5.800509,5.510484,0,0,17.64352,13.71981,0,1.92992,-1.92992,20.22765,51.86566,0.1187549,6.061532,3.096471,0,17.5904
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.268707,69.02226,51.21236,2.027634,2.027634,0,-1,0,2.027634,259.845,0,0,0,5.268707,2.134352,2.027634,0,0,19.78788,11.78989,3.134355,0,3.134355,23.20116,59.49003,0.1185722,2.230397,4.214965,0,17.05859
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.667691,73.85009,54.00187,1.197579,1.197579,0,-1,0,1.197579,473.2624,0,0,0,5.667691,1.26061,1.197579,0,0,16.65352,14.61081,4.407081,0,4.407081,27.38208,70.21033,0.1183163,1.317337,4.534153,0,20.2785
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.483409,84.08172,55.7389,6.207102,6.207102,0,-1,0,6.207102,120.562,0,0,0,7.483409,6.533791,6.207102,0,0,12.24644,18.57718,0.9496176,0,0.9496176,28.28297,72.52029,0.1182613,6.827812,5.986727,0,26.06059
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.403892,79.82626,56.36354,4.81976,4.81976,0,-1,0,4.81976,132.8674,0,0,0,6.403892,5.073432,4.81976,0,0,11.29683,19.43184,1.33046,0,1.33046,29.54515,75.75665,0.1181843,5.301736,5.123114,0,25.83573
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.424887,72.25063,56.93685,3.982849,3.982849,0,-1,0,3.982849,111.0985,0,0,0,4.424887,4.192473,3.982849,0,0,9.966365,20.62925,0.2324142,0,0.2324142,29.76564,76.32201,0.1181709,4.381134,3.53991,0,25.05414
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.597832,64.73483,56.21808,4.493284,4.493284,0,-1,0,4.493284,57.81588,0,8.881784E-16,0,2.597832,4.729773,4.493284,0,0,9.733951,20.83842,0,2.131941,-2.131941,27.51838,70.55981,0.1181709,4.942613,2.078265,0,23.43625
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4259354,55.45731,54.14734,8.02987,8.02987,0,-1,0,8.02987,5.304388,0,0,0.4728572,0.4259354,8.452495,8.02987,0,0,12.10277,18.70648,0,8.02656,-8.02656,19.05764,48.86565,0.1181709,8.832857,0.3407483,0,19.13242
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,52.03381,52.03381,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,21.02117,10.67992,0,5.046205,-5.046205,13.73847,35.22679,0.1181709,5.273284,0,0,10.67992
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,49.86039,49.86039,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,26.62807,5.633717,0,1.227592,-1.227592,12.44448,31.90886,0.1181709,1.282833,0,0,5.633717
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,47.67841,47.67841,5.107112,4.185819,0,-1,0,4.185819,0,0,0.9212931,1.432004,0,4.406126,4.185819,0,0,27.99206,4.406126,0,4.406126,-4.406126,7.800015,20,0.1181709,5.617824,0,0,4.406126
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,45.38519,45.38519,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181709,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,43.56259,43.56259,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181709,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,42.18495,42.18495,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181709,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,40.72174,40.72174,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181709,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,39.30132,39.30132,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181709,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,38.24027,38.24027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181709,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,37.13645,37.13645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181709,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,36.16953,36.16953,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.118756,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,35.37375,35.37375,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1191942,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.478822,38.61501,34.53519,4.921767,4.921767,11.94617,0,3.358382,4.921767,30.04657,0,0,0,1.478822,0,0,7.024405,6.673185,16.16775,15.048,8.152007,0,8.152007,31.39567,80.50156,0.1198697,5.413944,1.183058,12,16.52682
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.184741,48.51418,36.22087,0.2899292,0.2899292,0,0,0,0.2899292,1443.367,0,0,0,4.184741,0.3051887,0.2899292,0,0,8.015746,22.38481,3.879553,0,3.879553,35.07614,89.93864,0.1196454,0.3189222,3.347793,0,26.56955
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.451848,61.18387,40.55061,5.965036,5.965036,0,-1,0,5.965036,108.1611,0,0,0,6.451848,6.278985,5.965036,0,0,4.136193,25.8764,0.1728632,0,0.1728632,35.24013,90.35913,0.1196354,6.561539,5.161479,0,32.32825
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.127415,68.96294,44.88034,1.799978,1.799978,0,-1,0,1.799978,395.9724,1.269371,0,0,7.127415,1.894713,1.799978,0,0,3.96333,26.03198,3.96333,0,3.96333,39.00008,100,0.1194072,1.979976,5.701932,0,33.1594
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.761134,80.8436,48.4913,6.56183,6.56183,0,-1,0,6.56183,133.5166,1.853945,0,0,8.761134,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1194072,7.218012,7.008907,0,38.36011
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.619362,84.03327,51.40061,4.821854,4.821854,0,-1,0,4.821854,178.7562,3.543726,0,0,8.619362,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1194072,5.304039,6.895489,0,38.21834
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.561136,87.52835,54.19868,3.000637,3.000637,0,-1,0,3.000637,285.3107,5.402572,0,0,8.561136,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1194072,3.3007,6.848909,0,38.16011
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.107131,82.51542,55.92715,4.431852,4.431852,0,-1,0,4.431852,160.3648,2.442023,0,0,7.107131,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1194072,4.875038,5.685705,0,36.70611
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.841709,73.4093,56.50901,3.549925,3.549925,0,-1,0,3.549925,136.3891,1.104946,0,0,4.841709,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1194072,3.904917,3.873367,0,34.44069
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.889485,74.31604,57.13366,3.089292,3.089292,0,-1,0,3.089292,158.272,1.637599,0,0,4.889485,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1194072,3.398221,3.911588,0,34.48846
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.205522,63.53329,56.36354,7.275182,7.275182,0,-1,0,7.275182,30.31569,0,0,0,2.205522,7.658086,7.275182,0,0,0,29.59898,0,5.452565,-5.452565,33.25257,85.26283,0.1194072,8.002701,1.764418,0,31.8045
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3883331,55.53913,54.34414,4.517822,4.517822,0,-1,0,4.517822,8.595582,0,8.881784E-16,0,0.3883331,4.755602,4.517822,0,0,6.058405,24.14641,0,4.367269,-4.367269,28.64907,73.45899,0.1194072,4.969604,0.3106665,0,24.53475
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91093,19.77914,0,0,0,28.64907,73.45899,0.1194072,0,0,0,19.77914
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,50.05719,50.05719,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.91093,19.77914,0,4.746672,-4.746672,23.64563,60.62971,0.1194072,4.960272,0,0,19.77914
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,47.84099,47.84099,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.18501,15.03247,0,4.430924,-4.430924,18.97503,48.65382,0.1194072,4.630316,0,0,15.03247
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,45.55632,45.55632,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.10826,10.60155,0,2.519943,-2.519943,16.31878,41.84293,0.1194072,2.63334,0,0,10.60155
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,43.72517,43.72517,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.90819,8.081606,0,0.9311973,-0.9311973,15.33721,39.3261,0.1194072,0.9731013,0,0,8.081606
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,42.38176,42.38176,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.94285,7.150409,0,1.56253,-1.56253,13.69016,35.1029,0.1194072,1.632844,0,0,7.150409
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,40.90999,40.90999,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.679,5.587879,0,0.7905457,-0.7905457,12.85685,32.96621,0.1194072,0.8261203,0,0,5.587879
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,39.48956,39.48956,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.55738,4.797333,0,0.6797601,-0.6797601,12.14032,31.12896,0.1194072,0.7103493,0,0,4.797333
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,38.43708,38.43708,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.31267,4.117573,0,2.108961,-2.108961,9.917278,25.42887,0.1194072,2.203865,0,0,4.117573
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,37.3247,37.3247,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.65596,2.008612,0,0.2850885,-0.2850885,9.616769,24.65833,0.1194072,0.2979175,0,0,2.008612
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,36.38345,36.38345,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,30.97273,1.723523,8.064231,0,8.064231,17.26717,44.27471,0.1200897,3.862469,0,12,1.723523
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,35.62189,35.62189,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.9085,8.981331,8.36,0,8.36,25.19816,64.61054,0.1205155,1.037444,0,12,8.981331
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.354929,38.4841,34.7491,2.135198,2.135198,10.9352,0,3.102605,2.135198,63.45682,1.776357E-15,0,0,1.354929,0,0,8.8,8.36,14.5485,16.50533,9.714929,0,9.714929,34.41455,88.24226,0.1210193,2.348718,1.083943,12,17.86026
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.78363,44.42559,36.46046,8.926692,8.926692,10.87413,0,3.087156,8.926692,31.18322,0,0,0,2.78363,0,0,1.947441,1.850069,4.833568,25.24877,4.633699,0,4.633699,38.81047,99.51382,0.1213656,9.819361,2.226904,12,28.0324
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.562434,51.4589,40.7902,0.5394039,0.5394039,0,-1,0,0.5394039,660.4391,2.794772,0,0,3.562434,0.5677935,0.5394039,0,0,0.1998689,29.4191,0.1998689,0,0.1998689,39.00008,100,0.1213541,0.5933443,2.849948,0,32.98153
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.118548,65.28247,45.1456,4.277576,4.277576,0,-1,0,4.277576,143.0377,1.615836,0,0,6.118548,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1213541,4.705334,4.894838,0,35.71753
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.977004,77.42622,48.73089,5.187147,5.187147,0,-1,0,5.187147,153.784,2.516849,0,0,7.977004,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1213541,5.705862,6.381603,0,37.57598
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.319232,78.11638,51.64875,3.700303,3.700303,0,-1,0,3.700303,197.8009,3.424177,0,0,7.319232,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1213541,4.070333,5.855386,0,36.91821
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.657341,83.2505,54.43827,2.390175,2.390175,0,-1,0,2.390175,320.3673,5.141366,0,0,7.657341,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1213541,2.629193,6.125872,0,37.25632
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.395314,75.21101,56.12395,3.228182,3.228182,0,-1,0,3.228182,167.1317,1.997228,0,0,5.395314,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1213541,3.551,4.316251,0,34.99429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.051965,74.47115,56.69726,2.916318,2.916318,0,-1,0,2.916318,173.2309,1.982157,0,0,5.051965,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1213541,3.20795,4.041572,0,34.65094
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.661662,66.08924,57.27912,0,0,0,-1,0,0,0,2.661662,0,0,2.661662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213541,0,2.12933,0,32.26064
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.445727,61.175,56.5518,5.141816,5.141816,0,-1,0,5.141816,28.11704,0,0,0,1.445727,5.412438,5.141816,0,0,0,29.59898,0,3.966712,-3.966712,34.8188,89.27879,0.1213541,5.655998,1.156582,0,31.0447
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4748774,55.99822,54.53239,5.551866,5.551866,0,-1,0,5.551866,8.553474,0,0,0,0.4748774,5.844069,5.551866,0,0,4.407457,25.63227,0,5.369192,-5.369192,29.15917,74.76696,0.1213541,6.107052,0.3799019,0,26.10714
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,52.41887,52.41887,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.37323,20.26307,0,6.43502,-6.43502,22.37606,57.37441,0.1213541,6.724596,0,0,20.26307
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,50.24545,50.24545,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.52325,13.82805,0,4.627418,-4.627418,17.49834,44.86745,0.1213541,4.835651,0,0,13.82805
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,48.03779,48.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66482,9.200638,0,0,0,17.49834,44.86745,0.1213541,0,0,0,9.200638
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,45.75313,45.75313,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.66482,9.200638,0,1.520409,-1.520409,15.89569,40.75809,0.1213541,1.588828,0,0,9.200638
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,43.92198,43.92198,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.35417,7.680228,0,0.8367434,-0.8367434,15.01368,38.49654,0.1213541,0.8743969,0,0,7.680228
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,42.57001,42.57001,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.28388,6.843485,0,1.298256,-1.298256,13.6452,34.98762,0.1213541,1.356678,0,0,6.843485
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,41.1068,41.1068,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.72639,5.545228,0,1.924141,-1.924141,11.61698,29.78706,0.1213541,2.010727,0,0,5.545228
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,39.68637,39.68637,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.86432,3.621088,0,2.029673,-2.029673,9.477513,24.30127,0.1213541,2.121008,0,0,3.621088
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,38.62533,38.62533,1.950125,1.511844,0,-1,0,1.511844,0,0,0.4382811,0.6332936,0,1.591414,1.511844,0,0,31.11951,1.591414,0,1.591414,-1.591414,7.800015,20,0.1213541,2.145137,0,0,1.591414
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,37.5215,37.5215,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213541,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,36.60593,36.60593,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217127,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,35.81015,35.81015,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1222702,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.403569,38.84943,34.97158,1.078969,1.078969,9.878969,0,2.835379,1.078969,130.0843,1.776357E-15,0,0,1.403569,0,0,8.8,8.36,16.16775,15.048,9.76357,0,9.76357,32.92453,84.42171,0.1226168,1.186866,1.122856,12,16.45157
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.951375,48.26325,36.67438,0.7063856,0.7063856,0,0,0,0.7063856,559.3793,0,0,0,3.951375,0.7435637,0.7063856,0,0,6.404184,23.83521,3.207811,0,3.207811,35.96773,92.22477,0.1224329,0.7770241,3.1611,0,27.78659
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.394273,61.50776,41.01267,0,0,0,-1,0,0,0,3.197901,0,0,6.394273,0,0,0,0,3.196373,26.72224,3.196373,0,3.196373,39.00008,100,0.1222501,0,5.115419,0,33.11652
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.387105,66.60419,45.38519,2.13999,2.13999,0,-1,0,2.13999,298.4642,4.134484,0,0,6.387105,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1222501,2.353989,5.109684,0,35.98608
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.854591,77.17082,48.97048,0,0,0,-1,0,0,0,7.854591,0,0,7.854591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222501,0,6.283673,0,37.45357
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.064587,87.03907,51.88834,2.17593,2.17593,0,-1,0,2.17593,416.5845,6.774135,0,0,9.064587,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1222501,2.393523,7.25167,0,38.66357
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.761625,89.20403,54.62652,3.087349,3.087349,0,-1,0,3.087349,283.7912,5.511784,0,0,8.761625,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1222501,3.396084,7.0093,0,38.3606
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.636368,85.58049,56.3122,0,0,0,-1,0,0,0,7.636368,0,0,7.636368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222501,0,6.109095,0,37.23535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.562141,76.80927,56.89407,5.946832,5.946832,0,-1,0,5.946832,93.53117,0,0,0,5.562141,6.259823,5.946832,0,0,0,29.59898,0,0.6976816,-0.6976816,38.26466,98.11431,0.1222501,6.541515,4.449713,0,35.16112
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.230565,68.33361,57.46737,3.698865,3.698865,0,-1,0,3.698865,87.33936,4.440892E-16,0,0,3.230565,3.893543,3.698865,0,0,0.7752018,28.9013,0,0.6629772,-0.6629772,37.56582,96.32242,0.1222501,4.068752,2.584452,0,32.13186
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.38436,61.17558,56.7486,6.544878,6.544878,0,-1,0,6.544878,21.15181,0,8.881784E-16,0,1.38436,6.889345,6.544878,0,0,1.511843,28.23832,0,5.504985,-5.504985,31.76305,81.44357,0.1222501,7.199366,1.107488,0,29.62268
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4666412,56.17128,54.7292,3.392777,3.392777,0,-1,0,3.392777,13.75396,0,4.440892E-16,0,0.4666412,3.571344,3.392777,0,0,7.628493,22.73333,0,3.104703,-3.104703,28.49041,73.05219,0.1222501,3.732055,0.373313,0,23.19998
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,52.65845,52.65845,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.07816,19.62863,0,6.15163,-6.15163,22.00602,56.42558,0.1222501,6.428454,0,0,19.62863
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,50.44225,50.44225,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.91331,13.477,0,4.359273,-4.359273,17.41094,44.64336,0.1222501,4.555441,0,0,13.477
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,48.22604,48.22604,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.75694,9.117727,0,0.1673589,-0.1673589,17.23453,44.19102,0.1222501,0.1748901,0,0,9.117727
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,45.94138,45.94138,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.9429,8.950369,0,1.765913,-1.765913,15.3731,39.41812,0.1222501,1.845379,0,0,8.950369
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,44.11023,44.11023,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.90503,7.184455,0,1.267404,-1.267404,14.03714,35.99258,0.1222501,1.324437,0,0,7.184455
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,42.76681,42.76681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31325,5.917052,0,0,0,14.03714,35.99258,0.1222501,0,0,0,5.917052
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,41.29505,41.29505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31325,5.917052,0,0,0,14.03714,35.99258,0.1222501,0,0,0,5.917052
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,39.84895,39.84895,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.31325,5.917052,0,1.239182,-1.239182,12.73092,32.64333,0.1222501,1.294945,0,0,5.917052
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,38.82213,38.82213,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.69012,4.677869,0,0.5247491,-0.5247491,12.17779,31.22504,0.1222501,0.5483628,0,0,4.677869
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,37.68408,37.68408,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.27318,4.153121,0,0.3503928,-0.3503928,11.80844,30.278,0.1222501,0.3661605,0,0,4.153121
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,36.76851,36.76851,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.6625,3.802727,0,0.2758156,-0.2758156,11.51771,29.53252,0.1222501,0.2882273,0,0,3.802727
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,35.9984,35.9984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.96896,3.526912,0,0,0,11.51771,29.53252,0.1222501,0,0,0,3.526912
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.887758,40.42692,35.15983,1.743849,1.743849,0,0,0,1.743849,108.2524,0,0,0,1.887758,1.83563,1.743849,0,0,28.96896,3.526912,0.05212731,0,0.05212731,11.56716,29.65932,0.1222471,1.918234,1.510206,0,5.41467
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.535846,47.16816,36.87119,3.093416,3.093416,0,0,0,3.093416,114.3023,0,0,0,3.535846,3.256227,3.093416,0,0,28.91684,3.573827,0.2796187,0,0.2796187,11.83243,30.3395,0.1222312,3.402758,2.828677,0,7.109673
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.574989,62.4376,41.22659,6.095787,6.095787,0,-1,0,6.095787,107.8612,0,0,1.821908,6.574989,6.416618,6.095787,0,0,28.63722,3.825483,0.1583715,0,0.1583715,11.98267,30.72474,0.1222221,6.705366,5.259991,0,10.40047
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.552952,67.541,45.62478,1.194916,1.194916,0,-1,0,1.194916,548.4027,0,0,0,6.552952,1.257806,1.194916,0,0,28.47885,3.968018,5.295146,0,5.295146,17.00609,43.60527,0.1219207,1.314408,5.242362,0,10.52097
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.814364,77.3243,49.23574,4.2513,4.2513,0,-1,0,4.2513,183.8112,0,0,0,7.814364,4.475053,4.2513,0,0,23.1837,8.733649,3.339311,0,3.339311,20.17404,51.7282,0.1217314,4.676431,6.251492,0,16.54801
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.327014,78.75266,52.12793,0.808773,0.808773,0,-1,0,0.808773,905.9419,0,0,0,7.327014,0.8513401,0.808773,0,0,19.84439,11.73903,6.475674,0,6.475674,26.3174,67.48038,0.1213659,0.8896503,5.861611,0,19.06604
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.245661,81.83826,54.87466,0,0,0,-1,0,0,0,0,0,0,7.245661,0,0,0,0,13.36871,17.56713,7.245661,0,7.245661,33.19124,85.10558,0.1209596,0,5.796529,0,24.8128
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.010385,82.84615,56.5518,0.297126,0.297126,0,-1,0,0.297126,2359.398,0.5745677,0,0,7.010385,0.3127642,0.297126,0,0,6.123053,24.08823,6.123053,0,6.123053,39.00008,100,0.1206183,0.3268386,5.608308,0,31.09862
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.418504,72.44753,57.13366,5.575991,5.575991,0,-1,0,5.575991,79.24159,0,0,0,4.418504,5.869464,5.575991,0,0,0,29.59898,0,1.45096,-1.45096,37.47063,96.07835,0.1206183,6.13359,3.534803,0,34.01748
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.186959,64.88427,57.70696,0.0349234,0.0349234,0,-1,0,0.0349234,6262.158,0.5380194,0,0,2.186959,0.03676148,0.0349234,0,0,1.612178,28.14802,1.612178,0,1.612178,39.00008,100,0.1205288,0.03841574,1.749567,0,30.33498
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.387431,61.37994,56.93685,6.798344,6.798344,0,-1,0,6.798344,20.40836,0,8.881784E-16,0,1.387431,7.156152,6.798344,0,0,0,29.59898,0,5.768721,-5.768721,32.91931,84.40833,0.1205288,7.478179,1.109945,0,30.98641
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3582505,56.02346,54.91745,7.17612,7.17612,0,-1,0,7.17612,4.992259,0,0,0,0.3582505,7.55381,7.17612,0,0,6.40969,23.83026,0,7.19556,-7.19556,25.33453,64.96019,0.1205288,7.893732,0.2866004,0,24.18851
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.40476,16.6347,0,0,0,25.33453,64.96019,0.1205288,0,0,0,16.6347
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,50.68184,50.68184,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.40476,16.6347,0,3.972665,-3.972665,21.14697,54.22289,0.1205288,4.151434,0,0,16.6347
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,48.42285,48.42285,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.81883,12.66203,0,4.085372,-4.085372,16.84061,43.18097,0.1205288,4.269214,0,0,12.66203
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,46.13818,46.13818,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.35813,8.576661,0,0.7106314,-0.7106314,16.09154,41.26027,0.1205288,0.7426097,0,0,8.576661
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,44.30703,44.30703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14772,7.86603,0,0,0,16.09154,41.26027,0.1205288,0,0,0,7.86603
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,42.95506,42.95506,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.14772,7.86603,0,2.601232,-2.601232,13.3496,34.22968,0.1205288,2.718287,0,0,7.86603
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,41.46618,41.46618,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.03798,5.264798,0,0.5380031,-0.5380031,12.78249,32.77556,0.1205288,0.5622133,0,0,5.264798
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,40.04575,40.04575,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.63576,4.726795,0,0.744599,-0.744599,11.99762,30.76306,0.1205288,0.778106,0,0,4.726795
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,38.98471,38.98471,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.46309,3.982196,0,1.579933,-1.579933,10.33222,26.49283,0.1205288,1.65103,0,0,3.982196
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,37.88089,37.88089,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.21857,2.402263,0,1.634513,-1.634513,8.609295,22.07507,0.1205288,1.708066,0,0,2.402263
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,36.93964,36.93964,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.0347,0.7677494,8.36,0,8.36,16.54029,42.41091,0.1209239,0.9335064,0,12,0.7677494
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,36.16953,36.16953,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.6747,8.291749,8.36,0,8.36,24.47128,62.74675,0.1213285,1.041247,0,12,8.291749
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.29622,41.79283,35.33097,1.451543,1.451543,10.25154,0,2.929641,1.451543,158.1916,0,0,0,2.29622,0,0,8.8,8.36,15.3147,15.81575,10.65622,0,10.65622,34.58066,88.66817,0.1216675,1.596698,1.836976,12,18.11197
