Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,42.40742,42.40742,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294337,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294337,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05294484,41.16108,41.01267,0,0,0,0,0,0,0,0,0,0,0.05294484,0,0,0,0,32.88775,0,0.05294484,0,0.05294484,7.850244,20.12879,0.1294314,0,0.04235587,0,0.05294484
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.131402,46.58902,40.40514,0,0,0,0,0,0,0,0,0,0,2.131402,0,0,0,0,32.83481,0.04765035,2.131402,0,2.131402,9.872269,25.31346,0.1293391,0,1.705122,0,2.179053
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.244092,55.18856,42.15928,2.184175,2.184175,0,0,0,2.184175,194.3109,0,0,0,4.244092,2.299132,2.184175,0,0,30.70341,1.965912,1.94496,0,1.94496,11.71742,30.04461,0.1292551,2.402593,3.395273,0,6.210004
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.370283,68.10287,46.71149,2.821544,2.821544,0,-1,0,2.821544,225.7729,0,0,0,6.370283,2.970046,2.821544,0,0,28.75845,3.716376,3.400236,0,3.400236,14.94317,38.31574,0.1291084,3.103698,5.096226,0,10.08666
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.05171,76.08359,50.97277,3.937465,3.937465,0,-1,0,3.937465,179.0926,0,0,0,7.05171,4.1447,3.937465,0,0,25.35821,6.776589,2.90701,0,2.90701,17.701,45.38708,0.1289832,4.331212,5.641368,0,13.8283
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.65354,78.70016,54.53239,4.008215,4.008215,0,-1,0,4.008215,165.9976,0,0,0,6.65354,4.219174,4.008215,0,0,22.4512,9.392898,2.434365,0,2.434365,20.01044,51.30872,0.1288786,4.409037,5.322832,0,16.04644
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.716168,87.06068,57.13366,0,0,0,-1,0,0,0,0,0,0,7.716168,0,0,0,0,20.01683,11.58383,7.716168,0,7.716168,27.33064,70.07842,0.1285481,0,6.172935,0,19.3
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.470505,89.08598,59.63224,6.344926,6.344926,0,-1,0,6.344926,117.7398,0,0,0,7.470505,6.67887,6.344926,0,0,12.30067,18.52838,0.7916353,0,0.7916353,28.08165,72.00409,0.1285143,6.979419,5.976404,0,25.99888
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.048174,83.96404,61.07833,3.550253,3.550253,0,-1,0,3.550253,170.359,0,0,0,6.048174,3.737108,3.550253,0,0,11.50903,19.24085,2.311066,0,2.311066,30.27412,77.6258,0.1284157,3.905278,4.838539,0,25.28902
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.766936,78.79035,61.46339,3.411141,3.411141,0,-1,0,3.411141,139.7461,0,0,0,4.766936,3.590675,3.411141,0,0,9.197966,21.32081,1.176261,0,1.176261,31.39002,80.48707,0.1283656,3.752255,3.813549,0,26.08775
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.950906,75.9552,61.89978,3.169594,3.169594,0,-1,0,3.169594,124.6502,0,0,0,3.950906,3.336415,3.169594,0,0,8.021705,22.37944,0.6144912,0,0.6144912,31.97298,81.98183,0.1283394,3.486554,3.160725,0,26.33035
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.946512,67.64458,61.12967,0,0,0,-1,0,0,0,0,0,0,1.946512,0,0,0,0,7.407213,22.93249,1.946512,0,1.946512,33.8196,86.71675,0.1282566,0,1.55721,0,24.879
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2807902,60.044,59.15306,0,0,0,-1,0,0,0,0,0,0,0.2807902,0,0,0,0,5.460701,24.68435,0.2807902,0,0.2807902,34.08598,87.39978,0.1282446,0,0.2246322,0,24.96514
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,57.37325,57.37325,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,5.179911,24.93706,0,2.50488,-2.50488,31.44561,80.6296,0.1282446,2.6176,0,0,24.93706
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,55.25116,55.25116,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,7.963111,22.43218,0,8.8,-8.8,22.16959,56.84499,0.1282446,17.36889,0,0,22.43218
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,52.89804,52.89804,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,17.74089,13.63218,0,5.704854,-5.704854,16.15615,41.42594,0.1282446,5.961572,0,0,13.63218
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,50.53637,50.53637,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,24.07962,7.927324,0,2.558541,-2.558541,13.45921,34.51072,0.1282446,2.673676,0,0,7.927324
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,48.63677,48.63677,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,26.92244,5.368783,0,0.9838168,-0.9838168,12.42218,31.85167,0.1282446,1.028089,0,0,5.368783
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,47.29335,47.29335,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,28.01557,4.384966,0,1.730574,-1.730574,10.59799,27.17428,0.1282446,1.80845,0,0,4.384966
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,45.87292,45.87292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.93843,2.654392,0,0,0,10.59799,27.17428,0.1282446,0,0,0,2.654392
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,44.61508,44.61508,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,29.93843,2.654392,0,0.9171909,-0.9171909,9.631186,24.6953,0.1282446,0.9584645,0,0,2.654392
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,43.63105,43.63105,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,30.95753,1.737201,0,1.559064,-1.559064,7.987789,20.48147,0.1282446,1.629222,0,0,1.737201
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,42.57001,42.57001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.68982,0.1781371,0,0,0,7.987789,20.48147,0.1282446,0,0,0,0.1781371
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,41.6801,41.6801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.68982,0.1781371,0,0,0,7.987789,20.48147,0.1282446,0,0,0,0.1781371
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02475443,41.27036,41.20092,0,0,0,0,0,0,0,0,0,0,0.02475443,0,0,0,0,32.68982,0.1781371,0.02475443,0,0.02475443,8.011272,20.54168,0.1282436,0,0.01980355,0,0.2028915
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.576207,48.15218,40.60194,2.598701,2.598701,11.3987,0,3.219871,2.598701,99.13442,0,0,0,2.576207,0,0,8.8,8.36,32.66507,0.2004161,10.93621,0,10.93621,18.38627,47.14419,0.1285602,2.858571,2.060966,12,2.776623
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.386826,55.91519,42.38176,4.097478,4.097478,11.77982,0,3.316295,4.097478,107.0616,0,0,0,4.386826,0,0,7.682345,7.298228,21.72886,10.043,11.68505,0,11.68505,29.47169,75.56828,0.1288781,4.507226,3.50946,12,14.42983
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.423342,68.51647,46.88263,4.685651,4.685651,0,-1,0,4.685651,137.0854,0,0,0,6.423342,4.932264,4.685651,0,0,10.04381,20.55955,1.491078,0,1.491078,30.88625,79.19534,0.1288148,5.154216,5.138674,0,26.98289
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.179555,72.55218,51.11823,2.149368,2.149368,0,-1,0,2.149368,287.5057,0,0,0,6.179555,2.262493,2.149368,0,0,8.55273,21.90152,3.917063,0,3.917063,34.6023,88.72366,0.1286491,2.364305,4.943645,0,28.08108
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.116604,80.92201,54.62652,2.521783,2.521783,0,-1,0,2.521783,282.2053,0,0,0,7.116604,2.654508,2.521783,0,0,4.635667,25.42688,4.462096,0,4.462096,38.83541,99.57779,0.1284608,2.773961,5.693284,0,32.54348
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.832822,87.78547,57.22778,3.762187,3.762187,0,-1,0,3.762187,208.1986,3.699054,0,0,7.832822,3.960197,3.762187,0,0,0.1735709,29.44276,0.1735709,0,0.1735709,39.00008,100,0.1284535,4.138406,6.266258,0,37.27559
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.421823,88.96877,59.73492,3.10178,3.10178,0,-1,0,3.10178,239.2762,4.156791,0,0,7.421823,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1284535,3.411958,5.937459,0,37.0208
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.580601,86.60107,61.17246,0.4511513,0.4511513,0,-1,0,0.4511513,1458.624,6.105705,0,0,6.580601,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1284535,0.4962664,5.264481,0,36.17958
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.375097,81.50889,61.55751,4.218459,4.218459,0,-1,0,4.218459,127.4185,0.9346138,0,0,5.375097,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1284535,4.640305,4.300078,0,34.97408
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.196622,77.04691,61.99391,1.36339,1.36339,0,-1,0,1.36339,307.8079,2.761474,0,0,4.196622,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1284535,1.499729,3.357297,0,33.7956
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.173141,68.49022,61.17246,0,0,0,-1,0,0,0,2.173141,0,0,2.173141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284535,0,1.738513,0,31.77212
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2782231,60.1305,59.24718,3.250533,3.250533,0,-1,0,3.250533,8.559306,0,0,0,0.2782231,3.421614,3.250533,0,0,0,29.59898,0,3.143391,-3.143391,35.68665,91.50406,0.1284535,3.575586,0.2225785,0,29.8772
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,57.46737,57.46737,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.492656,26.45559,0,0.6740622,-0.6740622,34.97613,89.68221,0.1284535,0.704395,0,0,26.45559
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,55.35384,55.35384,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.241614,25.78152,0,1.686802,-1.686802,33.19809,85.12312,0.1284535,1.762708,0,0,25.78152
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,53.04351,53.04351,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.115839,24.09472,0,2.777332,-2.777332,30.27052,77.61656,0.1284535,2.902312,0,0,24.09472
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,50.63905,50.63905,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.201763,21.31739,0,0.6487763,-0.6487763,29.58665,75.86305,0.1284535,0.6779712,0,0,21.31739
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,48.75656,48.75656,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.922626,20.66862,0,0.8874705,-0.8874705,28.65117,73.4644,0.1284535,0.9274067,0,0,20.66862
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,47.41315,47.41315,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.9087,19.78115,0,1.302224,-1.302224,27.27851,69.94476,0.1284535,1.360824,0,0,19.78115
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.99272,45.99272,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.35562,18.47892,0,0.9117436,-0.9117436,26.31745,67.4805,0.1284535,0.9527721,0,0,18.47892
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,44.76054,44.76054,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.36867,17.56718,0,0.5076623,-0.5076623,25.78232,66.10839,0.1284535,0.5305071,0,0,17.56718
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,43.77651,43.77651,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.93274,17.05951,0,0.5993891,-0.5993891,25.15051,64.48837,0.1284535,0.6263615,0,0,17.05951
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,42.71547,42.71547,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.59873,16.46012,0,0.9678653,-0.9678653,24.13029,61.87242,0.1284535,1.011419,0,0,16.46012
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,41.82557,41.82557,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.67413,15.49226,0,1.135944,-1.135944,22.9329,58.8022,0.1284535,1.187061,0,0,15.49226
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1144116,41.69382,41.37206,1.048603,1.048603,0,0,0,1.048603,10.91086,0,0,0,0.1144116,1.103793,1.048603,0,0,16.93629,14.35632,0,0.9893814,-0.9893814,21.89,56.1281,0.1284535,1.153464,0.0915293,0,14.47073
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.435101,44.90931,40.7902,2.482538,2.482538,0,0,0,2.482538,57.80782,0,0,0,1.435101,2.613198,2.482538,0,0,18.0356,13.36693,0,1.178097,-1.178097,20.64818,52.94394,0.1284535,2.730792,1.148081,0,14.80204
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.742805,53.93901,42.54434,2.019577,2.019577,0,0,0,2.019577,185.3262,0,0,0,3.742805,2.125871,2.019577,0,0,19.3446,12.18884,1.616935,0,1.616935,22.18214,56.87716,0.1283854,2.221535,2.994244,0,15.93164
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.208573,60.41606,47.02809,0,0,0,-1,0,0,0,0,0,0,4.208573,0,0,0,0,17.72766,13.64408,4.208573,0,4.208573,26.17474,67.11459,0.1282085,0,3.366859,0,17.85265
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.839077,71.27647,51.21236,3.811127,3.811127,0,-1,0,3.811127,153.2113,0,0,0,5.839077,4.011712,3.811127,0,0,13.51909,17.4318,1.827364,0,1.827364,27.90833,71.55968,0.1281319,4.192239,4.671261,0,23.27087
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.613237,74.4789,54.7292,5.369415,5.369415,0,-1,0,5.369415,104.5409,8.881784E-16,0,0,5.613237,5.652016,5.369415,0,0,11.69173,19.07642,0,0.03877898,-0.03877898,27.86745,71.45487,0.1281319,5.906357,4.49059,0,24.68966
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.263309,72.05531,57.3219,3.428666,3.428666,0,-1,0,3.428666,124.3431,0,0,0,4.263309,3.609123,3.428666,0,0,11.73482,19.03764,0.6541864,0,0.6541864,28.48807,73.04619,0.1281045,3.771533,3.410647,0,23.30095
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.864299,81.61406,59.82904,5.821908,5.821908,0,-1,0,5.821908,100.7281,0,0,0,5.864299,6.128325,5.821908,0,0,11.08063,19.62641,0,0.2640257,-0.2640257,28.20976,72.33258,0.1281045,6.404099,4.69144,0,25.49071
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.323555,85.43166,61.2238,0.9455967,0.9455967,0,-1,0,0.9455967,668.737,0,0,0,6.323555,0.995365,0.9455967,0,0,11.37399,19.36239,5.32819,0,5.32819,33.26453,85.29349,0.1278816,1.040156,5.058844,0,25.68594
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.176919,80.76547,61.66019,0,0,0,-1,0,0,0,0,0,0,5.176919,0,0,0,0,6.045801,24.15776,5.176919,0,5.176919,38.17579,97.88643,0.1276658,0,4.141535,0,29.33468
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.321949,73.66251,62.04525,4.137026,4.137026,0,-1,0,4.137026,80.29798,0,0,0,3.321949,4.354764,4.137026,0,0,0.8688821,28.81698,0,1.032816,-1.032816,37.0871,95.09494,0.1276658,4.550729,2.657559,0,32.13893
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.873169,67.53986,61.27514,3.504563,3.504563,0,-1,0,3.504563,53.44943,0,0,0,1.873169,3.689014,3.504563,0,0,2.016455,27.78417,0,1.815845,-1.815845,35.17303,90.18708,0.1276658,3.855019,1.498535,0,29.65734
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2570031,60.16601,59.34986,2.634205,2.634205,0,-1,0,2.634205,9.756383,0,4.440892E-16,0,0.2570031,2.772847,2.634205,0,0,4.034061,25.96832,0,2.515844,-2.515844,32.5211,83.38727,0.1276658,2.897625,0.2056025,0,26.22533
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,57.57005,57.57005,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,6.829443,23.45248,0,8.8,-8.8,23.24508,59.60266,0.1276658,9.718642,0,0,23.45248
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,55.49931,55.49931,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,16.60722,14.65248,0,6.5834,-6.5834,16.30557,41.80907,0.1276658,6.879653,0,0,14.65248
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,53.13764,53.13764,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,23.92211,8.069079,0,6.814523,-6.814523,9.122435,23.39081,0.1276658,7.121177,0,0,8.069079
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,50.73318,50.73318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.4938,1.254557,0,0,0,9.122435,23.39081,0.1276658,0,0,0,1.254557
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,48.85069,48.85069,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,31.4938,1.254557,0,0.8638342,-0.8638342,8.211873,21.05604,0.1276658,0.9027067,0,0,1.254557
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,47.50727,47.50727,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,32.45362,0.3907224,0,0.2776189,-0.2776189,7.919237,20.3057,0.1276658,0.2901118,0,0,0.3907224
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,46.11251,46.11251,0.159703,0.1074483,0,-1,0,0.1074483,0,0,0.05225467,0.06822497,0,0.1131035,0.1074483,0,0,32.76208,0.1131035,0,0.1131035,-0.1131035,7.800015,20,0.1276658,0.1756733,0,0,0.1131035
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,44.90601,44.90601,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276658,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,43.92198,43.92198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276658,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,42.86094,42.86094,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276658,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,41.97103,41.97103,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127961,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1476023,41.95042,41.53464,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.731527,1.776357E-15,0,0,0.1476023,0,0,8.8,8.36,24.52775,7.524,8.507603,0,8.507603,23.80203,61.03072,0.1283106,2.100007,0.1180819,12,7.671602
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.049946,43.95672,40.96133,2.834093,2.834093,11.63409,0,3.279426,2.834093,37.04699,0,0,0,1.049946,0,0,8.8,8.36,16.02015,15.18084,9.409946,0,9.409946,32.72909,83.92057,0.1287049,3.117502,0.8399568,12,16.23079
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.037333,48.70798,42.71547,2.883607,2.883607,0,0,0,2.883607,70.65225,0,0,0,2.037333,3.035376,2.883607,0,0,6.610205,23.64979,0,0.9980424,-0.9980424,31.67706,81.22306,0.1287049,3.171968,1.629867,0,25.68713
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.857557,62.8941,47.17356,0.3422119,0.3422119,0,-1,0,0.3422119,1419.459,0,0,0,4.857557,0.3602231,0.3422119,0,0,7.719141,22.65175,4.497334,0,4.497334,35.9436,92.1629,0.1285181,0.3764331,3.886045,0,27.50931
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.390923,78.01215,51.30648,1.644272,1.644272,0,-1,0,1.644272,449.4952,2.438303,0,0,7.390923,1.730812,1.644272,0,0,3.221807,26.69935,3.221807,0,3.221807,39.00008,100,0.1283846,1.808699,5.912738,0,34.09027
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.856312,84.66478,54.77198,0,0,0,-1,0,0,0,7.856312,0,0,7.856312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283846,0,6.28505,0,37.45529
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.337335,90.6761,57.37325,5.666821,5.666821,0,-1,0,5.666821,147.1254,2.37226,0,0,8.337335,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1283846,6.233503,6.669868,0,37.93631
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.529404,80.18694,59.87183,2.277502,2.277502,0,-1,0,2.277502,242.7837,3.132033,0,0,5.529404,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1283846,2.505253,4.423523,0,35.12838
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.036795,79.76284,61.31792,8.92984,8.36,0,-1,0,8.36,60.24874,0,0.5698401,1.462824,5.036795,8.8,8.36,0,0,0,29.59898,0,3.763205,-3.763205,35.03331,89.82883,0.1283846,9.822824,4.029436,0,34.63577
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.624618,74.45348,61.70298,2.193437,2.193437,0,-1,0,2.193437,165.2484,0,0,0,3.624618,2.308881,2.193437,0,0,4.181339,25.83577,1.315737,0,1.315737,36.28153,93.02938,0.1283301,2.41278,2.899694,0,29.46039
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.079204,72.78683,62.08804,5.573208,5.573208,0,-1,0,5.573208,55.25012,0,0,0,3.079204,5.866535,5.573208,0,0,2.865602,27.01994,0,2.787331,-2.787331,33.34343,85.49579,0.1283301,6.130528,2.463363,0,30.09914
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.92522,67.76723,61.31792,0,0,0,-1,0,0,0,0,0,0,1.92522,0,0,0,0,5.962636,24.23261,1.92522,0,1.92522,35.16985,90.17892,0.1282506,0,1.540176,0,26.15783
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2631648,60.28036,59.44398,2.050429,2.050429,0,-1,0,2.050429,12.83462,0,4.440892E-16,0,0.2631648,2.158346,2.050429,0,0,4.037416,25.9653,0,1.895182,-1.895182,33.17215,85.05663,0.1282506,2.255472,0.2105319,0,26.22847
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,57.66418,57.66418,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.143173,24.07012,0,5.516571,-5.516571,27.35718,70.14646,0.1282506,5.764816,0,0,24.07012
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,55.59343,55.59343,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.2727,18.55355,0,1.677946,-1.677946,25.58846,65.61132,0.1282506,1.753454,0,0,18.55355
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,53.23176,53.23176,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.13708,16.8756,0,8.762987,-8.762987,16.35147,41.92675,0.1282506,9.157322,0,0,16.8756
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,50.87864,50.87864,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.87373,8.112618,0,0.9198277,-0.9198277,15.38188,39.44065,0.1282506,0.96122,0,0,8.112618
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,48.97048,48.97048,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,24.89576,7.192791,0,0.5005497,-0.5005497,14.85426,38.08776,0.1282506,0.5230744,0,0,7.192791
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,47.62707,47.62707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45193,6.692241,0,0,0,14.85426,38.08776,0.1282506,0,0,0,6.692241
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,46.23231,46.23231,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,25.45193,6.692241,0,1.558429,-1.558429,13.21153,33.87565,0.1282506,1.628558,0,0,6.692241
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,45.0258,45.0258,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,27.18352,5.133812,0,1.518389,-1.518389,11.61101,29.77175,0.1282506,1.586717,0,0,5.133812
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,44.04177,44.04177,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.87062,3.615423,0,0.7361864,-0.7361864,10.835,27.78199,0.1282506,0.7693149,0,0,3.615423
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,43.0064,43.0064,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,29.6886,2.879237,0,1.450354,-1.450354,9.30619,23.86198,0.1282506,1.51562,0,0,2.879237
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,42.14217,42.14217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.30011,1.428883,0,0,0,9.30619,23.86198,0.1282506,0,0,0,1.428883
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1572114,42.14918,41.70577,0.7046379,0.7046379,0,0,0,0.7046379,22.31095,1.110223E-16,0,0,0.1572114,0.7417241,0.7046379,0,0,31.30011,1.428883,0,0.5845127,-0.5845127,8.69006,22.28216,0.1282506,0.7751017,0.1257691,0,1.586094
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.909688,46.69394,41.14958,3.027877,3.027877,11.36296,0,3.210828,3.027877,63.07021,0,0,0,1.909688,0,0,8.335079,7.918325,31.94956,0.8443701,9.828012,0,9.828012,18.01373,46.18896,0.1286007,3.330664,1.52775,12,2.754058
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.431114,56.59374,42.86094,2.960304,2.960304,11.7603,0,3.311357,2.960304,149.6844,1.776357E-15,0,0,4.431114,0,0,8.8,8.36,22.12155,9.689582,12.79111,0,12.79111,30.14845,77.30356,0.1288621,3.256334,3.544891,12,14.1207
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.764474,70.38686,47.29335,0.5585333,0.5585333,0,-1,0,0.5585333,1211.114,0,0,0,6.764474,0.5879298,0.5585333,0,0,9.330438,21.20158,6.176544,0,6.176544,36.00803,92.3281,0.1286081,0.6143866,5.411579,0,27.96606
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.570798,78.95348,51.40061,5.738011,5.738011,0,-1,0,5.738011,131.9411,0,0,0,7.570798,6.040012,5.738011,0,0,3.153893,26.76047,1.530786,0,1.530786,37.46026,96.05177,0.1285453,6.311812,6.056638,0,34.33127
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.866427,84.78259,54.82332,1.926804,1.926804,0,-1,0,1.926804,408.2629,4.215105,0,0,7.866427,2.028215,1.926804,0,0,1.623107,28.13818,1.623107,0,1.623107,39.00008,100,0.1284788,2.119484,6.293141,0,36.00461
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.974017,88.78699,57.42458,2.235678,2.235678,0,-1,0,2.235678,356.671,5.620671,0,0,7.974017,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,2.459246,6.379213,0,37.57299
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.843333,86.30411,59.92317,3.029884,3.029884,0,-1,0,3.029884,225.8612,3.653981,0,0,6.843333,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,3.332872,5.474666,0,36.44231
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.735574,87.54368,61.31792,2.788735,2.788735,0,-1,0,2.788735,241.5279,3.800063,0,0,6.735574,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,3.067609,5.388459,0,36.33455
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.941496,84.23282,61.70298,0,0,0,-1,0,0,0,5.941496,0,0,5.941496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,0,4.753197,0,35.54047
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.476112,74.30237,62.08804,4.497046,4.497046,0,-1,0,4.497046,77.29768,0,0,0,3.476112,4.733732,4.497046,0,0,0,29.59898,0,1.25762,-1.25762,37.67443,96.60091,0.1284788,4.94675,2.780889,0,33.07509
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.124999,68.47267,61.31792,0,0,0,-1,0,0,0,0.7276433,0,0,2.124999,0,0,0,0,1.397356,28.34136,1.397356,0,1.397356,39.00008,100,0.1284216,0,1.699999,0,30.46636
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2624201,60.27798,59.44398,1.872015,1.872015,0,-1,0,1.872015,14.01805,0,2.220446E-16,0,0.2624201,1.970543,1.872015,0,0,0,29.59898,0,1.708122,-1.708122,37.19956,95.38329,0.1284216,2.059217,0.2099361,0,29.8614
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,57.70696,57.70696,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.897914,27.89086,0,2.711564,-2.711564,34.34132,88.05449,0.1284216,2.833584,0,0,27.89086
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,55.64477,55.64477,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.910763,25.17929,0,6.643995,-6.643995,27.33793,70.09712,0.1284216,6.942975,0,0,25.17929
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.29298,18.5353,0,0,0,27.33793,70.09712,0.1284216,0,0,0,18.5353
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,50.97277,50.97277,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.29298,18.5353,0,1.616003,-1.616003,25.63452,65.7294,0.1284216,1.688723,0,0,18.5353
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,49.04749,49.04749,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.08854,16.91929,0,0.7040806,-0.7040806,24.89235,63.82641,0.1284216,0.7357643,0,0,16.91929
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,47.72119,47.72119,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.87085,16.21521,0,2.582689,-2.582689,22.16996,56.84593,0.1284216,2.69891,0,0,16.21521
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,46.32644,46.32644,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.74051,13.63252,0,0.2485084,-0.2485084,21.90801,56.17426,0.1284216,0.2596913,0,0,13.63252
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,45.1456,45.1456,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.01662,13.38402,0,1.003988,-1.003988,20.84971,53.46069,0.1284216,1.049168,0,0,13.38402
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,44.16157,44.16157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13217,12.38003,0,0,0,20.84971,53.46069,0.1284216,0,0,0,12.38003
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,43.10053,43.10053,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.13217,12.38003,0,2.86985,-2.86985,17.82462,45.70407,0.1284216,2.998993,0,0,12.38003
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,42.23629,42.23629,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.32089,9.510178,0,0.3556197,-0.3556197,17.44977,44.7429,0.1284216,0.3716226,0,0,9.510178
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04989241,41.96612,41.82557,0.5968171,0.5968171,0,0,0,0.5968171,8.359748,0,0,0,0.04989241,0.6282286,0.5968171,0,0,22.71602,9.154558,0,0.5783362,-0.5783362,16.84015,43.17978,0.1284216,0.6564988,0.03991393,0,9.204451
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.422432,48.40632,41.29505,6.191514,6.191514,0,0,0,6.191514,39.12503,0,8.881784E-16,0,2.422432,6.517383,6.191514,0,0,23.35862,8.576221,0,4.094951,-4.094951,12.52369,32.11196,0.1284216,6.810665,1.937945,0,10.99865
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.760512,57.8904,43.0064,4.445179,4.445179,0,0,0,4.445179,107.0938,0,0,0,4.760512,4.679136,4.445179,0,0,27.90856,4.481271,0.08137555,0,0.08137555,12.60089,32.30991,0.1284183,4.889698,3.80841,0,9.241783
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.186721,68.22323,47.43026,1.167289,1.167289,0,-1,0,1.167289,530.0076,0,0,0,6.186721,1.228725,1.167289,0,0,27.82719,4.554509,4.957996,0,4.957996,17.30446,44.37032,0.1282157,1.284018,4.949377,0,10.74123
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.393033,78.20438,51.45195,3.450951,3.450951,0,-1,0,3.450951,214.2318,0,0,0,7.393033,3.63258,3.450951,0,0,22.86919,9.016705,3.760453,0,3.760453,20.87194,53.51768,0.1280625,3.796046,5.914426,0,16.40974
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.954049,80.5356,54.91745,4.254127,4.254127,0,-1,0,4.254127,163.4659,0,0,0,6.954049,4.478029,4.254127,0,0,19.10874,12.40111,2.47602,0,2.47602,23.2209,59.54064,0.1279618,4.67954,5.563239,0,19.35516
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.064806,84.26317,57.46737,4.546852,4.546852,0,-1,0,4.546852,155.378,0,0,0,7.064806,4.78616,4.546852,0,0,16.63272,14.62953,2.278646,0,2.278646,25.38261,65.08348,0.1278693,5.001537,5.651845,0,21.69434
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.964598,86.966,59.97451,2.514876,2.514876,0,-1,0,2.514876,276.936,0,0,0,6.964598,2.647238,2.514876,0,0,14.35407,16.68031,4.31736,0,4.31736,29.47841,75.58553,0.1276944,2.766364,5.571679,0,23.64491
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.84107,88.13314,61.36926,0.7374656,0.7374656,0,-1,0,0.7374656,927.646,0,0,0,6.84107,0.7762795,0.7374656,0,0,10.03671,20.56594,6.06479,0,6.06479,35.23198,90.33823,0.1274495,0.8112121,5.472856,0,27.40701
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.220549,81.06544,61.75432,0.3860085,0.3860085,0,-1,0,0.3860085,1352.444,0.8423009,0,0,5.220549,0.4063248,0.3860085,0,0,3.971924,26.02425,3.971924,0,3.971924,39.00008,100,0.1272896,0.4246094,4.176439,0,31.2448
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.307144,73.70883,62.13937,3.560402,3.560402,0,-1,0,3.560402,92.88681,0,0,0,3.307144,3.747792,3.560402,0,0,0,29.59898,0,0.4406478,-0.4406478,38.53559,98.80902,0.1272896,3.916443,2.645715,0,32.90612
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.185434,68.74178,61.36926,2.532921,2.532921,0,-1,0,2.532921,86.28117,0,0,0,2.185434,2.666233,2.532921,0,0,0.4896086,29.15833,0,0.4807988,-0.4807988,38.02879,97.50952,0.1272896,2.786213,1.748347,0,31.34377
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2579632,60.3584,59.53811,4.256298,4.256298,0,-1,0,4.256298,6.06074,0,0,0,0.2579632,4.480314,4.256298,0,0,1.023829,28.67753,0,4.222351,-4.222351,33.57804,86.09737,0.1272896,4.681928,0.2063706,0,28.9355
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,57.80964,57.80964,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.715331,24.45518,0,0.7266189,-0.7266189,32.81211,84.13346,0.1272896,0.7593167,0,0,24.45518
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,55.7389,55.7389,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.522685,23.72856,0,3.140668,-3.140668,29.50156,75.64487,0.1272896,3.281998,0,0,23.72856
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,53.42857,53.42857,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,10.01232,20.58789,0,4.190363,-4.190363,25.08453,64.31918,0.1272896,4.37893,0,0,20.58789
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,51.06689,51.06689,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.66827,16.39753,0,1.668477,-1.668477,23.3258,59.80963,0.1272896,1.743558,0,0,16.39753
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,49.14162,49.14162,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.52214,14.72905,0,1.891415,-1.891415,21.33208,54.69752,0.1272896,1.976528,0,0,14.72905
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,47.81532,47.81532,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.62371,12.83764,0,0.8063383,-0.8063383,20.48212,52.51815,0.1272896,0.8426235,0,0,12.83764
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51964,12.0313,0,0,0,20.48212,52.51815,0.1272896,0,0,0,12.0313
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,45.24828,45.24828,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.51964,12.0313,0,1.700917,-1.700917,18.6892,47.92092,0.1272896,1.777459,0,0,12.0313
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,44.2557,44.2557,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.40955,10.33038,0,1.742187,-1.742187,16.85277,43.21214,0.1272896,1.820586,0,0,10.33038
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,43.22032,43.22032,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.34531,8.588197,0,0.5873182,-0.5873182,16.23368,41.62474,0.1272896,0.6137475,0,0,8.588197
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.99789,8.000878,0,0,0,16.23368,41.62474,0.1272896,0,0,0,8.000878
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1735945,42.46161,41.97103,1.648198,1.648198,0,0,0,1.648198,10.53238,0,2.220446E-16,0,0.1735945,1.734946,1.648198,0,0,23.99789,8.000878,0,1.561351,-1.561351,14.58787,37.40473,0.1272896,1.813018,0.1388756,0,8.174473
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.979864,47.20768,41.44051,2.192218,2.192218,0,0,0,2.192218,90.3133,0,0,0,1.979864,2.307598,2.192218,0,0,25.73272,6.439527,0,0.3277335,-0.3277335,14.24241,36.51893,0.1272896,2.41144,1.583891,0,8.419392
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.508722,57.18085,43.15187,5.786119,5.786119,0,0,0,5.786119,77.92308,0,8.881784E-16,0,4.508722,6.090652,5.786119,0,0,26.09687,6.111794,0,1.581929,-1.581929,12.57491,32.2433,0.1272896,6.364731,3.606978,0,10.62052
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.29363,68.81899,47.57573,1.909709,1.909709,0,-1,0,1.909709,329.5597,0,0,0,6.29363,2.01022,1.909709,0,0,27.85457,4.529864,4.283411,0,4.283411,16.63851,42.66277,0.1271176,2.10068,5.034904,0,10.82349
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.965749,76.47546,51.59742,4.579619,4.579619,0,-1,0,4.579619,152.1032,0,0,0,6.965749,4.820652,4.579619,0,0,23.57116,8.384933,2.145096,0,2.145096,18.67353,47.88075,0.1270317,5.037581,5.572599,0,15.35068
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.435129,82.85909,54.96879,8.751259,8.36,0,-1,0,8.36,88.93695,0,0.3912588,1.266385,7.435129,8.8,8.36,0,0,21.42606,10.31552,0,1.364871,-1.364871,17.23483,44.19178,0.1270317,9.626385,5.948103,0,17.75065
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.115379,84.63786,57.57005,4.417264,4.417264,0,-1,0,4.417264,161.0811,0,0,0,7.115379,4.649752,4.417264,0,0,22.94259,8.95065,2.465627,0,2.465627,19.57393,50.18946,0.126933,4.858991,5.692303,0,16.06603
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.24026,83.55353,60.01729,0.7405333,0.7405333,0,-1,0,0.7405333,842.6711,0,0,0,6.24026,0.7795087,0.7405333,0,0,20.47696,11.16971,5.460752,0,5.460752,24.75445,63.47283,0.1267151,0.8145866,4.992208,0,17.40998
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.472056,86.44032,61.46339,3.053653,3.053653,0,-1,0,3.053653,211.9447,0,0,0,6.472056,3.214371,3.053653,0,0,15.01621,16.08439,3.257685,0,3.257685,27.84496,71.3972,0.1265855,3.359018,5.177645,0,22.55645
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.719161,78.97462,61.7971,3.895689,3.895689,0,-1,0,3.895689,121.138,0,0,0,4.719161,4.100725,3.895689,0,0,11.75852,19.01631,0.6184359,0,0.6184359,28.43166,72.90155,0.1265609,4.285257,3.775329,0,23.73547
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.960349,76.3087,62.18216,6.955626,6.955626,0,-1,0,6.955626,56.93734,0,8.881784E-16,0,3.960349,7.321712,6.955626,0,0,11.14009,19.5729,0,3.361363,-3.361363,24.88848,63.81647,0.1265609,7.651188,3.168279,0,23.53325
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.691972,67.10451,61.46339,2.731481,2.731481,0,-1,0,2.731481,61.94339,0,0,0,1.691972,2.875243,2.731481,0,0,14.87494,16.21154,0,1.183271,-1.183271,23.6412,60.61834,0.1265609,3.004629,1.353577,0,17.90351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2543274,60.3984,59.58945,9.028696,8.36,0,-1,0,8.36,3.042193,0,0.6686963,1.571566,0.2543274,8.8,8.36,0,0,16.18968,15.02826,0,8.545672,-8.545672,14.63327,37.52113,0.1265609,9.931566,0.2034619,0,15.28259
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,57.90377,57.90377,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,25.68487,6.482593,0,3.250457,-3.250457,11.20699,28.7358,0.1265609,3.396727,0,0,6.482593
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,55.83302,55.83302,8.813694,3.070529,0,-1,0,3.070529,0,0,5.743165,6.624535,0,3.232136,3.070529,0,0,29.29649,3.232136,0,3.232136,-3.232136,7.800015,20,0.1265609,9.695064,0,0,3.232136
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,53.52269,53.52269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265609,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,51.16102,51.16102,0.5961018,0,0,-1,0,0,0,0,0.5961018,0.6557119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265609,0.6557119,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,49.23574,49.23574,0.1398461,0,0,-1,0,0,0,0,0.1398461,0.1538307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265609,0.1538307,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,47.918,47.918,1.097744,0,0,-1,0,0,0,0,1.097744,1.207518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265609,1.207518,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,46.52324,46.52324,0.7236097,0,0,-1,0,0,0,0,0.7236097,0.7959707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265609,0.7959707,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,45.3424,45.3424,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265609,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,44.34982,44.34982,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265609,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,43.323,43.323,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265609,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,42.45021,42.45021,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126916,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1779972,42.59427,42.09083,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.98404,1.776357E-15,0,0,0.1779972,0,0,8.8,8.36,24.52775,7.524,8.537997,0,8.537997,23.83086,61.10466,0.1271846,1.224953,0.1423978,12,7.701997
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.850305,46.94081,41.56031,4.281518,4.281518,11.97063,0,3.364568,4.281518,43.2161,0,0,0,1.850305,0,0,7.689108,7.304653,15.98976,15.2082,9.154958,0,9.154958,32.51602,83.37424,0.1276074,4.70967,1.480244,12,17.0585
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.840952,58.46673,43.27166,5.028554,5.028554,0,0,0,5.028554,96.26926,8.881784E-16,0,0,4.840952,5.293215,5.028554,0,0,6.834798,23.44766,0,0.4522628,-0.4522628,32.03929,82.15186,0.1276074,5.53141,3.872762,0,28.28861
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.2208,68.65031,47.67841,2.309889,2.309889,0,-1,0,2.309889,269.3117,0,0,0,6.2208,2.431462,2.309889,0,0,7.337313,22.9954,3.789338,0,3.789338,35.63417,91.36949,0.1274569,2.540877,4.97664,0,29.2162
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.501306,78.94746,51.64875,3.537621,3.537621,0,-1,0,3.537621,212.0438,0.2295197,0,0,7.501306,3.723811,3.537621,0,0,3.547975,26.4058,3.547975,0,3.547975,39.00008,100,0.1273164,3.891383,6.001044,0,33.9071
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.843607,80.21112,55.06291,3.828172,3.828172,0,-1,0,3.828172,178.7696,2.813952,0,0,6.843607,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1273164,4.210989,5.474885,0,36.44258
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.578222,86.98753,57.61283,3.4171,3.4171,0,-1,0,3.4171,221.7735,3.981274,0,0,7.578222,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1273164,3.758811,6.062578,0,37.1772
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.414144,89.36742,60.06863,3.400419,3.400419,0,-1,0,3.400419,218.0361,3.834754,0,0,7.414144,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1273164,3.740461,5.931315,0,37.01312
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.26451,85.44842,61.46339,5.979633,5.979633,0,-1,0,5.979633,104.7641,0,0,0,6.26451,6.294351,5.979633,0,0,0,29.59898,0,0.02984146,-0.02984146,38.96862,99.91934,0.1273164,6.577597,5.011608,0,35.86349
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.283827,81.45244,61.84844,5.682901,5.682901,0,-1,0,5.682901,92.97764,0,0,0,5.283827,5.982001,5.682901,0,0,0.03315718,29.56914,0,0.6981741,-0.6981741,38.23268,98.03233,0.1273164,6.251191,4.227062,0,34.85296
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.538113,74.75948,62.28484,4.1728,4.1728,0,-1,0,4.1728,84.7899,0,8.881784E-16,0,3.538113,4.392421,4.1728,0,0,0.8089062,28.87096,0,0.8543079,-0.8543079,37.33216,95.7233,0.1273164,4.59008,2.830491,0,32.40908
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.412927,66.19505,61.51473,0,0,0,-1,0,0,0,0,0,0,1.412927,0,0,0,0,1.758137,28.01665,1.412927,0,1.412927,38.67258,99.16027,0.1272605,0,1.130341,0,29.42958
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2530757,60.43742,59.63224,13.1596,8.36,0,-1,0,8.36,3.027221,0,4.799598,6.115558,0.2530757,8.8,8.36,0,0,0.3452107,29.28829,0,8.546925,-8.546925,29.66333,76.05968,0.1272605,14.47556,0.2024605,0,29.54136
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,57.99789,57.99789,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.841793,20.74136,0,3.768261,-3.768261,25.69124,65.87483,0.1272605,3.937833,0,0,20.74136
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,55.92715,55.92715,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,14.02875,16.9731,0,0.6026067,-0.6026067,25.05603,64.24611,0.1272605,0.629724,0,0,16.9731
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,53.61682,53.61682,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.69831,16.3705,0,8.56634,-8.56634,16.02632,41.09304,0.1272605,8.951826,0,0,16.3705
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,51.2637,51.2637,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,24.21647,7.804156,0,0.8853841,-0.8853841,15.09304,38.70003,0.1272605,0.9252264,0,0,7.804156
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,49.33842,49.33842,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,25.20023,6.918772,0,0.477403,-0.477403,14.58981,37.40971,0.1272605,0.4988861,0,0,6.918772
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,48.03779,48.03779,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.73068,6.441369,0,2.253683,-2.253683,12.21422,31.31846,0.1272605,2.355098,0,0,6.441369
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,46.64304,46.64304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23477,4.187686,0,0,0,12.21422,31.31846,0.1272605,0,0,0,4.187686
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23477,4.187686,0,0,0,12.21422,31.31846,0.1272605,0,0,0,4.187686
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,44.4525,44.4525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23477,4.187686,0,0,0,12.21422,31.31846,0.1272605,0,0,0,4.187686
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,43.4428,43.4428,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,28.23477,4.187686,0,1.189343,-1.189343,10.96055,28.10391,0.1272605,1.242863,0,0,4.187686
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,42.57001,42.57001,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.55626,2.998343,0,0.6459699,-0.6459699,10.27963,26.35798,0.1272605,0.6750385,0,0,2.998343
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1032158,42.50238,42.21062,1.037003,1.037003,0,0,0,1.037003,9.953275,0,2.220446E-16,0,0.1032158,1.091582,1.037003,0,0,30.27401,2.352373,0,0.9883664,-0.9883664,9.237804,23.68663,0.1272605,1.140703,0.08257261,0,2.455589
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.148736,47.99686,41.70577,4.063271,4.063271,11.50616,0,3.24706,4.063271,52.88194,0,0,0,2.148736,0,0,7.442894,7.070749,31.37219,1.364007,9.219485,0,9.219485,17.98418,46.11318,0.1276378,4.469598,1.718989,12,3.512743
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.322035,56.8054,43.39146,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.322035,0,0,8.8,8.36,22.1527,9.661544,12.68203,0,12.68203,30.01541,76.96244,0.1276414,0,3.457628,12,13.98358
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.343759,65.37043,47.77253,4.513114,4.513114,0,-1,0,4.513114,118.4051,0,0,0,5.343759,4.750647,4.513114,0,0,9.47067,21.07537,0.5931124,0,0.5931124,30.57809,78.4052,0.127618,4.964426,4.275007,0,26.41913
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.749755,71.47789,51.69154,3.234009,3.234009,0,-1,0,3.234009,177.7903,0,0,0,5.749755,3.404219,3.234009,0,0,8.877558,21.60918,2.345535,0,2.345535,32.80326,84.11075,0.1275258,3.557409,4.599804,0,27.35893
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.883226,80.39205,55.06291,0,0,0,-1,0,0,0,0.3512034,0,0,6.883226,0,0,0,0,6.532022,23.72016,6.532022,0,6.532022,39.00008,100,0.1272695,0,5.506581,0,30.60338
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.674289,82.59795,57.61283,0.05653496,0.05653496,0,-1,0,0.05653496,11805.6,6.614779,0,0,6.674289,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1272695,0.06218846,5.339432,0,36.27327
