Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,44.28136,44.28136,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268983,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,43.48558,43.48558,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271557,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.218269,43.8168,43.19465,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.751777,0,0,0,0.218269,0,0,8.8,8.36,24.52775,7.524,8.578269,0,8.578269,23.86907,61.20262,0.1274927,2.462073,0.1746152,12,7.742269
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.602684,47.38942,42.71547,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.602684,0,0,8.8,8.36,15.94948,15.24444,9.962684,0,9.962684,33.3205,85.43701,0.1275963,0,1.282147,12,16.84713
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.858051,52.92391,44.28136,1.483246,1.483246,0,0,0,1.483246,192.6889,0,0,0,2.858051,1.561312,1.483246,0,0,5.986801,24.21086,1.296739,0,1.296739,34.55069,88.59135,0.1275488,1.631571,2.286441,0,27.06891
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.576686,59.77639,48.44852,1.032944,1.032944,0,-1,0,1.032944,346.2615,0,0,0,3.576686,1.087309,1.032944,0,0,4.690062,25.37792,2.489377,0,2.489377,36.91233,94.6468,0.1274576,1.136238,2.861349,0,28.95461
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.129543,73.43315,52.03381,6.35813,6.35813,0,-1,0,6.35813,96.40482,0,0,0,6.129543,6.692768,6.35813,0,0,2.200684,27.61836,0,0.5632246,-0.5632246,36.31863,93.12452,0.1274576,6.993942,4.903635,0,33.74791
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.921176,72.23817,55.20838,6.074199,6.074199,0,-1,0,6.074199,81.01771,0,8.881784E-16,0,4.921176,6.393894,6.074199,0,0,2.826489,27.05514,0,1.472717,-1.472717,34.76625,89.14407,0.1274576,6.681619,3.936941,0,31.97631
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.087883,79.99873,57.66418,2.442029,2.442029,0,-1,0,2.442029,249.2961,0,0,0,6.087883,2.570557,2.442029,0,0,4.462842,25.58242,3.517326,0,3.517326,38.10308,97.70002,0.1273289,2.686232,4.870306,0,31.6703
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.368942,79.7845,60.11997,1.729139,1.729139,0,-1,0,1.729139,310.498,2.60328,0,0,5.368942,1.820147,1.729139,0,0,0.9455156,28.74801,0.9455156,0,0.9455156,39.00008,100,0.1272944,1.902053,4.295154,0,34.11695
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.510129,77.83163,61.55751,2.874755,2.874755,0,-1,0,2.874755,156.8875,1.484072,0,0,4.510129,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1272944,3.16223,3.608104,0,34.10911
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.676034,74.91893,61.94257,1.400783,1.400783,0,-1,0,1.400783,262.4272,2.201526,0,0,3.676034,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1272944,1.540861,2.940827,0,33.27501
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.132565,66.12881,62.37896,0.4830526,0.4830526,0,-1,0,0.4830526,234.4601,0.6240891,0,0,1.132565,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1272944,0.5313578,0.9060523,0,30.73154
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3015652,62.67746,61.70298,3.71616,3.71616,0,-1,0,3.71616,8.114968,0,0,0,0.3015652,3.911747,3.71616,0,0,0,29.59898,0,3.610182,-3.610182,35.19461,90.24242,0.1272944,4.087776,0.2412521,0,29.90054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1716599,60.52097,59.97451,2.381557,2.381557,0,-1,0,2.381557,7.207885,0,0,0,0.1716599,2.506902,2.381557,0,0,4.011313,25.9888,0,2.335242,-2.335242,32.73305,83.93073,0.1272944,2.619712,0.1373279,0,26.16046
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,58.47707,58.47707,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.606026,23.65355,0,8.8,-8.8,23.45704,60.14613,0.1272944,13.93495,0,0,23.65355
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,56.5518,56.5518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3838,14.85355,0,0,0,23.45704,60.14613,0.1272944,0,0,0,14.85355
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,54.24146,54.24146,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.3838,14.85355,0,5.60189,-5.60189,17.55213,45.00536,0.1272944,5.853975,0,0,14.85355
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,51.93113,51.93113,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.60813,9.251665,0,0.927902,-0.927902,16.57403,42.49743,0.1272944,0.9696577,0,0,9.251665
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,50.05719,50.05719,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.63913,8.323763,0,0.7580001,-0.7580001,15.77503,40.44871,0.1272944,0.7921101,0,0,8.323763
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,48.73089,48.73089,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.48135,7.565763,0,1.178722,-1.178722,14.53255,37.26287,0.1272944,1.231764,0,0,7.565763
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,47.38748,47.38748,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.79104,6.387041,0,0.6021789,-0.6021789,13.8978,35.6353,0.1272944,0.629277,0,0,6.387041
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.46013,5.784862,0,0,0,13.8978,35.6353,0.1272944,0,0,0,5.784862
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,45.24828,45.24828,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.46013,5.784862,0,0.6168693,-0.6168693,13.24756,33.96803,0.1272944,0.6446284,0,0,5.784862
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,44.30703,44.30703,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.14554,5.167993,0,0.2808772,-0.2808772,12.95149,33.20888,0.1272944,0.2935167,0,0,5.167993
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,43.53692,43.53692,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.45762,4.887115,0,0.8881176,-0.8881176,12.01533,30.80848,0.1272944,0.9280828,0,0,4.887115
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06412663,43.45403,43.27166,0.1512253,0.1512253,0,0,0,0.1512253,42.40468,0,0,0,0.06412663,0.1591846,0.1512253,0,0,28.44442,3.998998,0,0.09505796,-0.09505796,11.91513,30.55155,0.1272944,0.1663479,0.0513013,0,4.063125
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.635903,50.64426,42.79248,1.106626,1.106626,0,0,0,1.106626,238.1928,0,0,0,2.635903,1.164869,1.106626,0,0,28.55004,3.90394,1.471034,0,1.471034,13.31067,34.12987,0.1272407,1.217288,2.108722,0,6.539843
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.008989,60.26772,44.34982,4.207825,4.207825,0,0,0,4.207825,119.0398,0,0,0,5.008989,4.429289,4.207825,0,0,27.07901,5.22787,0.5796992,0,0.5796992,13.86063,35.53999,0.1272196,4.628607,4.007191,0,10.23686
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.987509,68.65118,48.46563,1.600157,1.600157,0,-1,0,1.600157,374.1826,0,0,0,5.987509,1.684376,1.600157,0,0,26.49931,5.749599,4.303133,0,4.303133,17.94294,46.00744,0.1270628,1.760173,4.790008,0,11.73711
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.41761,79.0489,52.03381,1.165544,1.165544,0,-1,0,1.165544,636.4073,0,0,0,7.41761,1.226889,1.165544,0,0,22.19618,9.622419,6.190721,0,6.190721,23.81597,61.06647,0.126838,1.282099,5.934088,0,17.04003
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.665234,84.28699,55.20838,0,0,0,-1,0,0,0,0,0,0,7.665234,0,0,0,0,16.00546,15.19407,7.665234,0,7.665234,31.08785,79.71227,0.1265608,0,6.132187,0,22.8593
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.043459,89.47883,57.66418,4.478525,4.478525,0,-1,0,4.478525,179.6006,0,0,0,8.043459,4.714237,4.478525,0,0,8.340221,22.09278,3.329222,0,3.329222,34.24623,87.81066,0.1264407,4.926378,6.434767,0,30.13624
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.162456,83.32011,60.11997,0,0,0,-1,0,0,0,1.151456,0,0,6.162456,0,0,0,0,5.011,25.08908,5.011,0,5.011,39.00008,100,0.1262605,0,4.929965,0,31.25153
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.960358,88.97512,61.55751,8.8994,8.36,0,-1,0,8.36,83.25787,0,0.5394002,1.42934,6.960358,8.8,8.36,0,0,0,29.59898,0,1.839643,-1.839643,37.06092,95.02782,0.1262605,9.78934,5.568286,0,36.55933
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.899343,84.39212,61.99391,2.702724,2.702724,0,-1,0,2.702724,218.2739,1.010323,0,0,5.899343,2.844973,2.702724,0,0,2.044047,27.75934,2.044047,0,2.044047,39.00008,100,0.1261871,2.972997,4.719474,0,33.65868
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.280134,77.82205,62.37896,0.5326037,0.5326037,0,-1,0,0.5326037,803.6245,3.719499,0,0,4.280134,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1261871,0.5858641,3.424107,0,33.87911
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.812064,67.77351,61.70298,1.667442,1.667442,0,-1,0,1.667442,108.6733,0.05686176,0,0,1.812064,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1261871,1.834186,1.449651,0,31.41104
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2135264,60.65488,59.97451,5.625701,5.625701,0,-1,0,5.625701,3.795552,0,0,0,0.2135264,5.921791,5.625701,0,0,0,29.59898,0,5.708264,-5.708264,32.98304,84.57172,0.1261871,6.188271,0.1708211,0,29.8125
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,58.47707,58.47707,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.342515,23.89071,0,3.716676,-3.716676,29.06532,74.52631,0.1261871,3.883926,0,0,23.89071
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,56.5518,56.5518,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.47216,20.17404,0,8.783263,-8.783263,19.80695,50.78694,0.1261871,9.17851,0,0,20.17404
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,54.2928,54.2928,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.23134,11.39077,0,8.774585,-8.774585,10.55772,27.07103,0.1261871,9.169441,0,0,11.39077
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,51.98247,51.98247,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.98088,2.61619,0,1.556748,-1.556748,8.916765,22.86345,0.1261871,1.626802,0,0,2.61619
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,50.10853,50.10853,1.142018,1.006469,0,-1,0,1.006469,0,0,0.1355491,0.2497509,0,1.059441,1.006469,0,0,31.7106,1.059441,0,1.059441,-1.059441,7.800015,20,0.1261871,1.25622,0,0,1.059441
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,48.75656,48.75656,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261871,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,47.43026,47.43026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261871,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,46.25798,46.25798,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261871,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,45.29107,45.29107,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261871,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,44.34982,44.34982,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261871,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,43.60538,43.60538,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264101,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2251413,43.98253,43.34012,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.02451,0,0,0,0.2251413,0,0,8.8,8.36,24.52775,7.524,8.585141,0,8.585141,23.87559,61.21933,0.1267134,2.059589,0.180113,12,7.749141
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.894213,48.42215,42.86094,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.894213,0,0,8.8,8.36,15.94261,15.25063,10.25421,0,10.25421,33.60359,86.16288,0.1268068,0,1.515371,12,17.14484
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.400042,54.81296,44.40116,2.636378,2.636378,0,0,0,2.636378,128.9664,0,0,0,3.400042,2.775134,2.636378,0,0,5.688399,24.47942,0.6249074,0,0.6249074,34.19643,87.68298,0.1267844,2.900015,2.720033,0,27.87946
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.477299,66.75925,48.54264,1.01546,1.01546,0,-1,0,1.01546,539.3907,0,0,0,5.477299,1.068906,1.01546,0,0,5.063491,25.04184,4.408393,0,4.408393,38.3786,98.40646,0.126627,1.117006,4.381839,0,30.51913
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.347537,78.78185,52.0766,0,0,0,-1,0,0,0,6.692438,0,0,7.347537,0,0,0,0,0.6550983,29.00939,0.6550983,0,0.6550983,39.00008,100,0.1266036,0,5.878029,0,36.35693
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.363753,82.87777,55.25116,6.955561,6.955561,0,-1,0,6.955561,105.8686,0.04211017,0,0,7.363753,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1266036,7.651117,5.891003,0,36.96273
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.351631,85.9722,57.70696,3.410317,3.410317,0,-1,0,3.410317,215.5703,3.761824,0,0,7.351631,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1266036,3.751349,5.881305,0,36.95061
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.708415,90.99071,60.11997,0,0,0,-1,0,0,0,7.708415,0,0,7.708415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266036,0,6.166731,0,37.30739
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.623885,87.36192,61.60885,0,0,0,-1,0,0,0,6.623885,0,0,6.623885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266036,0,5.299108,0,36.22286
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.816527,84.01129,61.99391,2.714539,2.714539,0,-1,0,2.714539,214.2731,2.959118,0,0,5.816527,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1266036,2.985993,4.653222,0,35.4155
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.164315,77.40839,62.43031,0.8434331,0.8434331,0,-1,0,0.8434331,493.7339,3.276491,0,0,4.164315,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1266036,0.9277763,3.331452,0,33.76329
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.7793,67.71247,61.75432,1.175274,1.175274,0,-1,0,1.175274,151.3944,0.5421692,0,0,1.7793,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1266036,1.292802,1.42344,0,31.37828
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1816555,60.59588,60.01729,1.873071,1.873071,0,-1,0,1.873071,9.698267,0,2.220446E-16,0,0.1816555,1.971654,1.873071,0,0,0,29.59898,0,1.789999,-1.789999,37.11325,95.162,0.1266036,2.060379,0.1453244,0,29.78063
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,58.52841,58.52841,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.988887,27.80898,0,1.631162,-1.631162,35.39386,90.7533,0.1266036,1.704564,0,0,27.80898
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801289,26.17782,0,0,0,35.39386,90.7533,0.1266036,0,0,0,26.17782
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,54.34414,54.34414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801289,26.17782,0,0,0,35.39386,90.7533,0.1266036,0,0,0,26.17782
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,52.03381,52.03381,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.801289,26.17782,0,1.602113,-1.602113,33.70508,86.42312,0.1266036,1.674208,0,0,26.17782
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,50.15132,50.15132,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.581415,24.5757,0,0.4781581,-0.4781581,33.20106,85.13075,0.1266036,0.4996752,0,0,24.5757
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,48.83357,48.83357,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.112701,24.09755,0,1.619305,-1.619305,31.49416,80.7541,0.1266036,1.692174,0,0,24.09755
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,47.4816,47.4816,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.91193,22.47824,0,0.6608486,-0.6608486,30.79757,78.96796,0.1266036,0.6905867,0,0,22.47824
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,46.30077,46.30077,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.646206,21.81739,0,1.463155,-1.463155,29.25527,75.01335,0.1266036,1.528997,0,0,21.81739
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,45.3424,45.3424,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.27193,20.35424,0,1.551462,-1.551462,27.61988,70.82007,0.1266036,1.621278,0,0,20.35424
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,44.40116,44.40116,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.99578,18.80278,0,0.9360911,-0.9360911,26.63316,68.29001,0.1266036,0.9782152,0,0,18.80278
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,43.63105,43.63105,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.03588,17.86669,0,0.6999305,-0.6999305,25.89536,66.39824,0.1266036,0.7314274,0,0,17.86669
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1754947,43.89192,43.39146,1.050086,1.050086,0,0,0,1.050086,16.71241,0,0,0,0.1754947,1.105354,1.050086,0,0,13.81358,17.16675,0,0.929859,-0.929859,24.91521,63.88502,0.1266036,1.155095,0.1403957,0,17.34225
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.557377,47.4825,42.93795,4.955048,4.955048,0,0,0,4.955048,31.43011,0,8.881784E-16,0,1.557377,5.21584,4.955048,0,0,14.84676,16.23689,0,3.658463,-3.658463,21.05885,53.99694,0.1266036,5.450552,1.245901,0,17.79427
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.993306,50.37983,44.4525,2.013,2.013,0,0,0,2.013,99.02169,0,0,0,1.993306,2.118947,2.013,0,0,18.91172,12.57843,0,0.1256407,-0.1256407,20.92641,53.65736,0.1266036,2.214299,1.594645,0,14.57174
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.313848,59.00861,48.56831,7.144427,7.144427,0,-1,0,7.144427,46.38367,0,0,0,3.313848,7.52045,7.144427,0,0,19.05132,12.45279,0,4.206602,-4.206602,16.49226,42.28777,0.1266036,7.85887,2.651078,0,15.76664
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.99311,68.94554,52.0766,2.605801,2.605801,0,-1,0,2.605801,191.6152,0,0,0,4.99311,2.742948,2.605801,0,0,23.72532,8.24619,2.250162,0,2.250162,18.62695,47.76133,0.1265234,2.866381,3.994488,0,13.2393
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.134624,77.29744,55.25116,0.06564736,0.06564736,0,-1,0,0.06564736,9344.814,0,0,0,6.134624,0.06910249,0.06564736,0,0,21.47516,10.27134,6.065521,0,6.065521,24.38121,62.5158,0.1263077,0.0722121,4.907699,0,16.40596
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.766432,78.64339,57.70696,1.29422,1.29422,0,-1,0,1.29422,445.5526,0,0,0,5.766432,1.362337,1.29422,0,0,15.40964,15.7303,4.404095,0,4.404095,28.5593,73.22884,0.1261516,1.423642,4.613145,0,21.49674
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.165163,88.21265,60.16276,5.957229,5.957229,0,-1,0,5.957229,120.2768,0,0,0,7.165163,6.270767,5.957229,0,0,11.00554,19.69399,0.8943954,0,0.8943954,29.4078,75.40446,0.1261199,6.552952,5.73213,0,26.85915
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.097499,89.7426,61.60885,4.129879,4.129879,0,-1,0,4.129879,171.8573,0,0,0,7.097499,4.347241,4.129879,0,0,10.11115,20.49895,2.750258,0,2.750258,32.01693,82.09451,0.1260226,4.542868,5.677999,0,27.59645
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.044693,85.06721,61.99391,0,0,0,-1,0,0,0,0,0,0,6.044693,0,0,0,0,7.360889,22.97418,6.044693,0,6.044693,37.75142,96.79833,0.1258094,0,4.835754,0,29.01887
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.447094,74.56654,62.43031,3.962711,3.962711,0,-1,0,3.962711,86.98828,0,4.440892E-16,0,3.447094,4.171275,3.962711,0,0,1.316196,28.4144,0,0.7241805,-0.7241805,36.98807,94.84102,0.1258094,4.358982,2.757675,0,31.8615
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.910323,68.17238,61.75432,3.384111,3.384111,0,-1,0,3.384111,56.44976,0,0,0,1.910323,3.562222,3.384111,0,0,2.120841,27.69022,0,1.6519,-1.6519,35.24681,90.37627,0.1258094,3.722522,1.528258,0,29.60054
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.189839,60.62205,60.01729,2.608064,2.608064,0,-1,0,2.608064,7.278924,0,0,0,0.189839,2.74533,2.608064,0,0,3.956285,26.03832,0,2.555491,-2.555491,32.55309,83.4693,0.1258094,2.86887,0.1518712,0,26.22816
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,58.57975,58.57975,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,6.79572,23.48283,0,4.926449,-4.926449,27.36016,70.15411,0.1258094,5.148139,0,0,23.48283
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,56.65447,56.65447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.26955,18.55638,0,0,0,27.36016,70.15411,0.1258094,0,0,0,18.55638
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,54.34414,54.34414,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,12.26955,18.55638,0,7.399087,-7.399087,19.56084,50.15589,0.1258094,7.732046,0,0,18.55638
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,52.03381,52.03381,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,20.49076,11.15729,0,1.389228,-1.389228,18.09646,46.40109,0.1258094,1.451743,0,0,11.15729
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,50.15132,50.15132,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,22.03435,9.768066,0,1.313647,-1.313647,16.71176,42.85057,0.1258094,1.372761,0,0,9.768066
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,48.85069,48.85069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49395,8.454419,0,0,0,16.71176,42.85057,0.1258094,0,0,0,8.454419
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,47.50727,47.50727,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,23.49395,8.454419,0,1.533945,-1.533945,15.09484,38.70463,0.1258094,1.602973,0,0,8.454419
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,46.32644,46.32644,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,25.19834,6.920475,0,0.9812813,-0.9812813,14.06047,36.05243,0.1258094,1.025439,0,0,6.920475
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,45.36807,45.36807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28865,5.939193,0,0,0,14.06047,36.05243,0.1258094,0,0,0,5.939193
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,44.42683,44.42683,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,26.28865,5.939193,0,0.9380819,-0.9380819,13.07165,33.51698,0.1258094,0.9802956,0,0,5.939193
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,43.68239,43.68239,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,27.33096,5.001111,0,0.07944199,-0.07944199,12.98791,33.30227,0.1258094,0.08301688,0,0,5.001111
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09648436,43.71764,43.4428,1.089803,1.089803,0,0,0,1.089803,8.85338,0,2.220446E-16,0,0.09648436,1.147161,1.089803,0,0,27.41923,4.921669,0,1.050676,-1.050676,11.8804,30.4625,0.1258094,1.198783,0.07718749,0,5.018154
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.58584,50.68547,42.98073,4.580122,4.580122,12,0,3.372,4.580122,56.45789,0,0,0,2.58584,0,0,7.419878,7.048884,28.58665,3.870993,9.634725,0,9.634725,21.0207,53.89913,0.1261773,5.038134,2.068672,12,6.456833
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.296821,57.93346,44.49529,4.290901,4.290901,12,0,3.372,4.290901,100.138,0,0,0,4.296821,0,0,7.709099,7.323645,18.95193,12.54224,11.62047,0,11.62047,32.04485,82.1661,0.1264733,4.719991,3.437457,12,16.83907
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.056522,69.04459,48.56831,2.888598,2.888598,0,-1,0,2.888598,209.6699,0,0,0,6.056522,3.04063,2.888598,0,0,7.33146,23.00066,3.015893,0,3.015893,34.90597,89.50231,0.1263673,3.177458,4.845218,0,29.05719
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.286595,78.45065,52.03381,1.744701,1.744701,0,-1,0,1.744701,417.6416,1.1345,0,0,7.286595,1.836527,1.744701,0,0,4.315568,25.71497,4.315568,0,4.315568,39.00008,100,0.1262158,1.919171,5.829276,0,33.00156
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.123579,86.59874,55.20838,5.93446,5.93446,0,-1,0,5.93446,136.8883,1.876779,0,0,8.123579,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1262158,6.527906,6.498863,0,37.72256
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.184675,90.24011,57.66418,3.242721,3.242721,0,-1,0,3.242721,252.4014,4.771284,0,0,8.184675,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1262158,3.566993,6.54774,0,37.78365
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.005249,92.61497,60.11997,6.556428,6.556428,0,-1,0,6.556428,122.0977,1.103746,0,0,8.005249,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1262158,7.21207,6.404199,0,37.60423
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.049781,89.49741,61.60885,2.90497,2.90497,0,-1,0,2.90497,242.68,3.991918,0,0,7.049781,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1262158,3.195467,5.639825,0,36.64876
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.045986,85.07325,61.99391,8.386127,8.36,0,-1,0,8.36,72.3204,0,0.02612787,0.8647407,6.045986,8.8,8.36,0,0,0,29.59898,0,2.754014,-2.754014,36.09709,92.55646,0.1262158,9.224741,4.836789,0,35.64496
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.055238,76.96743,62.43031,4.308388,4.308388,0,-1,0,4.308388,94.12425,0,0,0,4.055238,4.535146,4.308388,0,0,3.060016,26.84496,0,0.4799074,-0.4799074,35.59122,91.25937,0.1262158,4.739227,3.244191,0,30.9002
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.028265,68.5891,61.75432,0.03669675,0.03669675,0,-1,0,0.03669675,5527.096,0,0,0,2.028265,0.03862815,0.03669675,0,0,3.593246,26.36506,1.989636,0,1.989636,37.47876,96.09919,0.1261461,0.04036642,1.622612,0,28.39332
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2337299,60.7626,60.01729,6.999111,6.999111,0,-1,0,6.999111,3.339423,0,8.881784E-16,0,0.2337299,7.367485,6.999111,0,0,1.60361,28.15573,0,7.133755,-7.133755,29.95912,76.81811,0.1261461,7.699022,0.186984,0,28.38946
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,58.57975,58.57975,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,9.530005,21.02197,0,3.486209,-3.486209,26.28434,67.3956,0.1261461,3.643088,0,0,21.02197
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,56.65447,56.65447,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,13.40357,17.53576,0,5.818613,-5.818613,20.15098,51.66907,0.1261461,6.080451,0,0,17.53576
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,54.38693,54.38693,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,19.86869,11.71715,0,1.309727,-1.309727,18.7704,48.12915,0.1261461,1.368664,0,0,11.71715
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,52.03381,52.03381,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,21.32395,10.40743,0,1.699564,-1.699564,16.97891,43.53558,0.1261461,1.776044,0,0,10.40743
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,50.20266,50.20266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21235,8.707862,0,0,0,16.97891,43.53558,0.1261461,0,0,0,8.707862
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,48.85069,48.85069,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,23.21235,8.707862,0,2.082917,-2.082917,14.78332,37.90587,0.1261461,2.176649,0,0,8.707862
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,47.50727,47.50727,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,25.5267,6.624945,0,0.35105,-0.35105,14.41328,36.95706,0.1261461,0.3668472,0,0,6.624945
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,46.3521,46.3521,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,25.91676,6.273895,0,2.00501,-2.00501,12.29982,31.53792,0.1261461,2.095236,0,0,6.273895
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,45.38519,45.38519,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,28.14455,4.268884,0,2.438782,-2.438782,9.729113,24.94639,0.1261461,2.548527,0,0,4.268884
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,44.4525,44.4525,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,30.85431,1.830103,0,0.6814276,-0.6814276,9.010825,23.10463,0.1261461,0.7120918,0,0,1.830103
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,43.72517,43.72517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.61145,1.148675,0,0,0,9.010825,23.10463,0.1261461,0,0,0,1.148675
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1262932,43.84563,43.48558,0,0,0,0,0,0,0,0,0,0,0.1262932,0,0,0,0,31.61145,1.148675,0.1262932,0,0.1262932,9.130637,23.41184,0.1261417,0,0.1010346,0,1.274968
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.363159,50.04376,43.03207,2.217104,2.217104,11.0171,0,3.123327,2.217104,106.5876,1.776357E-15,0,0,2.363159,0,0,8.8,8.36,31.48516,1.262339,10.72316,0,10.72316,19.30352,49.49611,0.1263911,2.438815,1.890527,12,3.625498
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.545932,58.79651,44.49529,3.911494,3.911494,12,0,3.372,3.911494,116.2198,0,0,0,4.545932,0,0,8.088506,7.684081,20.762,10.91318,12.23001,0,12.23001,30.90593,79.24581,0.1266625,4.302643,3.636746,12,15.45911
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.863787,68.28464,48.56831,0,0,0,-1,0,0,0,0,0,0,5.863787,0,0,0,0,8.531982,21.92019,5.863787,0,5.863787,36.46881,93.50957,0.126458,0,4.69103,0,27.78398
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.329637,78.64645,52.03381,6.541685,6.541685,0,-1,0,6.541685,112.0451,0,0,0,7.329637,6.885984,6.541685,0,0,2.668195,27.1976,0.4436522,0,0.4436522,36.88969,94.58876,0.1264425,7.195854,5.863709,0,34.52724
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.740938,84.66138,55.20838,7.330311,7.330311,0,-1,0,7.330311,105.6018,0,0,0,7.740938,7.716116,7.330311,0,0,2.224543,27.59689,0.02482096,0,0.02482096,36.91324,94.64914,0.1264417,8.063342,6.19275,0,35.33783
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.321874,85.70324,57.61283,0,0,0,-1,0,0,0,5.122152,0,0,7.321874,0,0,0,0,2.199722,27.61923,2.199722,0,2.199722,39.00008,100,0.1263652,0,5.857499,0,34.9411
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.093976,87.73193,60.06863,2.663688,2.663688,0,-1,0,2.663688,266.3215,4.290094,0,0,7.093976,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1263652,2.930057,5.675181,0,36.69296
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.343241,85.93932,61.55751,2.050238,2.050238,0,-1,0,2.050238,309.3905,4.185096,0,0,6.343241,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1263652,2.255261,5.074593,0,35.94222
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.823651,83.98179,61.94257,5.263587,5.263587,0,-1,0,5.263587,110.6404,0.2830331,0,0,5.823651,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1263652,5.789946,4.658921,0,35.42263
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.255232,77.72034,62.37896,6.117722,6.117722,0,-1,0,6.117722,69.55583,0,8.881784E-16,0,4.255232,6.439707,6.117722,0,0,0,29.59898,0,2.184475,-2.184475,36.69744,94.09581,0.1263652,6.729494,3.404186,0,33.85421
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.104279,68.85907,61.75432,0.1467433,0.1467433,0,-1,0,0.1467433,1433.986,0,0,0,2.104279,0.1544667,0.1467433,0,0,2.427195,27.4145,1.949812,0,1.949812,38.54719,98.83876,0.1262974,0.1614177,1.683423,0,29.51878
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2086262,60.68218,60.01729,0,0,0,-1,0,0,0,0,0,0,0.2086262,0,0,0,0,0.4773826,29.16933,0.2086262,0,0.2086262,38.74511,99.34624,0.1262901,0,0.1669009,0,29.37796
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,58.57975,58.57975,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.2687564,29.3571,0,1.736824,-1.736824,36.91434,94.65196,0.1262901,1.814981,0,0,29.3571
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,56.65447,56.65447,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.198561,27.62027,0,8.8,-8.8,27.63832,70.86736,0.1262901,9.57256,0,0,27.62027
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,54.34414,54.34414,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.97634,18.82027,0,8.8,-8.8,18.36231,47.08275,0.1262901,9.86835,0,0,18.82027
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,51.98247,51.98247,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.75412,10.02027,0,1.703874,-1.703874,16.56627,42.47753,0.1262901,1.780548,0,0,10.02027
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,50.15132,50.15132,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.64731,8.3164,0,1.636253,-1.636253,14.84151,38.05507,0.1262901,1.709885,0,0,8.3164
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46537,6.680146,0,0,0,14.84151,38.05507,0.1262901,0,0,0,6.680146
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46537,6.680146,0,0,0,14.84151,38.05507,0.1262901,0,0,0,6.680146
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46537,6.680146,0,0,0,14.84151,38.05507,0.1262901,0,0,0,6.680146
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,45.38519,45.38519,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.46537,6.680146,0,1.556483,-1.556483,13.20083,33.84822,0.1262901,1.626525,0,0,6.680146
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,44.4525,44.4525,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.19479,5.123663,0,1.365864,-1.365864,11.76108,30.15656,0.1262901,1.427328,0,0,5.123663
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,43.75084,43.75084,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.71242,3.757799,0,0.7192834,-0.7192834,11.00289,28.21249,0.1262901,0.7516512,0,0,3.757799
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2254182,44.15516,43.51125,0.003162783,0.003162783,0,0,0,0.003162783,7127.21,0,0,0,0.2254182,0.003329245,0.003162783,0,0,29.51163,3.038516,0.2220889,0,0.2220889,11.21358,28.75272,0.1262824,0.003479061,0.1803345,0,3.263934
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.006419,45.93987,43.03207,1.868488,1.868488,0,0,0,1.868488,53.86275,0,2.220446E-16,0,1.006419,1.966829,1.868488,0,0,29.28954,3.238396,0,0.9604103,-0.9604103,10.20122,26.15693,0.1262824,2.055336,0.805135,0,4.244814
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.763932,52.87624,44.52095,1.909466,1.909466,0,0,0,1.909466,144.7489,0,0,0,2.763932,2.009964,1.909466,0,0,30.35666,2.277985,0.7539675,0,0.7539675,10.9165,27.99097,0.1262563,2.100412,2.211145,0,5.041917
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.673394,60.2117,48.54264,4.176583,4.176583,0,-1,0,4.176583,87.95213,0,0,1.087568,3.673394,4.396403,4.176583,0,0,29.60269,2.956556,0,0.7230095,-0.7230095,10.15438,26.03682,0.1262563,4.594242,2.938715,0,6.62995
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.062005,69.10373,51.98247,2.308607,2.308607,0,-1,0,2.308607,219.2666,0,0,0,5.062005,2.430113,2.308607,0,0,30.40603,2.233547,2.631893,0,2.631893,12.65121,32.43894,0.126165,2.539468,4.049604,0,7.295552
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.039999,68.74326,55.11425,0.4111817,0.4111817,0,-1,0,0.4111817,982.5339,0,0,0,4.039999,0.4328228,0.4111817,0,0,27.77414,4.60225,3.607177,0,3.607177,16.07328,41.21346,0.1260401,0.4522999,3.231999,0,8.642249
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.307138,68.72528,57.57005,0.438988,0.438988,0,-1,0,0.438988,753.355,0,0,0,3.307138,0.4620926,0.438988,0,0,24.16697,7.848709,2.845045,0,2.845045,18.77233,48.13408,0.1259418,0.4828868,2.64571,0,11.15585
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9241224,63.01047,60.01729,0,0,0,-1,0,0,0,0,0,0,0.9241224,0,0,0,0,21.32192,10.40925,0.9241224,0,0.9241224,19.64903,50.38202,0.1259098,0,0.7392979,0,11.33337
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9829472,64.68475,61.46339,5.149429,5.149429,0,-1,0,5.149429,19.08847,0,8.881784E-16,0,0.9829472,5.420452,5.149429,0,0,20.3978,11.24096,0,4.437505,-4.437505,14.97149,38.38835,0.1259098,5.664372,0.7863578,0,12.22391
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.486431,70.3884,61.89978,1.59842,1.59842,0,-1,0,1.59842,155.5555,0,0,0,2.486431,1.682547,1.59842,0,0,25.32836,6.803455,0.8038834,0,0.8038834,15.73412,40.34381,0.1258821,1.758262,1.989145,0,9.289886
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.146013,66.12181,62.32763,1.20041,1.20041,0,-1,0,1.20041,95.46844,0,0,0,1.146013,1.263589,1.20041,0,0,24.52448,7.52695,0,0.1175768,-0.1175768,15.61018,40.02602,0.1258821,1.320451,0.9168101,0,8.672962
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2905687,62.59863,61.66019,3.179138,3.179138,0,-1,0,3.179138,9.139857,0,0,0,0.2905687,3.346461,3.179138,0,0,24.65512,7.409373,0,3.055893,-3.055893,12.38899,31.76657,0.1258821,3.497052,0.232455,0,7.699942
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1732775,60.52614,59.97451,6.44662,4.30042,0,-1,0,4.30042,4.029315,0,2.146199,2.922552,0.1732775,4.526758,4.30042,0,0,28.05055,4.35348,0,4.35348,-4.35348,7.800015,20,0.1258821,7.091281,0.138622,0,4.526758
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,58.57975,58.57975,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,56.65447,56.65447,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,54.34414,54.34414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,51.98247,51.98247,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,50.15132,50.15132,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,48.83357,48.83357,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,47.50727,47.50727,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,46.37778,46.37778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,45.43653,45.43653,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,44.49529,44.49529,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258821,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,43.80218,43.80218,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261497,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2076702,44.1558,43.56259,0.483643,0.483643,9.283643,0,2.684762,0.483643,42.93873,0,0,0,0.2076702,0,0,8.8,8.36,24.52775,7.524,8.56767,0,8.56767,23.85901,61.17683,0.1263368,0.5320073,0.1661361,12,7.73167
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.605188,47.79404,43.10053,3.893969,3.893969,11.93969,0,3.356741,3.893969,41.22243,0,0,0,1.605188,0,0,8.045719,7.643433,15.96008,15.2349,9.248622,0,9.248622,32.63303,83.67426,0.1267027,4.283366,1.284151,12,16.84009
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.763867,46.76536,44.54662,0,0,0,0,0,0,0,0,0,0,0.763867,0,0,0,0,6.711462,23.55866,0.763867,0,0.763867,33.35769,85.53238,0.1266764,0,0.6110936,0,24.32253
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.225838,52.23255,48.54264,5.468091,5.468091,0,-1,0,5.468091,22.41803,0,0,0,1.225838,5.755885,5.468091,0,0,5.947595,24.24614,0,4.530047,-4.530047,28.58261,73.28858,0.1266764,6.0149,0.9806707,0,25.47198
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.561004,63.50501,51.93113,0.008818196,0.008818196,0,-1,0,0.008818196,40382.45,0,0,0,3.561004,0.009282311,0.008818196,0,0,10.98098,19.71609,3.551721,0,3.551721,31.95206,81.92821,0.1265541,0.009700015,2.848803,0,23.2771
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.626583,63.6058,55.06291,0.8488128,0.8488128,0,-1,0,0.8488128,309.442,0,0,0,2.626583,0.8934872,0.8488128,0,0,7.429259,22.91265,1.733096,0,1.733096,33.59622,86.14399,0.1264945,0.9336941,2.101266,0,25.53923
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.28437,68.58603,57.51871,0,0,0,-1,0,0,0,0,0,0,3.28437,0,0,0,0,5.696163,24.47243,3.28437,0,3.28437,36.71205,94.13327,0.1263817,0,2.627496,0,27.7568
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.264847,71.18565,59.97451,3.713699,3.713699,0,-1,0,3.713699,87.9136,0,4.440892E-16,0,3.264847,3.909157,3.713699,0,0,2.411793,27.42836,0,0.6443102,-0.6443102,36.03289,92.39183,0.1263817,4.085069,2.611878,0,30.69321
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.374258,73.17857,61.4206,3.200318,3.200318,0,-1,0,3.200318,105.4351,0,0,0,3.374258,3.368756,3.200318,0,0,3.127693,26.78405,0.005502308,0,0.005502308,36.03811,92.40522,0.1263815,3.52035,2.699407,0,30.15831
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.55654,70.58919,61.84844,1.747484,1.747484,0,-1,0,1.747484,146.2983,0,0,0,2.55654,1.839457,1.747484,0,0,3.122191,26.78901,0.7170827,0,0.7170827,36.71839,94.14954,0.1263569,1.922233,2.045232,0,29.34555
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3232438,63.33418,62.28484,4.825042,4.825042,0,-1,0,4.825042,6.699295,0,8.881784E-16,0,0.3232438,5.078992,4.825042,0,0,2.405108,27.43438,0,4.755748,-4.755748,31.70539,81.29572,0.1263569,5.307547,0.258595,0,27.75762
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.045224,65.0956,61.66019,0,0,0,-1,0,0,0,0,0,0,1.045224,0,0,0,0,7.689273,22.67863,1.045224,0,1.045224,32.69698,83.83824,0.1263211,0,0.8361793,0,23.72386
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2152843,60.60892,59.92317,0,0,0,-1,0,0,0,0,0,0,0.2152843,0,0,0,0,6.644049,23.61933,0.2152843,0,0.2152843,32.90121,84.36192,0.1263137,0,0.1722275,0,23.83462
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,58.52841,58.52841,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,6.428764,23.81309,0,0.05592982,-0.05592982,32.84226,84.21075,0.1263137,0.05844667,0,0,23.81309
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.490909,23.75716,0,0,0,32.84226,84.21075,0.1263137,0,0,0,23.75716
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,54.2928,54.2928,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,6.490909,23.75716,0,1.07531,-1.07531,31.70878,81.30441,0.1263137,1.123699,0,0,23.75716
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,51.98247,51.98247,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,7.685698,22.68185,0,1.833675,-1.833675,29.77592,76.34837,0.1263137,1.91619,0,0,22.68185
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,50.15132,50.15132,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,9.723114,20.84818,0,0.293227,-0.293227,29.46683,75.55583,0.1263137,0.3064222,0,0,20.84818
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04892,20.55495,0,0,0,29.46683,75.55583,0.1263137,0,0,0,20.55495
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,47.50727,47.50727,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,10.04892,20.55495,0,0.2184995,-0.2184995,29.23652,74.96527,0.1263137,0.228332,0,0,20.55495
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,46.39489,46.39489,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,10.2917,20.33645,0,0.8954435,-0.8954435,28.29263,72.54507,0.1263137,0.9357384,0,0,20.33645
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,45.43653,45.43653,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,11.28664,19.44101,0,0.9872151,-0.9872151,27.25202,69.87683,0.1263137,1.03164,0,0,19.44101
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,44.49529,44.49529,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,12.38354,18.45379,0,0.2277918,-0.2277918,27.01191,69.26115,0.1263137,0.2380424,0,0,18.45379
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,43.80218,43.80218,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,12.63664,18.226,0,0.5601328,-0.5601328,26.42147,67.74723,0.1263137,0.5853388,0,0,18.226
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08463653,43.82096,43.57971,0.7926766,0.7926766,0,0,0,0.7926766,10.67731,0,0,0,0.08463653,0.8343964,0.7926766,0,0,13.25901,17.66586,0,0.7497599,-0.7497599,25.63116,65.72079,0.1263137,0.8719442,0.06770922,0,17.7505
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.804851,48.42516,43.1262,0.2842858,0.2842858,0,0,0,0.2842858,634.8721,0,0,0,1.804851,0.2992482,0.2842858,0,0,14.09208,16.91611,1.505603,0,1.505603,27.0595,69.38319,0.1262621,0.3127144,1.443881,0,18.72096
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.567534,52.30453,44.57229,3.758233,3.758233,0,0,0,3.758233,68.31757,0,4.440892E-16,0,2.567534,3.956035,3.758233,0,0,12.58648,18.27115,0,1.388501,-1.388501,25.59589,65.63036,0.1262621,4.134057,2.054027,0,20.83868
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.776563,60.56902,48.54264,5.643252,5.643252,0,-1,0,5.643252,66.92175,0,0,0,3.776563,5.940265,5.643252,0,0,14.12926,16.88265,0,2.163702,-2.163702,23.31515,59.78231,0.1262621,6.207577,3.02125,0,20.65921
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.931904,64.78312,51.88834,2.515251,2.515251,0,-1,0,2.515251,156.3226,0,0,0,3.931904,2.647632,2.515251,0,0,16.53337,14.71895,1.284272,0,1.284272,24.53351,62.90632,0.1262182,2.766776,3.145523,0,18.65085
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.856286,71.75758,55.01157,0.2990721,0.2990721,0,-1,0,0.2990721,1623.785,0,0,0,4.856286,0.3148127,0.2990721,0,0,15.2491,15.87479,4.541473,0,4.541473,28.84193,73.95353,0.126063,0.3289793,3.885029,0,20.73108
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.457327,81.36649,57.42458,5.063125,5.063125,0,-1,0,5.063125,127.5364,0,0,0,6.457327,5.329605,5.063125,0,0,10.70762,19.96212,1.127722,0,1.127722,29.91179,76.69673,0.1260245,5.569438,5.165862,0,26.41944
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.156796,82.99077,59.87183,4.663198,4.663198,0,-1,0,4.663198,132.0295,0,0,0,6.156796,4.90863,4.663198,0,0,9.579903,20.97707,1.248166,0,1.248166,31.0959,79.73292,0.1259819,5.129519,4.925437,0,27.13386
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.631891,87.09884,61.36926,1.435996,1.435996,0,-1,0,1.435996,461.832,0,0,0,6.631891,1.511575,1.435996,0,0,8.331737,22.10042,5.120316,0,5.120316,35.95346,92.18816,0.1258076,1.579596,5.305512,0,28.73231
