Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289269,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,43.94765,43.94765,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291765,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1961502,44.28594,43.72517,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.39068,1.776357E-15,0,0,0.1961502,0,0,8.8,8.36,24.52775,7.524,8.55615,0,8.55615,23.84809,61.14881,0.1293735,1.008688,0.1569201,12,7.72015
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.854701,48.78091,43.323,4.243285,4.243285,11.703,0,3.296858,4.243285,43.70908,0,0,0,1.854701,0,0,7.459711,7.086726,15.9716,15.22453,8.941426,0,8.941426,32.33067,82.89898,0.1296974,4.667614,1.483761,12,17.07924
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.17929,48.06944,44.61508,2.801784,2.801784,0,0,0,2.801784,42.09068,0,0,0,1.17929,2.949247,2.801784,0,0,7.030177,23.27182,0,1.769956,-1.769956,30.46497,78.11515,0.1296974,3.081963,0.943432,0,24.45111
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.814706,57.02622,48.27738,7.438472,7.438472,0,-1,0,7.438472,37.83984,0,0,0,2.814706,7.82997,7.438472,0,0,8.996796,21.50186,0,5.015265,-5.015265,25.17842,64.55991,0.1296974,8.182319,2.251765,0,24.31657
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.32994,62.11925,51.40061,5.447739,5.447739,0,-1,0,5.447739,61.12518,0,0,0,3.32994,5.734462,5.447739,0,0,14.56931,16.4866,0,2.404522,-2.404522,22.64383,58.06098,0.1296974,5.992513,2.663952,0,19.81654
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.677773,66.5583,54.34414,0,0,0,-1,0,0,0,0,0,0,3.677773,0,0,0,0,17.241,14.08208,3.677773,0,3.677773,26.13287,67.00722,0.1295777,0,2.942218,0,17.75985
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.104082,63.53745,56.69726,0.8138125,0.8138125,0,-1,0,0.8138125,258.5463,0,0,0,2.104082,0.8566447,0.8138125,0,0,13.56323,17.39207,1.247437,0,1.247437,27.31629,70.04163,0.1295372,0.8951938,1.683265,0,19.49615
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.875888,65.32886,59.15306,2.673085,2.673085,0,-1,0,2.673085,70.1769,0,0,0,1.875888,2.813774,2.673085,0,0,12.31579,18.51476,0,0.9378855,-0.9378855,26.32767,67.50672,0.1295372,2.940394,1.500711,0,20.39065
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.360291,68.60504,60.65049,6.101745,6.101745,0,-1,0,6.101745,38.68224,0,8.881784E-16,0,2.360291,6.42289,6.101745,0,0,13.35789,17.57688,0,4.062598,-4.062598,22.04532,56.52634,0.1295372,6.71192,1.888233,0,19.93717
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5145724,62.79382,61.12967,2.759271,2.759271,0,-1,0,2.759271,18.64885,0,0,0,0.5145724,2.904496,2.759271,0,0,17.87189,13.51428,0,2.389924,-2.389924,19.52612,50.06687,0.1295372,3.035198,0.4116579,0,14.02885
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.605209,67.00836,61.66019,2.821269,2.821269,0,-1,0,2.821269,56.89671,0,0,0,1.605209,2.969757,2.821269,0,0,20.52736,11.12436,0,1.364548,-1.364548,18.08776,46.37877,0.1295372,3.103396,1.284167,0,12.72957
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.062459,64.60977,61.12967,2.514759,2.514759,0,-1,0,2.514759,42.24894,0,4.440892E-16,0,1.062459,2.647114,2.514759,0,0,22.04352,9.759809,0,1.584655,-1.584655,16.41738,42.09577,0.1295372,2.766234,0.8499671,0,10.82227
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2383148,60.25258,59.49533,10.7145,7.992795,0,-1,0,7.992795,2.981621,0,2.721705,3.974274,0.2383148,8.413468,7.992795,0,0,23.80425,8.175154,0,8.175154,-8.175154,7.800015,20,0.1295372,11.78595,0.1906518,0,8.413468
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,58.19469,58.19469,2.147765,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.147765,2.362541,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1295372,2.362541,0,0,8.426001E-16
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,56.3122,56.3122,7.189064,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.189064,7.90797,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1295372,7.90797,0,0,8.426001E-16
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,54.05321,54.05321,4.593205,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.593205,5.052525,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1295372,5.052525,0,0,8.426001E-16
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,51.74288,51.74288,1.656683,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.656683,1.822351,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1295372,1.822351,0,0,8.426001E-16
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,50.00585,50.00585,0.432414,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.432414,0.4756554,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1295372,0.4756554,0,0,8.426001E-16
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,48.75656,48.75656,0.674869,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.674869,0.7423559,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1295372,0.7423559,0,0,8.426001E-16
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,47.45593,47.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1295372,0,0,0,8.426001E-16
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,46.39489,46.39489,1.473597,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.473597,1.620956,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1295372,1.620956,0,0,8.426001E-16
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,45.4622,45.4622,0.03194278,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.03194278,0.03513706,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1295372,0.03513706,0,0,8.426001E-16
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1295372,0,0,0,8.426001E-16
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.92198,43.92198,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1297345,0.9426087,0,12,8.426001E-16
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1586915,44.17854,43.72517,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,77.29827,0,0,0,0.1586915,0,0,8.8,8.36,24.52775,7.524,8.518691,0,8.518691,23.81255,61.05769,0.1298801,0.2258273,0.1269532,12,7.682692
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.048568,49.34805,43.29733,3.45087,3.45087,11.56653,0,3.262333,3.45087,59.3638,0,0,0,2.048568,0,0,8.115664,7.709881,16.00906,15.19082,9.758449,0,9.758449,33.07022,84.79528,0.1301643,3.795957,1.638854,12,17.23939
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.32684,54.80197,44.61508,2.242833,2.242833,0,0,0,2.242833,148.3321,0,0,0,3.32684,2.360877,2.242833,0,0,6.250613,23.97343,0.9659637,0,0.9659637,33.98662,87.145,0.130133,2.467116,2.661472,0,27.30027
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.394153,69.99283,48.22604,1.931908,1.931908,0,-1,0,1.931908,330.9761,0,0,0,6.394153,2.033587,1.931908,0,0,5.28465,24.84279,4.360566,0,4.360566,38.12342,97.75215,0.1299918,2.125098,5.115323,0,31.23695
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.704154,74.98351,51.30648,8.72663,8.36,0,-1,0,8.36,80.19322,0,0.3666306,1.239294,6.704154,8.8,8.36,0,0,0.9240835,28.7673,0,2.095846,-2.095846,35.9142,92.08751,0.1299918,9.599294,5.363323,0,35.47145
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.119765,80.39981,54.19868,3.335505,3.335505,0,-1,0,3.335505,213.4539,0.3559056,0,0,7.119765,3.511058,3.335505,0,0,3.252802,26.67146,3.252802,0,3.252802,39.00008,100,0.1298867,3.669055,5.695812,0,33.79122
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.38791,80.04713,56.60313,1.502627,1.502627,0,-1,0,1.502627,425.1162,4.806198,0,0,6.38791,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1298867,1.652889,5.110328,0,35.98689
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.954321,76.79608,59.05893,0,0,0,-1,0,0,0,4.954321,0,0,4.954321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298867,0,3.963457,0,34.5533
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.825591,77.97987,60.54781,0,0,0,-1,0,0,0,4.825591,0,0,4.825591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298867,0,3.860473,0,34.42457
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.984072,75.11093,61.02699,0,0,0,-1,0,0,0,3.984072,0,0,3.984072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298867,0,3.187258,0,33.58305
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.7391,74.79569,61.60885,2.623825,2.623825,0,-1,0,2.623825,142.5057,0.9771785,0,0,3.7391,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1298867,2.886208,2.99128,0,33.33808
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.740383,66.87119,61.07833,2.610778,2.610778,0,-1,0,2.610778,66.66145,0,0,0,1.740383,2.748188,2.610778,0,0,0,29.59898,0,1.007805,-1.007805,37.93776,97.27611,0.1298867,2.871856,1.392306,0,31.33936
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2243712,60.15646,59.44398,0,0,0,-1,0,0,0,0,0,0,0.2243712,0,0,0,0,1.119783,28.59117,0.2243712,0,0.2243712,38.15062,97.8219,0.1298794,0,0.179497,0,28.81554
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,58.14336,58.14336,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.8954119,28.79311,0,1.758178,-1.758178,36.29733,93.0699,0.1298794,1.837296,0,0,28.79311
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,56.26942,56.26942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.848943,27.03493,0,0,0,36.29733,93.0699,0.1298794,0,0,0,27.03493
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,54.05321,54.05321,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.848943,27.03493,0,2.465788,-2.465788,33.69817,86.40538,0.1298794,2.576748,0,0,27.03493
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,51.74288,51.74288,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.588707,24.56914,0,0.2644078,-0.2644078,33.41945,85.69073,0.1298794,0.2763061,0,0,24.56914
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,50.00585,50.00585,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.882494,24.30473,0,0.9157105,-0.9157105,32.45421,83.21576,0.1298794,0.9569175,0,0,24.30473
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,48.75656,48.75656,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.89995,23.38902,0,1.44413,-1.44413,30.93196,79.31257,0.1298794,1.509116,0,0,23.38902
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,47.4816,47.4816,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.504539,21.94489,0,1.369303,-1.369303,29.48859,75.61163,0.1298794,1.430922,0,0,21.94489
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,46.42056,46.42056,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.02599,20.57559,0,1.153419,-1.153419,28.27278,72.49416,0.1298794,1.205323,0,0,20.57559
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,45.48787,45.48787,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.30756,19.42217,0,1.912338,-1.912338,26.257,67.32551,0.1298794,1.998393,0,0,19.42217
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,44.59797,44.59797,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.43238,17.50983,0,0.8847432,-0.8847432,25.3244,64.93423,0.1298794,0.9245567,0,0,17.50983
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.96476,43.96476,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.41543,16.62509,0,1.879403,-1.879403,23.34333,59.85458,0.1298794,1.963976,0,0,16.62509
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09092119,44.03603,43.77651,1.45028,1.45028,0,0,0,1.45028,6.269217,0,0,0,0.09092119,1.52661,1.45028,0,0,16.50366,14.74569,0,1.435689,-1.435689,21.82998,55.97421,0.1298794,1.595308,0.07273696,0,14.83661
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.26482,50.06078,43.34012,0.1459517,0.1459517,0,0,0,0.1459517,1551.76,0,0,0,2.26482,0.1536334,0.1459517,0,0,18.09887,13.31,2.111187,0,2.111187,23.83283,61.10971,0.1298113,0.1605469,1.811856,0,15.57482
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.050648,57.27843,44.66642,4.7359,4.7359,0,0,0,4.7359,85.53069,0,0,0,4.050648,4.985157,4.7359,0,0,15.98768,15.21007,0,0.9345101,-0.9345101,22.84777,58.58392,0.1298113,5.20949,3.240518,0,19.26071
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.937932,68.14612,48.20037,2.934234,2.934234,0,-1,0,2.934234,202.3674,0,0,0,5.937932,3.088667,2.934234,0,0,17.02602,14.27556,2.849265,0,2.849265,25.55082,65.5148,0.1297195,3.227657,4.750346,0,20.21349
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.611532,70.42669,51.2637,0.8255337,0.8255337,0,-1,0,0.8255337,679.746,0,0,0,5.611532,0.8689829,0.8255337,0,0,14.17676,16.8399,4.742549,0,4.742549,30.05,77.05113,0.1295669,0.9080871,4.489226,0,22.45143
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.054758,80.03661,54.14734,5.410694,5.410694,0,-1,0,5.410694,130.3855,0,0,0,7.054758,5.695467,5.410694,0,0,9.434209,21.10819,1.35929,0,1.35929,31.33954,80.35763,0.1295232,5.951764,5.643806,0,28.16295
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.270037,84.08781,56.5518,7.972663,7.972663,0,-1,0,7.972663,91.18706,0,0,0.4099299,7.270037,8.392278,7.972663,0,0,8.074919,22.33155,0,1.12224,-1.12224,30.15659,77.32444,0.1295232,8.76993,5.81603,0,29.60159
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.672029,84.27279,58.96481,0,0,0,-1,0,0,0,0,0,0,6.672029,0,0,0,0,9.321852,21.20931,6.672029,0,6.672029,36.48624,93.55426,0.1293094,0,5.337624,0,27.88134
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.807973,86.80377,60.45369,0.9533997,0.9533997,0,-1,0,0.9533997,714.0734,3.154572,0,0,6.807973,1.003579,0.9533997,0,0,2.649823,27.21414,2.649823,0,2.649823,39.00008,100,0.1292246,1.04874,5.446378,0,34.02211
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.257508,80.32025,60.98421,2.265146,2.265146,0,-1,0,2.265146,232.1046,2.873144,0,0,5.257508,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1292246,2.491661,4.206007,0,34.85649
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.921627,75.40888,61.51473,0.8508081,0.8508081,0,-1,0,0.8508081,460.9296,3.026039,0,0,3.921627,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1292246,0.9358889,3.137301,0,33.5206
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.962312,67.59232,61.02699,1.658837,1.658837,0,-1,0,1.658837,118.2944,0.2161678,0,0,1.962312,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1292246,1.824721,1.56985,0,31.56129
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.251255,60.19068,59.39265,2.199797,2.199797,0,-1,0,2.199797,11.42174,0,0,0,0.251255,2.315576,2.199797,0,0,0,29.59898,0,2.064321,-2.064321,36.82409,94.42056,0.1292246,2.419777,0.201004,0,29.85023
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,58.09201,58.09201,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.29369,27.53466,0,8.8,-8.8,27.54808,70.63596,0.1292246,14.18384,0,0,27.53466
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,56.21808,56.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07147,18.73466,0,0,0,27.54808,70.63596,0.1292246,0,0,0,18.73466
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,54.00187,54.00187,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.07147,18.73466,0,2.870956,-2.870956,24.52183,62.87635,0.1292246,3.000149,0,0,18.73466
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,51.74288,51.74288,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.26142,15.8637,0,1.65907,-1.65907,22.77301,58.39222,0.1292246,1.733729,0,0,15.8637
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,50.00585,50.00585,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.10483,14.20463,0,1.469499,-1.469499,21.22402,54.42047,0.1292246,1.535626,0,0,14.20463
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,48.75656,48.75656,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.73761,12.73513,0,0.9986216,-0.9986216,20.17138,51.72139,0.1292246,1.04356,0,0,12.73513
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84719,11.73651,0,0,0,20.17138,51.72139,0.1292246,0,0,0,11.73651
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,46.42056,46.42056,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.84719,11.73651,0,0.2983553,-0.2983553,19.85689,50.915,0.1292246,0.3117813,0,0,11.73651
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,45.50499,45.50499,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.17869,11.43816,0,1.808756,-1.808756,17.95029,46.0263,0.1292246,1.89015,0,0,11.43816
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18842,9.629399,0,0,0,17.95029,46.0263,0.1292246,0,0,0,9.629399
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,43.99043,43.99043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18842,9.629399,0,0,0,17.95029,46.0263,0.1292246,0,0,0,9.629399
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2014908,44.37856,43.80218,1.286414,1.286414,0,0,0,1.286414,15.66299,0,2.220446E-16,0,0.2014908,1.35412,1.286414,0,0,22.18842,9.629399,0,1.152629,-1.152629,16.73532,42.91098,0.1292246,1.415055,0.1611926,0,9.830891
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.708594,48.38069,43.36579,0.09924217,0.09924217,0,0,0,0.09924217,1721.641,0,0,0,1.708594,0.1044654,0.09924217,0,0,23.46912,8.47677,1.604128,0,1.604128,18.25713,46.81305,0.1291734,0.1091664,1.366875,0,10.18536
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.602904,55.74288,44.64075,0,0,0,0,0,0,0,0,0,0,3.602904,0,0,0,0,21.86499,9.920486,3.602904,0,3.602904,21.67514,55.57717,0.1290584,0,2.882323,0,13.52339
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.000737,64.52815,48.15759,2.345806,2.345806,0,-1,0,2.345806,213.1777,0,0,0,5.000737,2.46927,2.345806,0,0,18.26209,13.1631,2.531467,0,2.531467,24.0767,61.73501,0.1289777,2.580387,4.000589,0,18.16384
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.574935,70.16246,51.16102,0,0,0,-1,0,0,0,0,0,0,5.574935,0,0,0,0,15.73062,15.44142,5.574935,0,5.574935,29.36555,75.29613,0.1288005,0,4.459948,0,21.01636
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.661386,73.8242,54.00187,0,0,0,-1,0,0,0,0,0,0,5.661386,0,0,0,0,10.15569,20.45886,5.661386,0,5.661386,34.73641,89.06754,0.128621,0,4.529109,0,26.12025
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.556428,76.21159,56.40633,0,0,0,-1,0,0,0,1.062128,0,0,5.556428,0,0,0,0,4.4943,25.55411,4.4943,0,4.4943,39.00008,100,0.1284788,0,4.445142,0,31.11054
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.462806,78.65517,58.81934,1.857475,1.857475,0,-1,0,1.857475,294.0985,3.507569,0,0,5.462806,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,2.043222,4.370245,0,35.06178
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.653299,81.25008,60.30822,0.1719377,0.1719377,0,-1,0,0.1719377,3287.992,5.472311,0,0,5.653299,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1284788,0.1891315,4.522639,0,35.25228
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.021084,79.19786,60.89008,6.565031,6.565031,0,-1,0,6.565031,76.48226,0,0,0,5.021084,6.910559,6.565031,0,0,0,29.59898,0,1.889475,-1.889475,37.0084,94.89314,0.1284788,7.221534,4.016867,0,34.62006
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.795211,74.85394,61.46339,5.720035,5.720035,0,-1,0,5.720035,66.34943,0,0,0,3.795211,6.02109,5.720035,0,0,2.099416,27.7095,0,2.225879,-2.225879,34.66211,88.87704,0.1284788,6.292038,3.036169,0,31.50471
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.870123,67.17091,60.93287,5.083529,5.083529,0,-1,0,5.083529,36.78788,0,8.881784E-16,0,1.870123,5.351084,5.083529,0,0,4.572615,25.48362,0,3.480961,-3.480961,30.99286,79.46871,0.1284788,5.591883,1.496098,0,27.35375
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2336716,60.03994,59.29852,6.985253,6.985253,0,-1,0,6.985253,3.345213,0,0,0,0.2336716,7.352898,6.985253,0,0,8.44035,22.00266,0,7.119226,-7.119226,23.48854,60.22689,0.1284788,7.683778,0.1869373,0,22.23634
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,57.99789,57.99789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3506,14.88344,0,0,0,23.48854,60.22689,0.1284788,0,0,0,14.88344
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,56.16674,56.16674,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.3506,14.88344,0,1.128618,-1.128618,22.29887,57.17647,0.1284788,1.179406,0,0,14.88344
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,53.95909,53.95909,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.60462,13.75482,0,0.3098978,-0.3098978,21.97221,56.33888,0.1284788,0.3238432,0,0,13.75482
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,51.69154,51.69154,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.94895,13.44492,0,0.5459348,-0.5459348,21.39674,54.86333,0.1284788,0.5705019,0,0,13.44492
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,50.00585,50.00585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55555,12.89899,0,0,0,21.39674,54.86333,0.1284788,0,0,0,12.89899
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,48.75656,48.75656,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.55555,12.89899,0,0.2244066,-0.2244066,21.1602,54.25681,0.1284788,0.2345049,0,0,12.89899
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,47.50727,47.50727,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.80489,12.67458,0,0.7455822,-0.7455822,20.37428,52.24165,0.1284788,0.7791334,0,0,12.67458
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,46.4719,46.4719,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.63331,11.929,0,0.8785327,-0.8785327,19.44823,49.86715,0.1284788,0.9180666,0,0,11.929
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,45.55632,45.55632,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.60946,11.05047,0,0.8310947,-0.8310947,18.57218,47.62087,0.1284788,0.8684939,0,0,11.05047
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,44.64075,44.64075,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.5329,10.21937,0,0.4823125,-0.4823125,18.06378,46.31728,0.1284788,0.5040166,0,0,10.21937
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,44.06744,44.06744,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.0688,9.737058,0,2.129926,-2.129926,15.81864,40.56052,0.1284788,2.225773,0,0,9.737058
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08897535,44.09904,43.84497,0.606191,0.606191,0,0,0,0.606191,14.67777,0,0,0,0.08897535,0.6380958,0.606191,0,0,24.43538,7.607131,0,0.5491204,-0.5491204,15.23981,39.07636,0.1284788,0.6668101,0.07118028,0,7.696107
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.297293,47.19573,43.41713,0,0,0,0,0,0,0,0,0,0,1.297293,0,0,0,0,25.04552,7.058011,1.297293,0,1.297293,16.47053,42.23205,0.1284378,0,1.037834,0,8.355304
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.79212,50.00822,44.69209,0,0,0,0,0,0,0,0,0,0,1.79212,0,0,0,0,23.74823,8.225574,1.79212,0,1.79212,18.17069,46.59141,0.1283813,0,1.433696,0,10.01769
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.729607,59.95895,48.13192,0,0,0,-1,0,0,0,0,0,0,3.729607,0,0,0,0,21.95611,9.838482,3.729607,0,3.729607,21.7089,55.66374,0.1282637,0,2.983686,0,13.56809
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.620515,66.45166,51.11823,0,0,0,-1,0,0,0,0,0,0,4.620515,0,0,0,0,18.2265,13.19513,4.620515,0,4.620515,26.09231,66.90322,0.1281184,0,3.696412,0,17.81564
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.715493,73.93617,53.90775,3.658506,3.658506,0,-1,0,3.658506,156.2248,0,0,0,5.715493,3.851059,3.658506,0,0,13.60598,17.35359,1.864434,0,1.864434,27.86106,71.43848,0.1280598,4.024357,4.572394,0,23.06908
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.765907,76.98434,56.3122,4.201091,4.201091,0,-1,0,4.201091,137.2479,0,0,0,5.765907,4.422201,4.201091,0,0,11.74155,19.03158,1.343706,0,1.343706,29.13582,74.70707,0.1280177,4.6212,4.612726,0,24.79749
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.264086,77.70103,58.72522,2.166568,2.166568,0,-1,0,2.166568,242.9689,0,0,0,5.264086,2.280598,2.166568,0,0,10.39785,20.24092,2.983489,0,2.983489,31.9662,81.96445,0.1279242,2.383225,4.211269,0,25.505
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.514376,80.52731,60.2141,0,0,0,-1,0,0,0,0,0,0,5.514376,0,0,0,0,7.414356,22.92606,5.514376,0,5.514376,37.1976,95.37827,0.1277517,0,4.4115,0,28.44043
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.047725,75.04671,60.74462,1.284085,1.284085,0,-1,0,1.284085,315.2226,0.7960762,0,0,4.047725,1.351668,1.284085,0,0,1.899981,27.889,1.899981,0,1.899981,39.00008,100,0.1276924,1.412493,3.23818,0,31.93672
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.231387,68.90572,61.36926,4.464,4.464,0,-1,0,4.464,49.98627,0,8.881784E-16,0,2.231387,4.698947,4.464,0,0,0,29.59898,0,2.46756,-2.46756,36.39904,93.33069,0.1276924,4.9104,1.78511,0,31.83037
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.750752,63.32712,60.89008,3.571249,3.571249,0,-1,0,3.571249,21.02211,0,4.440892E-16,0,0.750752,3.75921,3.571249,0,0,2.741734,27.13142,0,3.008458,-3.008458,33.22785,85.19944,0.1276924,3.928374,0.6006016,0,27.88217
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2262141,59.96456,59.24718,4.952509,4.952509,0,-1,0,4.952509,4.567667,0,8.881784E-16,0,0.2262141,5.213168,4.952509,0,0,6.084465,24.12296,0,4.986954,-4.986954,27.97114,71.72072,0.1276924,5.447761,0.1809713,0,24.34917
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,57.94655,57.94655,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.62552,19.13601,0,8.128501,-8.128501,19.40294,49.75104,0.1276924,8.494284,0,0,19.13601
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,56.12395,56.12395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.65719,11.00751,0,0,0,19.40294,49.75104,0.1276924,0,0,0,11.00751
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,53.90775,53.90775,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.65719,11.00751,0,8.8,-8.8,10.12693,25.96644,0.1276924,10.67857,0,0,11.00751
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,51.69154,51.69154,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.43497,2.207505,0,0.8250065,-0.8250065,9.257298,23.73661,0.1276924,0.8621318,0,0,2.207505
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,49.96307,49.96307,2.500317,1.313374,0,-1,0,1.313374,0,0,1.186943,1.436975,0,1.382499,1.313374,0,0,31.35164,1.382499,0,1.382499,-1.382499,7.800015,20,0.1276924,2.750349,0,0,1.382499
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,48.75656,48.75656,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276924,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,47.50727,47.50727,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276924,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,46.4719,46.4719,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276924,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,45.55632,45.55632,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276924,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,44.66642,44.66642,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276924,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,44.08456,44.08456,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279632,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2646714,44.62896,43.87064,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2646714,0,0,8.8,8.36,24.52775,7.524,8.624671,0,8.624671,23.91309,61.31549,0.1280915,0,0.2117371,12,7.788671
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.746778,48.59399,43.45991,4.614211,4.614211,12,0,3.372,4.614211,37.85648,0,0,0,1.746778,0,0,7.385789,7.016499,15.90308,15.2862,8.763277,0,8.763277,32.22667,82.63231,0.1284333,5.075633,1.397422,12,17.03298
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.100059,57.50311,44.71776,3.83725,3.83725,0,0,0,3.83725,106.8489,0,0,0,4.100059,4.03921,3.83725,0,0,7.139805,23.17315,0.06084863,0,0.06084863,32.28439,82.78032,0.1284314,4.220974,3.280047,0,27.27321
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.129262,61.32468,48.10625,0,0,0,-1,0,0,0,0,0,0,4.129262,0,0,0,0,7.078956,23.22792,4.129262,0,4.129262,36.20175,92.82482,0.1283027,0,3.30341,0,27.35718
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.863254,67.25601,51.02411,8.671597,8.36,0,-1,0,8.36,58.1729,0,0.3115978,1.178758,4.863254,8.8,8.36,0,0,2.949694,26.94425,0,3.936746,-3.936746,32.05206,82.1846,0.1283027,9.538757,3.890603,0,31.80751
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.501565,69.07941,53.85641,2.203445,2.203445,0,-1,0,2.203445,204.2967,0,0,0,4.501565,2.319416,2.203445,0,0,7.323856,23.00751,2.18215,0,2.18215,34.12223,87.49271,0.1282348,2.423789,3.601252,0,27.50907
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.750808,81.2196,56.21808,0,0,0,-1,0,0,0,1.609102,0,0,6.750808,0,0,0,0,5.141706,24.97144,5.141706,0,5.141706,39.00008,100,0.1280751,0,5.400647,0,31.72225
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.037127,80.99303,58.67388,1.213863,1.213863,0,-1,0,1.213863,497.3483,4.759377,0,0,6.037127,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1280751,1.335249,4.829702,0,35.6361
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.775969,77.3307,60.16276,0,0,0,-1,0,0,0,4.775969,0,0,4.775969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280751,0,3.820775,0,34.37495
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.397372,80.58424,60.69328,2.328784,2.328784,0,-1,0,2.328784,231.7679,2.946021,0,0,5.397372,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1280751,2.561662,4.317898,0,34.99635
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.661441,74.12357,61.27514,2.635859,2.635859,0,-1,0,2.635859,138.9088,0.8868528,0,0,3.661441,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1280751,2.899445,2.929153,0,33.26042
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.391742,65.37065,60.7874,2.906098,2.906098,0,-1,0,2.906098,47.8904,0,4.440892E-16,0,1.391742,3.059051,2.906098,0,0,0,29.59898,0,1.667309,-1.667309,37.24258,95.49361,0.1280751,3.196708,1.113394,0,30.99072
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1283177,59.61033,59.2044,0,0,0,-1,0,0,0,0,0,0,0.1283177,0,0,0,0,1.852565,27.93167,0.1283177,0,0.1283177,37.36432,95.80574,0.1280712,0,0.1026542,0,28.05999
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,57.90377,57.90377,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.724248,28.04716,0,7.681708,-7.681708,29.26708,75.04365,0.1280712,8.027385,0,0,28.04716
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,56.07261,56.07261,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.25948,20.36545,0,5.859762,-5.859762,23.09035,59.20591,0.1280712,6.123451,0,0,20.36545
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,53.85641,53.85641,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.77032,14.50568,0,4.390648,-4.390648,18.4622,47.33888,0.1280712,4.588228,0,0,14.50568
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,51.64875,51.64875,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.64882,10.11504,0,1.724549,-1.724549,16.64437,42.67778,0.1280712,1.802154,0,0,10.11504
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,49.96307,49.96307,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.56499,8.390488,0,1.63584,-1.63584,14.92004,38.25644,0.1280712,1.709452,0,0,8.390488
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,48.73089,48.73089,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.38259,6.754648,0,2.059178,-2.059178,12.74948,32.6909,0.1280712,2.151841,0,0,6.754648
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,47.4816,47.4816,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.67056,4.69547,0,1.757339,-1.757339,10.89708,27.94117,0.1280712,1.836419,0,0,4.69547
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,46.44623,46.44623,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.62316,2.938132,0,0.5096715,-0.5096715,10.35984,26.56363,0.1280712,0.5326068,0,0,2.938132
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,45.53065,45.53065,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.18946,2.42846,0,0.6902188,-0.6902188,9.632282,24.69811,0.1280712,0.7212786,0,0,2.42846
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,44.61508,44.61508,2.115547,1.651329,0,-1,0,1.651329,0,0,0.4642176,0.6757722,0,1.738241,1.651329,0,0,30.95638,1.738241,0,1.738241,-1.738241,7.800015,20,0.1280712,2.327101,0,0,1.738241
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,44.06744,44.06744,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282797,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1373528,44.23752,43.84497,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.42679,1.776357E-15,0,0,0.1373528,0,0,8.8,8.36,24.52775,7.524,8.497353,0,8.497353,23.7923,61.00579,0.1284994,1.449038,0.1098822,12,7.661353
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.234432,50.07385,43.4428,1.354159,1.354159,10.15416,0,2.905002,1.354159,165.0051,1.776357E-15,0,0,2.234432,0,0,8.8,8.36,16.0304,15.17162,10.59443,0,10.59443,33.84306,86.77692,0.1286557,1.489575,1.787545,12,17.40605
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.221116,57.88956,44.69209,0.6405628,0.6405628,0,0,0,0.6405628,658.97,0,0,0,4.221116,0.6742766,0.6405628,0,0,5.435969,24.70661,3.546839,0,3.546839,37.20789,95.40466,0.128546,0.7046191,3.376893,0,28.92772
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.532809,66.42028,48.06346,5.162871,5.162871,0,-1,0,5.162871,107.1654,0,0,0,5.532809,5.434601,5.162871,0,0,1.88913,27.89876,0.09820803,0,0.09820803,37.30106,95.64355,0.1285429,5.679158,4.426247,0,33.43157
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.204652,72.48275,50.97277,4.864234,4.864234,0,-1,0,4.864234,127.5566,0,0,0,6.204652,5.120246,4.864234,0,0,1.790921,27.98715,1.084405,0,1.084405,38.32982,98.28139,0.1285094,5.350657,4.963721,0,34.1918
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.832457,83.22828,53.76228,0.01986569,0.01986569,0,-1,0,0.01986569,39427.05,7.105029,0,0,7.832457,0.02091125,0.01986569,0,0,0.7065161,28.96311,0.7065161,0,0.7065161,39.00008,100,0.1284876,0.02185226,6.265965,0,36.79557
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.910542,81.84101,56.12395,0,0,0,-1,0,0,0,6.910542,0,0,6.910542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284876,0,5.528433,0,36.50952
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.167652,86.11858,58.52841,3.798004,3.798004,0,-1,0,3.798004,188.7216,3.169753,0,0,7.167652,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1284876,4.177804,5.734121,0,36.76663
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.365606,84.13707,60.01729,0,0,0,-1,0,0,0,6.365606,0,0,6.365606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284876,0,5.092485,0,35.96458
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.221426,79.71284,60.59915,0,0,0,-1,0,0,0,5.221426,0,0,5.221426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284876,0,4.177141,0,34.8204
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.671561,74.04929,61.17246,0.6455649,0.6455649,0,-1,0,0.6455649,568.7362,2.992019,0,0,3.671561,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1284876,0.7101213,2.937249,0,33.27054
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.834773,66.85076,60.74462,5.192637,5.192637,0,-1,0,5.192637,35.33412,0,0,0,1.834773,5.465934,5.192637,0,0,0,29.59898,0,3.631161,-3.631161,35.1725,90.18571,0.1284876,5.711901,1.467818,0,31.43375
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2608178,59.92863,59.10172,0.3554077,0.3554077,0,-1,0,0.3554077,73.38551,0,0,0,0.2608178,0.3741134,0.3554077,0,0,4.034624,25.96782,0,0.1132957,-0.1132957,35.05307,89.87949,0.1284876,0.3909485,0.2086542,0,26.22863
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,57.80964,57.80964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.160508,25.85452,0,0,0,35.05307,89.87949,0.1284876,0,0,0,25.85452
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,55.97849,55.97849,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.160508,25.85452,0,3.602595,-3.602595,31.25561,80.14242,0.1284876,3.764711,0,0,25.85452
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,53.81362,53.81362,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.163391,22.25193,0,4.45095,-4.45095,26.56389,68.11241,0.1284876,4.651243,0,0,22.25193
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,51.59742,51.59742,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.10889,17.80098,0,1.17093,-1.17093,25.32962,64.94762,0.1284876,1.223621,0,0,17.80098
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,49.91173,49.91173,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.40992,16.63005,0,0.9611604,-0.9611604,24.31647,62.3498,0.1284876,1.004413,0,0,16.63005
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,48.68811,48.68811,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.47788,15.66889,0,0.9828271,-0.9828271,23.28048,59.69342,0.1284876,1.027054,0,0,15.66889
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,47.43026,47.43026,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.56991,14.68606,0,1.114081,-1.114081,22.10614,56.68229,0.1284876,1.164214,0,0,14.68606
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,46.39489,46.39489,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.80778,13.57198,0,1.121405,-1.121405,20.92407,53.65136,0.1284876,1.171868,0,0,13.57198
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,45.48787,45.48787,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.05378,12.45057,0,0.144616,-0.144616,20.77163,53.26049,0.1284876,0.1511237,0,0,12.45057
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.21447,12.30596,0,0,0,20.77163,53.26049,0.1284876,0,0,0,12.30596
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.21447,12.30596,0,0,0,20.77163,53.26049,0.1284876,0,0,0,12.30596
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2475827,44.55399,43.84497,0.9993171,0.9993171,0,0,0,0.9993171,24.77519,0,0,0,0.2475827,1.051913,0.9993171,0,0,19.21447,12.30596,0,0.80433,-0.80433,19.9238,51.08655,0.1284876,1.099249,0.1980662,0,12.55354
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.362102,50.44408,43.41713,2.883484,2.883484,0,0,0,2.883484,81.91831,0,0,0,2.362102,3.035246,2.883484,0,0,20.10817,11.50163,0,0.6731449,-0.6731449,19.21424,49.26718,0.1284876,3.171833,1.889681,0,13.86373
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.532315,55.53588,44.66642,4.388005,4.388005,0,0,0,4.388005,80.49932,0,0,0,3.532315,4.618953,4.388005,0,0,20.85611,10.82848,0,1.086639,-1.086639,18.06882,46.33022,0.1284876,4.826806,2.825851,0,14.3608
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.367314,65.73309,48.01212,6.961731,6.961731,0,-1,0,6.961731,77.0974,0,0,0,5.367314,7.328138,6.961731,0,0,22.06348,9.741844,0,1.960824,-1.960824,16.00193,41.03051,0.1284876,7.657905,4.293851,0,15.10916
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.209515,72.39093,50.87864,5.272476,5.272476,0,-1,0,5.272476,117.7723,0,0,0,6.209515,5.549974,5.272476,0,0,24.24218,7.78102,0.6595407,0,0.6595407,16.62763,42.63485,0.1284673,5.799723,4.967612,0,13.99053
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.939608,74.58228,53.66816,0,0,0,-1,0,0,0,0,0,0,5.939608,0,0,0,0,23.58264,8.374606,5.939608,0,5.939608,22.26243,57.08305,0.1282842,0,4.751686,0,14.31421
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.136384,78.29269,56.07261,5.465983,5.465983,0,-1,0,5.465983,112.265,0,0,0,6.136384,5.753667,5.465983,0,0,17.64303,13.72025,0.3827168,0,0.3827168,22.62551,58.01401,0.1282724,6.012582,4.909107,0,19.85664
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.127732,81.16066,58.47707,0.1891154,0.1891154,0,-1,0,0.1891154,3240.207,0,0,0,6.127732,0.1990689,0.1891154,0,0,17.26031,14.0647,5.928663,0,5.928663,28.24993,72.43558,0.1280903,0.208027,4.902185,0,20.19243
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.077379,82.75267,59.97451,4.22431,4.22431,0,-1,0,4.22431,143.8668,0,0,0,6.077379,4.446642,4.22431,0,0,11.33165,19.4005,1.630736,0,1.630736,29.79699,76.40237,0.1280403,4.646741,4.861903,0,25.47787
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.976972,78.61383,60.54781,0.5865321,0.5865321,0,-1,0,0.5865321,848.5421,0,0,0,4.976972,0.6174022,0.5865321,0,0,9.700912,20.86816,4.35957,0,4.35957,33.93283,87.0071,0.1279068,0.6451853,3.981577,0,25.84513
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.440731,69.40286,61.12967,2.498734,2.498734,0,-1,0,2.498734,97.6787,0,0,0,2.440731,2.630246,2.498734,0,0,5.341342,24.79177,0,0.1895153,-0.1895153,33.73307,86.49487,0.1279068,2.748607,1.952585,0,27.2325
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.337931,65.09059,60.69328,4.265965,4.265965,0,-1,0,4.265965,31.36291,0,0,0,1.337931,4.490489,4.265965,0,0,5.551915,24.60225,0,3.152559,-3.152559,30.40998,77.97415,0.1279068,4.692562,1.070345,0,25.94019
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.250293,59.85206,59.05893,3.307905,3.307905,0,-1,0,3.307905,7.566509,0,4.440892E-16,0,0.250293,3.482006,3.307905,0,0,9.054758,21.4497,0,3.231713,-3.231713,27.00346,69.23949,0.1279068,3.638696,0.2002344,0,21.69999
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,57.7583,57.7583,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,12.64555,18.21798,0,3.339687,-3.339687,23.48312,60.213,0.1279068,3.489973,0,0,18.21798
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,55.88437,55.88437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35631,14.8783,0,0,0,23.48312,60.213,0.1279068,0,0,0,14.8783
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,53.76228,53.76228,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,16.35631,14.8783,0,3.478838,-3.478838,19.8161,50.81041,0.1279068,3.635386,0,0,14.8783
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,51.54607,51.54607,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,20.22169,11.39946,0,0.421857,-0.421857,19.37142,49.67022,0.1279068,0.4408406,0,0,11.39946
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,49.86039,49.86039,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,20.69042,10.9776,0,0.9723831,-0.9723831,18.34644,47.04206,0.1279068,1.01614,0,0,10.9776
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,48.66244,48.66244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.77085,10.00522,0,0,0,18.34644,47.04206,0.1279068,0,0,0,10.00522
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,47.41315,47.41315,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,21.77085,10.00522,0,1.138922,-1.138922,17.14591,43.96379,0.1279068,1.190173,0,0,10.00522
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.03631,8.866296,0,0,0,17.14591,43.96379,0.1279068,0,0,0,8.866296
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.03631,8.866296,0,0,0,17.14591,43.96379,0.1279068,0,0,0,8.866296
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,44.59797,44.59797,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,23.03631,8.866296,0,2.575331,-2.575331,14.43128,37.0032,0.1279068,2.691221,0,0,8.866296
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,44.0161,44.0161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.89779,6.290965,0,0,0,14.43128,37.0032,0.1279068,0,0,0,6.290965
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1317058,44.20419,43.82785,0.3566996,0.3566996,0,0,0,0.3566996,36.92344,0,0,0,0.1317058,0.3754733,0.3566996,0,0,25.89779,6.290965,0,0.2437675,-0.2437675,14.17432,36.34434,0.1279068,0.3923696,0.1053646,0,6.422671
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.343989,47.33527,43.41713,2.634039,2.634039,0,0,0,2.634039,51.02388,0,0,0,1.343989,2.772673,2.634039,0,0,26.16865,6.047198,0,1.428684,-1.428684,12.66836,32.4829,0.1279068,2.897443,1.075191,0,7.391187
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.36958,54.97015,44.64075,7.573084,7.573084,12,0,3.372,7.573084,44.49415,0,0,0,3.36958,0,0,4.426916,4.20557,27.75607,4.618514,7.57515,0,7.57515,19.85477,50.90958,0.1281874,8.330393,2.695664,12,7.988093
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.961344,57.1473,47.93511,3.778301,3.778301,0,-1,0,3.778301,78.37765,0,0,0,2.961344,3.97716,3.778301,0,0,20.18092,11.43615,0,1.015816,-1.015816,18.78401,48.16403,0.1281874,4.156132,2.369075,0,14.39749
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.026254,67.59236,50.77596,0.7115139,0.7115139,0,-1,0,0.7115139,706.4168,0,0,0,5.026254,0.748962,0.7115139,0,0,21.30961,10.42033,4.277292,0,4.277292,22.84181,58.56862,0.1280566,0.7826654,4.021003,0,15.44659
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.985523,74.66244,53.57403,0,0,0,-1,0,0,0,0,0,0,5.985523,0,0,0,0,17.03231,14.2699,5.985523,0,5.985523,28.52017,73.1285,0.1278741,0,4.788418,0,20.25542
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.503575,75.42902,55.92715,0,0,0,-1,0,0,0,0,0,0,5.503575,0,0,0,0,11.04679,19.65687,5.503575,0,5.503575,33.74132,86.51604,0.1277067,0,4.40286,0,25.16044
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.90428,75.75205,58.3316,0,0,0,-1,0,0,0,0,0,0,4.90428,0,0,0,0,5.543217,24.61008,4.90428,0,4.90428,38.39393,98.44578,0.1275579,0,3.923424,0,29.51436
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.070629,74.11215,59.82904,3.941106,3.941106,0,-1,0,3.941106,103.2865,0,0,0,4.070629,4.148532,3.941106,0,0,0.6389366,29.02394,0,0.07790309,-0.07790309,38.31181,98.23522,0.1275579,4.335216,3.256503,0,33.09456
