Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.081891,72.1673,58.04923,0.6147008,0.6147008,0,-1,0,0.6147008,664.0451,3.434837,0,0,4.081891,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.126479,0.6761709,3.265512,0,33.68087
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.390268,70.39412,58.81934,5.99,5.99,0,-1,0,5.99,56.5988,0,8.881784E-16,0,3.390268,6.305264,5.99,0,0,0,29.59898,0,2.914995,-2.914995,35.9274,92.12136,0.126479,6.589,2.712214,0,32.98925
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.982983,64.89114,58.38295,0.2511261,0.2511261,0,-1,0,0.2511261,789.6361,0,0,0,1.982983,0.2643433,0.2511261,0,0,3.238883,26.68398,1.718639,0,1.718639,37.55785,96.30198,0.1264323,0.2762387,1.586386,0,28.66697
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3211735,57.75182,56.7486,7.923469,7.923469,0,-1,0,7.923469,4.053446,0,8.881784E-16,0.3558156,0.3211735,8.340493,7.923469,0,0,1.520244,28.23076,0,8.01932,-8.01932,29.10474,74.6274,0.1264323,8.715816,0.2569388,0,28.55193
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,55.35384,55.35384,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.4306,20.21144,0,6.638727,-6.638727,22.10691,56.68427,0.1264323,6.937469,0,0,20.21144
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,53.52269,53.52269,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.80696,13.57271,0,0.2124186,-0.2124186,21.883,56.11015,0.1264323,0.2219774,0,0,13.57271
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,51.69154,51.69154,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.04298,13.36029,0,3.480763,-3.480763,18.21395,46.70235,0.1264323,3.637397,0,0,13.36029
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,49.8176,49.8176,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.9105,9.87953,0,0.8290623,-0.8290623,17.34005,44.46157,0.1264323,0.8663701,0,0,9.87953
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,48.51697,48.51697,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.83168,9.050467,0,1.068326,-1.068326,16.21393,41.5741,0.1264323,1.116401,0,0,9.050467
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,47.4816,47.4816,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.01871,7.982141,0,0.5381137,-0.5381137,15.64671,40.11969,0.1264323,0.5623288,0,0,7.982141
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,46.3521,46.3521,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.61661,7.444028,0,1.733243,-1.733243,13.81971,35.43509,0.1264323,1.811239,0,0,7.444028
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,45.50499,45.50499,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.54244,5.710785,0,0.5048282,-0.5048282,13.28758,34.07064,0.1264323,0.5275454,0,0,5.710785
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,44.73487,44.73487,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.10336,5.205957,0,0.2027303,-0.2027303,13.07388,33.5227,0.1264323,0.2118531,0,0,5.205957
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,44.0161,44.0161,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.32861,5.003227,0,1.302572,-1.302572,11.70085,30.00212,0.1264323,1.361188,0,0,5.003227
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,43.4428,43.4428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.77592,3.700655,0,0,0,11.70085,30.00212,0.1264323,0,0,0,3.700655
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05478564,43.40174,43.24599,1.099036,1.099036,0,0,0,1.099036,4.98488,0,0,0,0.05478564,1.15688,1.099036,0,0,28.77592,3.700655,0,1.102095,-1.102095,10.53914,27.02338,0.1264323,1.20894,0.04382851,0,3.75544
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.964093,48.60863,42.83527,0.06261513,0.06261513,0,0,0,0.06261513,3136.772,0,0,0,1.964093,0.06591066,0.06261513,0,0,30.00046,2.59856,1.898183,0,1.898183,12.33991,31.64074,0.1263808,0.06887664,1.571275,0,4.562654
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.117388,53.34977,43.89631,3.756458,3.756458,0,0,0,3.756458,82.98742,0,0,0,3.117388,3.954167,3.756458,0,0,28.10228,4.306925,0,0.8367788,-0.8367788,11.45787,29.3791,0.1263808,4.132104,2.49391,0,7.424313
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.949107,62.43781,46.4719,0,0,0,-1,0,0,0,0,0,0,4.949107,0,0,0,0,29.03204,3.470146,4.949107,0,4.949107,16.15301,41.41788,0.1262467,0,3.959286,0,8.419253
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.670211,71.75755,48.75656,0.08041487,0.08041487,0,-1,0,0.08041487,8294.749,0,0,0,6.670211,0.08464723,0.08041487,0,0,24.08293,7.924343,6.585564,0,6.585564,22.40062,57.43737,0.1260687,0.08845636,5.336169,0,14.59455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.396543,73.39148,51.06689,7.060701,7.060701,0,-1,0,7.060701,90.59359,0,0,0,6.396543,7.432317,7.060701,0,0,17.49736,13.85135,0,1.035775,-1.035775,21.30882,54.63789,0.1260687,7.766771,5.117234,0,20.24789
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.695852,77.40953,53.32589,0,0,0,-1,0,0,0,0,0,0,6.695852,0,0,0,0,18.64823,12.81558,6.695852,0,6.695852,27.66106,70.92566,0.1258883,0,5.356681,0,19.51143
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.064465,77.51823,55.68756,0,0,0,-1,0,0,0,0,0,0,6.064465,0,0,0,0,11.95237,18.84184,6.064465,0,6.064465,33.41432,85.67757,0.1257253,0,4.851572,0,24.90631
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.972548,78.85325,57.13366,2.077372,2.077372,0,-1,0,2.077372,287.505,0,0,0,5.972548,2.186707,2.077372,0,0,5.887908,24.29986,3.785841,0,3.785841,37.00588,94.88669,0.1256237,2.285109,4.778038,0,30.27241
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.731847,78.66705,57.85242,6.064162,6.064162,0,-1,0,6.064162,94.52001,0,8.881784E-16,0,5.731847,6.383329,6.064162,0,0,2.102068,27.70712,0,0.651482,-0.651482,36.31916,93.12586,0.1256237,6.670578,4.585477,0,33.43896
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.996982,72.53584,58.67388,3.936246,3.936246,0,-1,0,3.936246,101.543,0,0,0,3.996982,4.143417,3.936246,0,0,2.825937,27.05564,0,0.1464351,-0.1464351,36.1648,92.73008,0.1256237,4.329871,3.197586,0,31.05262
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.948764,64.67496,58.28882,2.23639,2.23639,0,-1,0,2.23639,87.13882,0,0,0,1.948764,2.354095,2.23639,0,0,2.988642,26.9092,0,0.4053311,-0.4053311,35.73755,91.63455,0.1256237,2.460029,1.559011,0,28.85796
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3196127,57.60045,56.60313,0,0,0,-1,0,0,0,0,0,0,0.3196127,0,0,0,0,3.43901,26.50387,0.3196127,0,0.3196127,36.04076,92.41202,0.1256152,0,0.2556902,0,26.82348
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,55.25116,55.25116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119398,26.79152,0,0,0,36.04076,92.41202,0.1256152,0,0,0,26.79152
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,53.37723,53.37723,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,3.119398,26.79152,0,2.403059,-2.403059,33.50771,85.91704,0.1256152,2.511197,0,0,26.79152
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,51.59742,51.59742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.789463,24.38846,0,0,0,33.50771,85.91704,0.1256152,0,0,0,24.38846
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,49.72348,49.72348,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,5.789463,24.38846,0,0.8796362,-0.8796362,32.58049,83.53956,0.1256152,0.9192199,0,0,24.38846
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,48.42285,48.42285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.766837,23.50883,0,0,0,32.58049,83.53956,0.1256152,0,0,0,23.50883
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,47.41315,47.41315,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,6.766837,23.50883,0,1.878781,-1.878781,30.60008,78.46159,0.1256152,1.963326,0,0,23.50883
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,46.25798,46.25798,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,8.854371,21.63004,0,1.290623,-1.290623,29.23965,74.9733,0.1256152,1.348701,0,0,21.63004
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2884,20.33942,0,0,0,29.23965,74.9733,0.1256152,0,0,0,20.33942
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,44.66642,44.66642,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,10.2884,20.33942,0,1.530351,-1.530351,27.62652,70.83708,0.1256152,1.599217,0,0,20.33942
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,43.94765,43.94765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.98879,18.80907,0,0,0,27.62652,70.83708,0.1256152,0,0,0,18.80907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,43.36579,43.36579,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,11.98879,18.80907,0,1.66897,-1.66897,25.86727,66.32619,0.1256152,1.744074,0,0,18.80907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03621747,43.28042,43.17754,0.1472541,0.1472541,0,0,0,0.1472541,24.59521,0,2.775558E-17,0,0.03621747,0.1550043,0.1472541,0,0,13.8432,17.1401,0,0.1187869,-0.1187869,25.74206,66.00513,0.1256152,0.1619795,0.02897397,0,17.17632
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.226625,49.34324,42.76681,4.673916,4.673916,0,0,0,4.673916,47.63939,0,8.881784E-16,0,2.226625,4.919912,4.673916,0,0,13.97518,17.02131,0,2.693287,-2.693287,22.90308,58.72573,0.1256152,5.141308,1.7813,0,19.24794
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.5214,57.97212,43.82785,5.491532,5.491532,0,0,0,5.491532,82.33404,0,0,0,4.5214,5.78056,5.491532,0,0,16.96772,14.32803,0,1.25916,-1.25916,21.57581,55.32248,0.1256152,6.040685,3.61712,0,18.84943
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.124723,66.74564,46.37778,1.740583,1.740583,0,-1,0,1.740583,351.8777,0,0,0,6.124723,1.832193,1.740583,0,0,18.36679,13.06887,4.292531,0,4.292531,25.64806,65.76413,0.1255003,1.914642,4.899779,0,19.19359
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.572872,75.44967,48.6111,5.895496,5.895496,0,-1,0,5.895496,128.4518,0,0,0,7.572872,6.205786,5.895496,0,0,14.07426,16.93214,1.367086,0,1.367086,26.94499,69.08959,0.1254637,6.485046,6.058298,0,24.50502
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.756201,79.20307,50.92143,5.776563,5.776563,0,-1,0,5.776563,134.2702,0,0,0,7.756201,6.080593,5.776563,0,0,12.70717,18.16252,1.675609,0,1.675609,28.53462,73.16553,0.1254189,6.354219,6.204961,0,25.91872
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.196839,84.34014,53.23176,2.785387,2.785387,0,-1,0,2.785387,294.2801,0,0,0,8.196839,2.931986,2.785387,0,0,11.03156,19.67057,5.264853,0,5.264853,33.52929,85.97238,0.1252785,3.063926,6.557472,0,27.86741
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.707363,84.92992,55.5421,1.234692,1.234692,0,-1,0,1.234692,624.2336,0.640975,0,0,7.707363,1.299676,1.234692,0,0,5.766712,24.40894,5.766712,0,5.766712,39.00008,100,0.125125,1.358161,6.16589,0,32.1163
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.307709,80.22008,57.03953,7.085799,7.085799,0,-1,0,7.085799,89.01902,0,0,0,6.307709,7.458736,7.085799,0,0,0,29.59898,0,1.151027,-1.151027,37.78679,96.88901,0.125125,7.794379,5.046167,0,35.90669
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.367536,77.00523,57.7583,4.36164,4.36164,0,-1,0,4.36164,123.0623,0,0,0,5.367536,4.591201,4.36164,0,0,1.278919,28.44795,0.7763357,0,0.7763357,38.52328,98.77746,0.1251043,4.797805,4.294029,0,33.81549
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.594985,70.8987,58.57975,3.530656,3.530656,0,-1,0,3.530656,101.822,0,0,0,3.594985,3.71648,3.530656,0,0,0.5025833,29.14665,0,0.1214952,-0.1214952,38.39522,98.44908,0.1251043,3.883722,2.875988,0,32.74164
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.013871,64.80003,58.19469,0.3554888,0.3554888,0,-1,0,0.3554888,566.5076,1.002095,0,0,2.013871,0.3741988,0.3554888,0,0,0.6375779,29.02516,0.6375779,0,0.6375779,39.00008,100,0.1250874,0.3910377,1.611097,0,31.03903
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3039912,57.45666,56.50901,6.635375,6.635375,0,-1,0,6.635375,4.581372,0,8.881784E-16,0,0.3039912,6.984605,6.635375,0,0,0,29.59898,0,6.680614,-6.680614,31.95809,81.94366,0.1250874,7.298913,0.243193,0,29.90297
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,55.15704,55.15704,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.422904,22.91836,0,1.173071,-1.173071,30.72157,78.77309,0.1250874,1.225859,0,0,22.91836
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,53.2831,53.2831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.726317,21.74529,0,0,0,30.72157,78.77309,0.1250874,0,0,0,21.74529
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,51.45195,51.45195,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.726317,21.74529,0,7.329908,-7.329908,22.99516,58.96184,0.1250874,7.659754,0,0,21.74529
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,49.6208,49.6208,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.87066,14.41538,0,0.3459063,-0.3459063,22.63055,58.02693,0.1250874,0.3614721,0,0,14.41538
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,48.32017,48.32017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.255,14.06948,0,0,0,22.63055,58.02693,0.1250874,0,0,0,14.06948
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,47.31047,47.31047,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.255,14.06948,0,1.073779,-1.073779,21.49868,55.12472,0.1250874,1.1221,0,0,14.06948
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,46.18097,46.18097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44809,12.9957,0,0,0,21.49868,55.12472,0.1250874,0,0,0,12.9957
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,45.36807,45.36807,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.44809,12.9957,0,0.7150745,-0.7150745,20.74493,53.19202,0.1250874,0.7472529,0,0,12.9957
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,44.59797,44.59797,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.24261,12.28062,0,0.6996921,-0.6996921,20.00739,51.3009,0.1250874,0.7311783,0,0,12.28062
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.89631,43.89631,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.02005,11.58093,0,0.8771851,-0.8771851,19.08276,48.93005,0.1250874,0.9166584,0,0,11.58093
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,43.29733,43.29733,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.9947,10.70375,0,1.401956,-1.401956,17.60496,45.14084,0.1250874,1.465044,0,0,10.70375
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03836476,43.20946,43.10053,0,0,0,0,0,0,0,0,0,0,0.03836476,0,0,0,0,22.55243,9.30179,0.03836476,0,0.03836476,17.64136,45.23417,0.1250864,0,0.03069181,0,9.340156
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.204701,49.19519,42.6898,3.993572,3.993572,0,0,0,3.993572,55.20624,0,4.440892E-16,0,2.204701,4.20376,3.993572,0,0,22.51407,9.336319,0,1.999059,-1.999059,15.53417,39.83112,0.1250864,4.392929,1.763761,0,11.54102
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.728865,55.1992,43.75084,3.641,3.641,0,0,0,3.641,102.4132,4.440892E-16,0,0,3.728865,3.832631,3.641,0,0,24.73524,7.33726,0,0.1037662,-0.1037662,15.42479,39.55066,0.1250864,4.0051,2.983092,0,11.06612
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.92182,65.84195,46.2751,3.149446,3.149446,0,-1,0,3.149446,188.0273,0,0,0,5.92182,3.315207,3.149446,0,0,24.85054,7.233493,2.606613,0,2.606613,17.89764,45.89128,0.1250172,3.464391,4.737456,0,13.15531
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.846235,72.1711,48.4913,1.782783,1.782783,0,-1,0,1.782783,384.0196,0,0,0,6.846235,1.876613,1.782783,0,0,22.24393,9.579445,4.969622,0,4.969622,22.61223,57.97997,0.1248854,1.961061,5.476988,0,16.42568
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.4508,73.26962,50.77596,1.474545,1.474545,0,-1,0,1.474545,437.4773,0,0,0,6.4508,1.552153,1.474545,0,0,17.2743,14.0521,4.898648,0,4.898648,27.2595,69.89601,0.1247558,1.622,5.16064,0,20.5029
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.797664,82.12663,53.04351,2.129339,2.129339,0,-1,0,2.129339,366.2011,0,0,0,7.797664,2.24141,2.129339,0,0,12.37566,18.46089,5.556254,0,5.556254,32.53062,83.4117,0.1246091,2.342273,6.238132,0,26.25855
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.194849,82.20506,55.35384,2.013314,2.013314,0,-1,0,2.013314,357.3635,0,0,0,7.194849,2.119278,2.013314,0,0,6.819402,23.46152,5.075571,0,5.075571,37.34573,95.7581,0.1244754,2.214645,5.755879,0,30.65636
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.787107,82.16415,56.84272,4.084105,4.084105,0,-1,0,4.084105,166.1834,0.7442173,0,0,6.787107,4.299058,4.084105,0,0,1.743831,28.02953,1.743831,0,1.743831,39.00008,100,0.1244296,4.492516,5.429685,0,34.81664
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.835613,74.59899,57.57005,5.016709,5.016709,0,-1,0,5.016709,96.39014,0,0,0,4.835613,5.280747,5.016709,0,0,0,29.59898,0,0.4451338,-0.4451338,38.53086,98.79689,0.1244296,5.518381,3.86849,0,34.43459
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.47851,70.24622,58.38295,2.878301,2.878301,0,-1,0,2.878301,120.8529,0,0,0,3.47851,3.029791,2.878301,0,0,0.4945932,29.15384,0.4487189,0,0.4487189,38.95656,99.88841,0.1244178,3.166131,2.782808,0,32.63235
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.937807,64.33283,57.99789,5.899625,5.899625,0,-1,0,5.899625,32.84628,0,0,0,1.937807,6.210132,5.899625,0,0,0.04587426,29.55769,0,4.272324,-4.272324,34.45313,88.34119,0.1244178,6.489587,1.550246,0,31.4955
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3337897,57.35201,56.3122,0.2056764,0.2056764,0,-1,0,0.2056764,162.2887,0,0,0,0.3337897,0.2165015,0.2056764,0,0,4.792901,25.28537,0.1172882,0,0.1172882,34.5644,88.6265,0.1244147,0.2262441,0.2670318,0,25.61916
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,54.91745,54.91745,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.675613,25.39093,0,5.923782,-5.923782,28.32019,72.61572,0.1244147,6.190352,0,0,25.39093
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,53.0863,53.0863,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.25759,19.46714,0,1.123728,-1.123728,27.13568,69.57851,0.1244147,1.174296,0,0,19.46714
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,51.30648,51.30648,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.50618,18.34342,0,1.362507,-1.362507,25.69947,65.89594,0.1244147,1.42382,0,0,18.34342
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,49.47533,49.47533,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.02008,16.98091,0,2.111408,-2.111408,23.47385,60.18923,0.1244147,2.206422,0,0,16.98091
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,48.20037,48.20037,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.36609,14.8695,0,1.574179,-1.574179,21.81452,55.93454,0.1244147,1.645017,0,0,14.8695
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,47.19067,47.19067,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.11517,13.29532,0,2.400037,-2.400037,19.28465,49.44773,0.1244147,2.508038,0,0,13.29532
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,46.08685,46.08685,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.78188,10.89529,0,2.494563,-2.494563,16.65516,42.70544,0.1244147,2.606819,0,0,10.89529
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55362,8.400723,0,0,0,16.65516,42.70544,0.1244147,0,0,0,8.400723
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,44.46961,44.46961,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.55362,8.400723,0,1.151527,-1.151527,15.44134,39.5931,0.1244147,1.203346,0,0,8.400723
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,43.77651,43.77651,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.83309,7.249195,0,1.950067,-1.950067,13.38579,34.32246,0.1244147,2.03782,0,0,7.249195
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,43.19465,43.19465,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.99983,5.299128,0,0.3654373,-0.3654373,13.00058,33.33476,0.1244147,0.381882,0,0,5.299128
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2307671,43.63776,42.98073,1.331385,1.331385,0,0,0,1.331385,17.33286,0,0,0,0.2307671,1.401458,1.331385,0,0,27.40587,4.933691,0,1.170691,-1.170691,11.76657,30.17062,0.1244147,1.464524,0.1846137,0,5.164458
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.213871,46.1066,42.59568,2.137029,2.137029,0,0,0,2.137029,56.80181,0,0,0,1.213871,2.249504,2.137029,0,0,28.70664,3.762999,0,1.035633,-1.035633,10.67491,27.37152,0.1244147,2.350732,0.9710968,0,4.976871
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.004176,49.55879,43.63105,4.498892,4.498892,11.99335,0,3.370318,4.498892,44.54821,0,0,0,2.004176,0,0,7.494459,7.119736,29.85735,2.727366,9.123912,0,9.123912,19.33061,49.56558,0.1247084,4.948781,1.603341,12,4.731543
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.445305,53.56415,46.13818,1.704912,1.704912,0,-1,0,1.704912,143.4271,0,0,0,2.445305,1.794644,1.704912,0,0,20.73343,10.93889,0.6506611,0,0.6506611,19.94789,51.14832,0.1246913,1.875403,1.956244,0,13.38419
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.068382,57.91525,48.32017,1.768643,1.768643,0,-1,0,1.768643,173.4879,0,0,0,3.068382,1.86173,1.768643,0,0,20.08277,11.52448,1.206652,0,1.206652,21.09262,54.08353,0.1246596,1.945507,2.454705,0,14.59286
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.3656,68.68045,50.58772,2.615122,2.615122,0,-1,0,2.615122,205.1759,0,0,0,5.3656,2.75276,2.615122,0,0,18.87612,12.61047,2.61284,0,2.61284,23.57137,60.4393,0.124591,2.876634,4.29248,0,17.97607
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.308684,75.15578,52.84671,0,0,0,-1,0,0,0,0,0,0,6.308684,0,0,0,0,16.26328,14.96203,6.308684,0,6.308684,29.55632,75.78528,0.1244256,0,5.046947,0,21.27071
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.86221,76.02251,55.15704,1.813749,1.813749,0,-1,0,1.813749,323.2096,0,0,0,5.86221,1.909209,1.813749,0,0,9.954597,20.63984,3.953001,0,3.953001,33.30647,85.40102,0.1243222,1.995124,4.689768,0,26.50205
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.31834,79.79887,56.65447,2.042701,2.042701,0,-1,0,2.042701,309.313,0,0,0,6.31834,2.150212,2.042701,0,0,6.001595,24.19754,4.168129,0,4.168129,37.2607,95.54006,0.1242134,2.246971,5.054672,0,30.51588
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.468725,76.97915,57.37325,0,0,0,-1,0,0,0,3.635259,0,0,5.468725,0,0,0,0,1.833466,27.94886,1.833466,0,1.833466,39.00008,100,0.1241656,0,4.37498,0,33.41758
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.702346,67.21133,58.19469,4.95211,4.95211,0,-1,0,4.95211,54.56958,0,0,0,2.702346,5.212748,4.95211,0,0,0,29.59898,0,2.510402,-2.510402,36.35388,93.2149,0.1241656,5.447321,2.161877,0,32.30132
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.539079,62.78684,57.80964,0.9734818,0.9734818,0,-1,0,0.9734818,158.1005,0,0,0,1.539079,1.024718,0.9734818,0,0,2.789335,27.08858,0.5143616,0,0.5143616,36.84185,94.46609,0.1241522,1.07083,1.231263,0,28.62766
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2343751,56.85159,56.12395,7.244196,7.244196,0,-1,0,7.244196,3.23535,0,0,0,0.2343751,7.625469,7.244196,0,0,2.274974,27.5515,0,7.391094,-7.391094,29.05095,74.48947,0.1241522,7.968616,0.1875001,0,27.78588
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,54.7292,54.7292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4873,20.16041,0,0,0,29.05095,74.48947,0.1241522,0,0,0,20.16041
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,52.89804,52.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4873,20.16041,0,0,0,29.05095,74.48947,0.1241522,0,0,0,20.16041
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,51.11823,51.11823,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.4873,20.16041,0,4.214714,-4.214714,24.60825,63.09796,0.1241522,4.404376,0,0,20.16041
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,49.33842,49.33842,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.17032,15.94569,0,0.4899544,-0.4899544,24.09179,61.77371,0.1241522,0.5120024,0,0,15.94569
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,48.08058,48.08058,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.71471,15.45574,0,0.3977791,-0.3977791,23.6725,60.69859,0.1241522,0.4156791,0,0,15.45574
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,47.09655,47.09655,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.15669,15.05796,0,0.2546338,-0.2546338,23.40409,60.01037,0.1241522,0.2660923,0,0,15.05796
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,45.99272,45.99272,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.43961,14.80333,0,1.111442,-1.111442,22.23253,57.00637,0.1241522,1.161457,0,0,14.80333
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,45.17127,45.17127,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.67455,13.69188,0,0.9300058,-0.9300058,21.25222,54.49275,0.1241522,0.9718561,0,0,13.69188
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,44.40116,44.40116,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.70789,12.76188,0,1.492507,-1.492507,19.67898,50.45881,0.1241522,1.559669,0,0,12.76188
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,43.6995,43.6995,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.36623,11.26937,0,1.582952,-1.582952,18.0104,46.18042,0.1241522,1.654185,0,0,11.26937
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,43.1262,43.1262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12506,9.686419,0,0,0,18.0104,46.18042,0.1241522,0,0,0,9.686419
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05419637,43.06602,42.91228,1.524884,1.524884,0,0,0,1.524884,3.554131,0,2.220446E-16,0,0.05419637,1.605141,1.524884,0,0,22.12506,9.686419,0,1.550945,-1.550945,16.37556,41.98853,0.1241522,1.677372,0.04335709,0,9.740616
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1227815,42.84938,42.50155,0.2297053,0.2297053,0,0,0,0.2297053,53.45175,0,0,0,0.1227815,0.2417951,0.2297053,0,0,23.84834,8.135475,0,0.1190136,-0.1190136,16.25011,41.66686,0.1241522,0.2526759,0.09822521,0,8.258256
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4465501,44.81789,43.53692,3.943026,3.943026,0,0,0,3.943026,11.32506,0,4.440892E-16,0,0.4465501,4.150554,3.943026,0,0,23.98057,8.016461,0,3.704004,-3.704004,12.34575,31.65569,0.1241522,4.337329,0.3572401,0,8.463011
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4020004,47.18062,46.00983,6.734144,4.478735,0,-1,0,4.478735,8.975759,0,2.255409,3.234344,0.4020004,4.714458,4.478735,0,0,28.09613,4.312458,0,4.312458,-4.312458,7.800015,20,0.1241522,7.407558,0.3216003,0,4.714458
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6995356,50.2618,48.18326,6.668754,0.6645588,0,-1,0,0.6645588,105.2632,0,6.004196,7.202718,0.6995356,0.6995356,0.6645588,0,0,32.88775,0,0,0,0,7.800015,20,0.1241522,7.33563,0.5596285,0,0.6995356
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.765183,55.88683,50.44225,3.282236,1.676924,0,-1,0,1.676924,105.2632,0,1.605312,3.275074,1.765183,1.765183,1.676924,0,0,32.88775,0,0,0,0,7.800015,20,0.1241522,3.610459,1.412146,0,1.765183
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.977589,58.92822,52.70124,3.376943,1.87871,0,-1,0,1.87871,105.2632,0,1.498233,3.338895,1.977589,1.977589,1.87871,0,0,32.88775,0,0,0,0,7.800015,20,0.1241522,3.714637,1.582071,0,1.977589
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.408508,59.41879,54.96879,6.493122,1.338083,0,-1,0,1.338083,105.2632,0,5.155039,6.874817,1.408508,1.408508,1.338083,0,0,32.88775,0,0,0,0,7.800015,20,0.1241522,7.142434,1.126806,0,1.408508
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6591707,58.52757,56.45767,3.250836,0.6262122,0,-1,0,0.6262122,105.2632,0,2.624624,3.450677,0.6591707,0.6591707,0.6262122,0,0,32.88775,0,0,0,0,7.800015,20,0.1241522,3.575919,0.5273366,0,0.6591707
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.035882,60.473,57.17644,2.854524,0.9840878,0,-1,0,0.9840878,105.2632,0,1.870436,2.943158,1.035882,1.035882,0.9840878,0,0,32.88775,0,0,0,0,7.800015,20,0.1241522,3.139976,0.8287055,0,1.035882
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1812655,58.61879,58.04923,2.333154,0.1722022,0,-1,0,0.1722022,105.2632,0,2.160952,2.532029,0.1812655,0.1812655,0.1722022,0,0,32.88775,0,0,0,0,7.800015,20,0.1241522,2.566469,0.1450124,0,0.1812655
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02469615,57.68995,57.61283,0,0,0,-1,0,0,0,0,0,0,0.02469615,0,0,0,0,32.88775,0,0.02469615,0,0.02469615,7.823444,20.06007,0.1241515,0,0.01975692,0,0.02469615
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3519125,57.07267,55.97849,3.140496,0.3554321,0,-1,0,0.3554321,99.00977,0,2.785064,3.366567,0.3519125,0.374139,0.3554321,0,0,32.86306,0.02222654,0,0.02222654,-0.02222654,7.800015,20,0.1241515,3.454545,0.28153,0,0.374139
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,54.58373,54.58373,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,52.70124,52.70124,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,50.97277,50.97277,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,49.19296,49.19296,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,47.93511,47.93511,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,46.95108,46.95108,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,45.87292,45.87292,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,45.07714,45.07714,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,44.3327,44.3327,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,43.63105,43.63105,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241515,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,43.05774,43.05774,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244225,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08880659,43.08723,42.83527,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.57824,1.776357E-15,0,0,0.08880659,0,0,8.8,8.36,24.52775,7.524,8.448807,0,8.448807,23.74625,60.8877,0.124569,0.4747115,0.07104527,12,7.612807
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2065627,43.01032,42.42454,3.678599,3.678599,11.92045,0,3.351874,3.678599,5.615254,0,0,0,0.2065627,0,0,8.241851,7.829758,16.07895,15.12793,8.036321,0,8.036321,31.37017,80.43618,0.1248553,4.046459,0.1652501,12,15.33449
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.509956,47.85974,43.4428,5.668321,5.668321,0,0,0,5.668321,26.63851,0,0,0,1.509956,5.966653,5.668321,0,0,8.042625,22.36061,0,4.456697,-4.456697,26.6724,68.39064,0.1248553,6.235153,1.207965,0,23.87057
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.322376,52.91219,45.89004,2.358902,2.358902,0,-1,0,2.358902,98.45158,0,0,0,2.322376,2.483055,2.358902,0,0,12.99451,17.90392,0,0.1606786,-0.1606786,26.50303,67.95635,0.1248553,2.594792,1.857901,0,20.22629
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.705304,53.2307,48.06346,4.704258,4.704258,0,-1,0,4.704258,36.25022,0,8.881784E-16,0,1.705304,4.95185,4.704258,0,0,13.17304,17.74324,0,3.246547,-3.246547,23.08087,59.1816,0.1248553,5.174684,1.364243,0,19.44854
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.082335,56.75746,50.29678,3.639759,3.639759,0,-1,0,3.639759,57.2108,0,0,0,2.082335,3.831325,3.639759,0,0,16.78032,14.49669,0,1.74899,-1.74899,21.23727,54.45444,0.1248553,4.003735,1.665868,0,16.57903
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.855268,58.38449,52.56433,0.2543602,0.2543602,0,-1,0,0.2543602,729.3864,0,0,0,1.855268,0.2677476,0.2543602,0,0,18.72364,12.7477,1.587521,0,1.587521,22.74333,58.31611,0.1248139,0.2797962,1.484215,0,14.60297
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.119406,65.07458,54.82332,2.405277,2.405277,0,-1,0,2.405277,129.6901,0,0,0,3.119406,2.531871,2.405277,0,0,17.13612,14.17647,0.5875357,0,0.5875357,23.30071,59.7453,0.1247986,2.645805,2.495525,0,17.29588
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8850466,59.05872,56.26942,0.4955772,0.4955772,0,-1,0,0.4955772,178.5891,0,0,0,0.8850466,0.5216602,0.4955772,0,0,16.54858,14.70525,0.3633864,0,0.3633864,23.64545,60.62924,0.1247892,0.5451349,0.7080373,0,15.5903
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.63619,62.31333,57.03953,0.8386536,0.8386536,0,-1,0,0.8386536,195.0972,0,0,0,1.63619,0.8827932,0.8386536,0,0,16.1852,15.0323,0.7533965,0,0.7533965,24.36019,62.46189,0.1247695,0.922519,1.308952,0,16.66849
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.245934,65.24194,57.85242,2.997966,2.997966,0,-1,0,2.997966,74.91526,0,0,0,2.245934,3.155754,2.997966,0,0,15.4318,15.71036,0,0.9098197,-0.9098197,23.40115,60.00283,0.1247695,3.297763,1.796747,0,17.95629
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9899155,60.62086,57.46737,4.428471,4.428471,0,-1,0,4.428471,22.35344,0,0,0,0.9899155,4.661548,4.428471,0,0,16.44271,14.80054,0,3.671633,-3.671633,19.53091,50.07916,0.1247695,4.871318,0.7919324,0,15.79045
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3164105,56.76342,55.78168,3.354069,3.354069,0,-1,0,3.354069,9.433634,0,4.440892E-16,0,0.3164105,3.530598,3.354069,0,0,20.5223,11.12891,0,3.214188,-3.214188,16.14286,41.39187,0.1247695,3.689475,0.2531284,0,11.44532
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,54.38693,54.38693,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.09362,7.914718,0,5.778502,-5.778502,10.05179,25.77376,0.1247695,6.038534,0,0,7.914718
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,52.56433,52.56433,3.586513,2.029405,0,-1,0,2.029405,0,0,1.557108,1.915759,0,2.136216,2.029405,0,0,30.51418,2.136216,0,2.136216,-2.136216,7.800015,20,0.1247695,3.945164,0,0,2.136216
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,50.87864,50.87864,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247695,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,49.09883,49.09883,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247695,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,47.84099,47.84099,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247695,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,46.85696,46.85696,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247695,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,45.77024,45.77024,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247695,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.98302,44.98302,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247695,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,44.23002,44.23002,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247695,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,43.56259,43.56259,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247695,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,42.98073,42.98073,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249298,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2204527,43.3935,42.76681,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.50148,1.776357E-15,0,0,0.2204527,0,0,8.8,8.36,24.52775,7.524,8.580453,0,8.580453,23.87114,61.20793,0.125112,1.243485,0.1763622,12,7.744452
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.947584,48.0606,42.35609,3.987981,3.987981,11.89183,0,3.344633,3.987981,48.83635,0,0,0,1.947584,0,0,7.903848,7.508656,15.9473,15.24641,9.456241,0,9.456241,32.84212,84.21039,0.1253853,4.386779,1.558067,12,17.19399
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.645043,54.47711,43.34012,5.892907,5.892907,0,0,0,5.892907,61.85476,0,0,0,3.645043,6.20306,5.892907,0,0,6.49106,23.75702,0,2.558017,-2.558017,30.14573,77.29659,0.1253853,6.482197,2.916034,0,27.40207
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.228102,62.69177,45.79591,1.000493,1.000493,0,-1,0,1.000493,522.5524,0,0,0,5.228102,1.053151,1.000493,0,0,9.333301,21.19901,4.174951,0,4.174951,34.10644,87.45223,0.1252767,1.100543,4.182482,0,26.42711
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.105665,64.66535,47.93511,0,0,0,-1,0,0,0,0,0,0,5.105665,0,0,0,0,5.15835,24.95646,5.105665,0,5.105665,38.9501,99.87184,0.1251442,0,4.084532,0,30.06213
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.40819,68.40252,50.20266,2.183083,2.183083,0,-1,0,2.183083,247.7318,3.057522,0,0,5.40819,2.297982,2.183083,0,0,0.05268532,29.55156,0.05268532,0,0.05268532,39.00008,100,0.1251429,2.401391,4.326552,0,34.95975
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.170597,66.28565,52.46165,5.80984,5.80984,0,-1,0,5.80984,71.78505,0,8.881784E-16,0,4.170597,6.115621,5.80984,0,0,0,29.59898,0,1.945024,-1.945024,36.94984,94.743,0.1251429,6.390824,3.336477,0,33.76957
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.761944,67.28819,54.7292,3.67429,3.67429,0,-1,0,3.67429,102.3856,0,0,0,3.761944,3.867674,3.67429,0,0,2.161138,27.65395,0,0.1057298,-0.1057298,36.83839,94.45723,0.1251429,4.041719,3.009555,0,31.4159
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.190519,63.27483,56.16674,1.193231,1.193231,0,-1,0,1.193231,183.5787,0,0,0,2.190519,1.256033,1.193231,0,0,2.278616,27.54822,0.9344861,0,0.9344861,37.72493,96.73038,0.1251186,1.312555,1.752415,0,29.73874
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.904154,63.0638,56.89407,4.904844,4.904844,0,-1,0,4.904844,38.8219,0,0,0,1.904154,5.162994,4.904844,0,0,1.34413,28.38926,0,3.25884,-3.25884,34.28981,87.9224,0.1251186,5.395329,1.523323,0,30.29342
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6367333,59.7749,57.7583,8.52472,8.36,0,-1,0,8.36,7.616426,0,0.1647201,1.017192,0.6367333,8.8,8.36,0,0,4.965063,25.13042,0,8.163267,-8.163267,25.68497,65.85876,0.1251186,9.377192,0.5093866,0,25.76715
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4346722,58.68835,57.3219,0,0,0,-1,0,0,0,0,0,0,0.4346722,0,0,0,0,14.03536,16.96716,0.4346722,0,0.4346722,26.09733,66.91611,0.1251074,0,0.3477378,0,17.40183
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2767764,56.50202,55.64477,2.587867,2.587867,0,-1,0,2.587867,10.69516,0,4.440892E-16,0,0.2767764,2.724071,2.587867,0,0,13.60069,17.35836,0,2.447294,-2.447294,23.51766,60.30157,0.1251074,2.846654,0.2214211,0,17.63514
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,54.24146,54.24146,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.3199,14.91107,0,7.39237,-7.39237,15.72542,40.3215,0.1251074,7.725026,0,0,14.91107
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,52.41887,52.41887,8.801587,7.142761,0,-1,0,7.142761,0,0,1.658826,2.538985,0,7.518696,7.142761,0,0,24.53365,7.518696,0,7.518696,-7.518696,7.800015,20,0.1251074,9.681746,0,0,7.518696
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,50.73318,50.73318,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251074,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.97048,48.97048,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251074,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,47.72119,47.72119,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251074,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,46.76283,46.76283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251074,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,45.65045,45.65045,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251074,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,44.86322,44.86322,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251074,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,44.11023,44.11023,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251074,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,43.4428,43.4428,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251074,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.88661,42.88661,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253159,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1933377,43.23887,42.6898,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.80153,0,0,0,0.1933377,0,0,8.8,8.36,24.52775,7.524,8.553338,0,8.553338,23.84542,61.14197,0.1254826,0.9754888,0.1546702,12,7.717338
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.843011,47.67229,42.28763,4.155044,4.155044,12,0,3.372,4.155044,44.35599,0,0,0,1.843011,0,0,7.844956,7.452708,15.97442,15.222,9.295719,0,9.295719,32.66411,83.75396,0.1257634,4.570548,1.474409,12,17.06501
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.255776,53.10294,43.24599,4.196949,4.196949,0,0,0,4.196949,77.57481,0,0,0,3.255776,4.417842,4.196949,0,0,6.678697,23.58815,0,1.162066,-1.162066,31.43918,80.61314,0.1257634,4.616644,2.604621,0,26.84393
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.740113,57.32494,45.67612,3.422545,3.422545,0,-1,0,3.422545,109.2787,0,0,0,3.740113,3.602679,3.422545,0,0,7.969881,22.42608,0.1374339,0,0.1374339,31.56957,80.94744,0.1257599,3.764799,2.99209,0,26.1662
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.995068,64.12046,47.81532,6.036972,6.036972,0,-1,0,6.036972,82.74129,8.881784E-16,0,0,4.995068,6.354707,6.036972,0,0,7.832447,22.54978,0,1.359639,-1.359639,30.13638,77.27262,0.1257599,6.640669,3.996055,0,27.54484
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.542584,77.1287,50.05719,3.12837,3.12837,0,-1,0,3.12837,241.1027,0,0,0,7.542584,3.293021,3.12837,0,0,9.343157,21.19014,4.249564,0,4.249564,34.16787,87.60975,0.1256499,3.441207,6.034068,0,28.73272
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.166078,78.20462,52.2734,0,0,0,-1,0,0,0,2.072485,0,0,7.166078,0,0,0,0,5.093593,25.01474,5.093593,0,5.093593,39.00008,100,0.1255183,0,5.732862,0,32.18082
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.685353,78.84208,54.53239,0,0,0,-1,0,0,0,6.685353,0,0,6.685353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255183,0,5.348282,0,36.28433
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.596792,80.22171,55.97849,2.355847,2.355847,0,-1,0,2.355847,280.0178,4.116953,0,0,6.596792,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1255183,2.591432,5.277434,0,36.19577
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.313766,75.60239,56.7486,0,0,0,-1,0,0,0,5.313766,0,0,5.313766,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255183,0,4.251013,0,34.91274
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.790568,66.85754,57.57005,2.40196,2.40196,0,-1,0,2.40196,116.1788,0.2621883,0,0,2.790568,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1255183,2.642156,2.232454,0,32.38955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.92901,63.3986,57.13366,1.585226,1.585226,0,-1,0,1.585226,121.6868,0.2603515,0,0,1.92901,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1255183,1.743748,1.543208,0,31.52799
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.33621,56.48921,55.44797,4.137515,4.137515,0,-1,0,4.137515,8.125892,0,0,0,0.33621,4.355278,4.137515,0,0,0,29.59898,0,4.019068,-4.019068,34.76361,89.13728,0.1255183,4.551266,0.268968,0,29.93519
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,54.05321,54.05321,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.465631,25.57991,0,8.29681,-8.29681,26.018,66.71269,0.1255183,8.670167,0,0,25.57991
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,52.22206,52.22206,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.68431,17.2831,0,2.724737,-2.724737,23.14588,59.34828,0.1255183,2.847351,0,0,17.2831
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,50.53637,50.53637,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.7118,14.55836,0,6.023462,-6.023462,16.79659,43.06809,0.1255183,6.294518,0,0,14.55836
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,48.8079,48.8079,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.40453,8.5349,0,0.3441666,-0.3441666,16.43381,42.13788,0.1255183,0.3596541,0,0,8.5349
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,47.57573,47.57573,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.78694,8.190733,0,1.080655,-1.080655,15.2947,39.21709,0.1255183,1.129284,0,0,8.190733
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,46.61737,46.61737,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.98767,7.110078,0,1.205389,-1.205389,14.02411,35.95917,0.1255183,1.259632,0,0,7.110078
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,45.53065,45.53065,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.32699,5.904689,0,1.079228,-1.079228,12.8865,33.04224,0.1255183,1.127793,0,0,5.904689
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,44.76054,44.76054,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.52613,4.825461,0,1.131201,-1.131201,11.69411,29.98483,0.1255183,1.182105,0,0,4.825461
