Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.379034,46.31113,39.42111,4.164223,4.164223,12,0,3.372,4.164223,57.13032,0,0,0,2.379034,0,0,7.835777,7.443988,28.25469,4.169755,9.823022,0,9.823022,21.51426,55.16466,0.1273929,4.580645,1.903227,12,6.548789
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.544098,51.94276,41.29505,4.126917,4.126917,0,-1,0,4.126917,85.87761,0,0,0,3.544098,4.344124,4.126917,0,0,18.43167,13.01048,0,0.8000257,-0.8000257,20.67096,53.00235,0.1273929,4.539609,2.835279,0,16.55457
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.138687,55.92022,43.15187,2.929783,2.929783,0,-1,0,2.929783,141.2626,0,0,0,4.138687,3.083982,2.929783,0,0,19.32059,12.21045,1.054705,0,1.054705,21.67154,55.56794,0.1273699,3.222761,3.310949,0,16.34914
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.552828,62.98181,45.00013,0.7911353,0.7911353,0,-1,0,0.7911353,701.881,0,0,0,5.552828,0.832774,0.7911353,0,0,18.26588,13.15968,4.720054,0,4.720054,26.14938,67.04955,0.1272667,0.8702488,4.442263,0,18.71251
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.049504,75.28004,46.7885,2.586704,2.586704,0,-1,0,2.586704,311.1877,0,0,0,8.049504,2.722846,2.586704,0,0,13.54583,17.40773,5.326658,0,5.326658,31.20269,80.00673,0.1271504,2.845374,6.439603,0,25.45724
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.408083,74.69151,48.58543,6.155385,6.155385,0,-1,0,6.155385,120.3512,0,0,0,7.408083,6.479353,6.155385,0,0,8.219171,22.20173,0.9287298,0,0.9287298,32.08376,82.26588,0.1271302,6.770924,5.926466,0,29.60981
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.039628,62.83427,49.76626,8.672715,8.36,0,-1,0,8.36,48.3209,0,0.3127153,1.179987,4.039628,8.8,8.36,0,0,7.290441,23.03758,0,4.760373,-4.760373,27.06589,69.39957,0.1271302,9.539987,3.231702,0,27.07721
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.453027,61.29702,50.24545,2.785155,2.785155,0,-1,0,2.785155,123.9797,0,0,0,3.453027,2.931742,2.785155,0,0,12.57974,18.27721,0.5212855,0,0.5212855,27.56042,70.6676,0.1271188,3.06367,2.762422,0,21.73024
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.927647,60.17647,50.87864,2.06982,2.06982,0,-1,0,2.06982,141.4445,0,0,0,2.927647,2.178758,2.06982,0,0,12.05846,18.74637,0.7488887,0,0.7488887,28.27088,72.48929,0.1271025,2.276802,2.342118,0,21.67401
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.395392,57.87968,50.39091,2.575305,2.575305,0,-1,0,2.575305,93.0139,0,0,0,2.395392,2.710848,2.575305,0,0,11.30957,19.42037,0,0.3154557,-0.3154557,27.93836,71.63667,0.1271025,2.832836,1.916314,0,21.81576
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4485538,50.13963,48.8079,0,0,0,-1,0,0,0,0,0,0,0.4485538,0,0,0,0,11.66008,19.10491,0.4485538,0,0.4485538,28.36389,72.72779,0.1270927,0,0.358843,0,19.55346
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,47.3618,47.3618,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,11.21152,19.50861,0,5.693189,-5.693189,22.36275,57.34026,0.1270927,5.949382,0,0,19.50861
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.0355,46.0355,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,17.53729,13.81542,0,5.265263,-5.265263,16.81267,43.10933,0.1270927,5.502199,0,0,13.81542
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,44.71776,44.71776,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,23.38758,8.550158,0,4.922823,-4.922823,11.62356,29.80394,0.1270927,5.14435,0,0,8.550158
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,43.51125,43.51125,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,28.85738,3.627334,0,0.2586715,-0.2586715,11.3509,29.10481,0.1270927,0.2703117,0,0,3.627334
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,42.64702,42.64702,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,29.14479,3.368663,0,2.442081,-2.442081,8.776718,22.50436,0.1270927,2.551975,0,0,3.368663
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.87691,41.87691,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,31.85822,0.9265816,0,0.02217255,-0.02217255,8.753346,22.44443,0.1270927,0.02317032,0,0,0.9265816
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,41.20092,41.20092,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,31.88285,0.9044091,0,0.3598807,-0.3598807,8.373999,21.47175,0.1270927,0.3760754,0,0,0.9044091
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,40.57627,40.57627,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0.04003574,0,0.5333375,0.5066706,0,0,32.28272,0.5445283,0,0.5333375,-0.5333375,7.811812,20.03025,0.1270927,0.5573376,0,0,0.5445283
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.02008,40.02008,0.5884669,0.01063132,0,-1,0,0.01063132,0,0,0.5778356,0.6366823,0,0.01119086,0.01063132,0,0,32.87532,0.01119086,0,0.01119086,-0.01119086,7.800015,20,0.1270927,0.6473136,0,0,0.01119086
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,39.56657,39.56657,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270927,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,39.24997,39.24997,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272214,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.146561,39.36527,38.95905,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.98693,1.776357E-15,0,0,0.146561,0,0,8.8,8.36,24.52775,7.524,8.506561,0,8.506561,23.80104,61.02819,0.1273621,1.075718,0.1172488,12,7.670561
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.434594,42.71159,38.651,5.8446,5.8446,12,0,3.372,5.8446,24.54564,0,0,0,1.434594,0,0,6.1554,5.847631,16.02119,15.1799,7.282225,0,7.282225,30.70956,78.74232,0.1275646,6.42906,1.147675,12,16.6145
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.322645,49.12671,39.32698,3.366425,3.366425,8.511931,0,2.489519,3.366425,98.69952,0,0,0,3.322645,0,0,5.145507,4.888232,8.738968,21.73391,8.210876,0,8.210876,38.49909,98.71541,0.1276502,3.703067,2.658116,12,25.05655
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.184403,53.91204,41.17525,0.2887379,0.2887379,0,-1,0,0.2887379,1449.205,3.352377,0,0,4.184403,0.3039346,0.2887379,0,0,0.5280915,29.1237,0.5280915,0,0.5280915,39.00008,100,0.1276387,0.3176116,3.347522,0,33.3081
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.371882,56.60831,43.05774,0,0,0,-1,0,0,0,4.371882,0,0,4.371882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276387,0,3.497506,0,33.97086
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.806467,60.14137,44.88034,0.4085476,0.4085476,0,-1,0,0.4085476,1176.477,4.376417,0,0,4.806467,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1276387,0.4494024,3.845174,0,34.40545
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.418868,64.38116,46.66015,5.60047,5.60047,0,-1,0,5.60047,96.75739,0,0,0,5.418868,5.895231,5.60047,0,0,0,29.59898,0,0.4763631,-0.4763631,38.49795,98.71249,0.1276387,6.160517,4.335094,0,35.01785
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.644153,67.31138,48.46563,0,0,0,-1,0,0,0,5.11486,0,0,5.644153,0,0,0,0,0.5292923,29.12262,0.5292923,0,0.5292923,39.00008,100,0.1276272,0,4.515322,0,34.76677
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.743206,65.22489,49.6208,1.775759,1.775759,0,-1,0,1.775759,267.1087,2.873986,0,0,4.743206,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1276272,1.953335,3.794565,0,34.34219
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.193785,53.73805,50.10853,0.464417,0.464417,0,-1,0,0.464417,257.0503,0.7049255,0,0,1.193785,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1276272,0.5108587,0.9550284,0,30.79276
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.626103,59.00662,50.73318,3.178971,3.178971,0,-1,0,3.178971,82.60859,0,0,0,2.626103,3.346285,3.178971,0,0,0,29.59898,0,0.7201822,-0.7201822,38.24094,98.0535,0.1276272,3.496868,2.100883,0,32.22508
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8348157,52.76725,50.24545,0,0,0,-1,0,0,0,0.03461323,0,0,0.8348157,0,0,0,0,0.8002025,28.8788,0.8002025,0,0.8002025,39.00008,100,0.1276098,0,0.6678526,0,29.71361
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4765074,50.10249,48.68811,2.300931,2.300931,0,-1,0,2.300931,20.70933,0,0,0,0.4765074,2.422033,2.300931,0,0,0,29.59898,0,1.945525,-1.945525,36.94931,94.74164,0.1276098,2.531024,0.3812059,0,30.07549
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,47.21634,47.21634,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.161695,27.65345,0,2.173434,-2.173434,34.65831,88.86729,0.1276098,2.271238,0,0,27.65345
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,45.89004,45.89004,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.576622,25.48002,0,8.8,-8.8,25.3823,65.08269,0.1276098,12.17366,0,0,25.48002
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,44.59797,44.59797,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.3544,16.68002,0,1.805042,-1.805042,23.47962,60.20403,0.1276098,1.886269,0,0,16.68002
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,43.39146,43.39146,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.36,14.87498,0,0.4436401,-0.4436401,23.01198,59.00496,0.1276098,0.4636039,0,0,14.87498
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,42.54434,42.54434,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.85294,14.43134,0,0.6029637,-0.6029637,22.3764,57.37527,0.1276098,0.6300971,0,0,14.43134
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,41.7999,41.7999,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.52289,13.82837,0,1.950003,-1.950003,20.32092,52.10481,0.1276098,2.037753,0,0,13.82837
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.1068,41.1068,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.68956,11.87837,0,2.028993,-2.028993,18.18217,46.62086,0.1276098,2.120298,0,0,11.87837
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,40.48215,40.48215,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.944,9.849377,0,1.762712,-1.762712,16.32411,41.85661,0.1276098,1.842034,0,0,9.849377
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.95163,39.95163,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.90257,8.086665,0,1.207225,-1.207225,15.05158,38.59372,0.1276098,1.261551,0,0,8.086665
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,39.48956,39.48956,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.24393,6.879439,0,1.372949,-1.372949,13.60437,34.88292,0.1276098,1.434731,0,0,6.879439
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76943,5.506491,0,0,0,13.60437,34.88292,0.1276098,0,0,0,5.506491
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07228603,39.0649,38.86492,0.09639126,0.09639126,0,0,0,0.09639126,74.9923,0,1.387779E-17,0,0.07228603,0.1014645,0.09639126,0,0,26.76943,5.506491,0,0.02917846,-0.02917846,13.57361,34.80406,0.1276098,0.1060304,0.05782882,0,5.578777
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5931023,40.22675,38.57399,2.473688,2.473688,0,0,0,2.473688,23.97644,0,0,0,0.5931023,2.603882,2.473688,0,0,26.80185,5.477312,0,2.01078,-2.01078,11.45406,29.36933,0.1276098,2.721057,0.4744819,0,6.070415
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.637658,43.92098,39.24997,2.410447,2.410447,0,0,0,2.410447,67.93999,0,0,0,1.637658,2.537313,2.410447,0,0,29.03605,3.466533,0,0.899655,-0.899655,10.50574,26.93775,0.1276098,2.651492,1.310126,0,5.10419
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.782473,49.32391,41.1068,7.32963,5.081883,0,-1,0,5.081883,54.7528,0,2.247746,5.095389,2.782473,5.349351,5.081883,0,0,30.03567,2.566878,0,2.566878,-2.566878,7.800015,20,0.1276098,8.062593,2.225979,0,5.349351
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.205987,52.65835,42.98073,3.915348,3.045688,0,-1,0,3.045688,105.2632,0,0.8696601,3.697745,3.205987,3.205987,3.045688,0,0,32.88775,0,0,0,0,7.800015,20,0.1276098,4.306883,2.56479,0,3.205987
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.310327,58.32866,44.81189,2.923536,2.923536,0,-1,0,2.923536,147.4354,0,0,2.396927,4.310327,3.077406,2.923536,0,0,32.88775,0,1.232921,0,1.232921,8.969667,22.9991,0.127583,3.215889,3.448262,0,4.310327
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.667515,58.07261,46.59169,5.983111,4.538287,0,-1,0,4.538287,80.81276,0,1.444825,4.830447,3.667515,4.777144,4.538287,0,0,31.65483,1.109629,0,1.109629,-1.109629,7.800015,20,0.127583,6.581423,2.934012,0,4.777144
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.515246,66.73709,48.39718,1.148109,1.148109,0,-1,0,1.148109,480.3766,0,0,0.2150228,5.515246,1.208535,1.148109,0,0,32.88775,0,4.30671,0,4.30671,11.88572,30.47614,0.1274894,1.26292,4.412197,0,5.515246
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.056818,59.1677,49.52667,6.086222,6.086222,0,-1,0,6.086222,50.22522,0,8.881784E-16,2.431811,3.056818,6.406549,6.086222,0,0,28.58104,3.876039,0,3.349731,-3.349731,8.354794,21.4225,0.1274894,6.694844,2.445454,0,6.932857
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.348831,54.11715,50.00585,2.524765,1.781383,0,-1,0,1.781383,75.71822,0,0.7433823,2.020971,1.348831,1.87514,1.781383,0,0,32.30297,0.5263083,0,0.5263083,-0.5263083,7.800015,20,0.1274894,2.777241,1.079065,0,1.87514
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2124049,51.27439,50.63905,3.213671,0.2017847,0,-1,0,0.2017847,105.2632,0,3.011886,3.494681,0.2124049,0.2124049,0.2017847,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,3.535038,0.1699239,0,0.2124049
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.025363,53.21516,50.10853,6.502184,0.9740947,0,-1,0,0.9740947,105.2632,0,5.52809,6.957584,1.025363,1.025363,0.9740947,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,7.152403,0.8202903,0,1.025363
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3797167,49.69238,48.56831,2.371011,0.3607309,0,-1,0,0.3607309,105.2632,0,2.010281,2.535966,0.3797167,0.3797167,0.3607309,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,2.608113,0.3037734,0,0.3797167
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,47.12222,47.12222,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.82159,45.82159,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,44.52095,44.52095,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,43.323,43.323,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,42.45021,42.45021,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,41.70577,41.70577,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.02979,41.02979,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,40.37947,40.37947,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.84895,39.84895,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,39.42111,39.42111,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274894,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.10451,39.10451,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276629,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1360386,39.1988,38.82213,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.980718,0,0,0,0.1360386,0,0,8.8,8.36,24.52775,7.524,8.496038,0,8.496038,23.79106,61.00259,0.127837,1.875051,0.1088309,12,7.660038
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.520233,42.81123,38.50554,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.61111,0,0,0,1.520233,0,0,8.260038,7.847036,16.03172,15.17043,9.36727,0,9.36727,32.67763,83.78863,0.1280507,3.834473,1.216187,12,16.69067
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.789439,47.3124,39.18152,2.173034,2.173034,0,0,0,2.173034,128.3661,0,0,0,2.789439,2.287404,2.173034,0,0,6.664445,23.60098,0.502035,0,0.502035,33.1539,85.00983,0.1280398,2.390337,2.231551,0,26.39042
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.331885,54.22604,41.01267,0,0,0,-1,0,0,0,0,0,0,4.331885,0,0,0,0,6.16241,24.05281,4.331885,0,4.331885,37.26349,95.54722,0.1279459,0,3.465508,0,28.38469
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.220692,55.87864,42.86094,4.056289,4.056289,0,-1,0,4.056289,104.053,0,0,0,4.220692,4.269778,4.056289,0,0,1.830525,27.95151,0,0.04908574,-0.04908574,37.21175,95.41455,0.1279459,4.461917,3.376554,0,32.1722
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.099222,57.44403,44.66642,4.638089,4.638089,0,-1,0,4.638089,88.38172,0,0,0,4.099222,4.882198,4.638089,0,0,1.885065,27.90242,0,0.7829762,-0.7829762,36.38642,93.29832,0.1279459,5.101897,3.279378,0,32.00164
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.483162,60.73958,46.44623,1.041691,1.041691,0,-1,0,1.041691,430.3734,0.6316062,0,0,4.483162,1.096517,1.041691,0,0,2.755038,27.11944,2.755038,0,2.755038,39.00008,100,0.1278862,1.14586,3.586529,0,31.60261
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.150243,51.70196,48.25171,0,0,0,-1,0,0,0,1.150243,0,0,1.150243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278862,0,0.9201944,0,30.74922
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.125902,62.71743,49.38121,3.697889,3.697889,0,-1,0,3.697889,111.5745,0.2333876,0,0,4.125902,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1278862,4.067677,3.300722,0,33.72488
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.76635,55.28662,49.86039,2.862044,2.862044,0,-1,0,2.862044,61.71639,0,0,0,1.76635,3.012677,2.862044,0,0,0,29.59898,0,1.246328,-1.246328,37.68633,96.63143,0.1278862,3.148248,1.41308,0,31.36533
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.795942,56.03872,50.49359,0.3033186,0.3033186,0,-1,0,0.3033186,592.0974,0.09185053,0,0,1.795942,0.3192828,0.3033186,0,0,1.384808,28.35265,1.384808,0,1.384808,39.00008,100,0.1278563,0.3336505,1.436753,0,30.14859
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.025433,53.06685,49.96307,3.142992,3.142992,0,-1,0,3.142992,32.62602,0,4.440892E-16,0,1.025433,3.308412,3.142992,0,0,0,29.59898,0,2.282979,-2.282979,36.59361,93.82957,0.1278563,3.457291,0.8203464,0,30.62441
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4403508,49.70081,48.39718,8.826353,8.36,0,-1,0,8.36,5.267354,0,0.466353,1.348988,0.4403508,8.8,8.36,0,0,2.536644,27.316,0,8.35965,-8.35965,27.78176,71.23515,0.1278563,9.708988,0.3522806,0,27.75635
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.97675,46.97675,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.82514,18.95635,0,7.209742,-7.209742,20.18203,51.74868,0.1278563,7.534181,0,0,18.95635
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,45.67612,45.67612,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.83597,11.74661,0,6.159481,-6.159481,13.68936,35.10086,0.1278563,6.436657,0,0,11.74661
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,44.37549,44.37549,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.67983,5.587127,0,3.030038,-3.030038,10.49542,26.91129,0.1278563,3.16639,0,0,5.587127
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,43.19465,43.19465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04654,2.557089,0,0,0,10.49542,26.91129,0.1278563,0,0,0,2.557089
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,42.35609,42.35609,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.04654,2.557089,0,0.2129637,-0.2129637,10.27094,26.33569,0.1278563,0.2225471,0,0,2.557089
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,41.58598,41.58598,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.28317,2.344125,0,1.847217,-1.847217,8.323802,21.34304,0.1278563,1.930342,0,0,2.344125
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.93566,40.93566,1.988384,0.472062,0,-1,0,0.472062,0,0,1.516322,1.71516,0,0.4969073,0.472062,0,0,32.33563,0.4969073,0,0.4969073,-0.4969073,7.800015,20,0.1278563,2.187222,0,0,0.4969073
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,40.31102,40.31102,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278563,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.78049,39.78049,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278563,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,39.3441,39.3441,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278563,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.03605,39.03605,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279569,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05409193,38.89462,38.74512,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.608756,1.776357E-15,0,0,0.05409193,0,0,8.8,8.36,24.52775,7.524,8.414092,0,8.414092,23.71332,60.80325,0.128106,1.291045,0.04327354,12,7.578092
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.495964,42.67027,38.43708,3.146122,3.146122,11.47508,0,3.239196,3.146122,47.54945,0,0,0,1.495964,0,0,8.328959,7.912511,16.11366,15.09668,9.408475,0,9.408475,32.63898,83.68952,0.1283044,3.460734,1.196771,12,16.59265
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.704851,50.10125,39.10451,3.632088,3.632088,0,0,0,3.632088,102.0033,0,0,0,3.704851,3.823251,3.632088,0,0,6.705186,23.56431,0,0.1183994,-0.1183994,32.51418,83.36951,0.1283044,3.995297,2.963881,0,27.26916
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.187973,57.03671,40.90999,3.517695,3.517695,0,-1,0,3.517695,147.4822,0,0,0,5.187973,3.702837,3.517695,0,0,6.836741,23.44591,1.485136,0,1.485136,33.9231,86.98213,0.1282723,3.869465,4.150378,0,28.63388
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.034816,62.23318,42.79248,1.416845,1.416845,0,-1,0,1.416845,425.9335,0,0,0,6.034816,1.491416,1.416845,0,0,5.351605,24.78253,4.543401,0,4.543401,38.23335,98.03403,0.1281742,1.558529,4.827853,0,30.81735
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.520609,70.24669,44.59797,1.378643,1.378643,0,-1,0,1.378643,545.5082,5.261202,0,0,7.520609,1.451203,1.378643,0,0,0.8082046,28.87159,0.8082046,0,0.8082046,39.00008,100,0.1281568,1.516507,6.016488,0,36.3922
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.699719,73.18359,46.3521,0,0,0,-1,0,0,0,7.699719,0,0,7.699719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281568,0,6.159776,0,37.2987
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.907851,71.99369,48.13192,2.397683,2.397683,0,-1,0,2.397683,288.1053,4.383974,0,0,6.907851,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1281568,2.637451,5.52628,0,36.50683
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.146746,70.22066,49.26141,0,0,0,-1,0,0,0,6.146746,0,0,6.146746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281568,0,4.917397,0,35.74572
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.196106,67.03951,49.72348,4.260032,4.260032,0,-1,0,4.260032,121.9734,0.7118616,0,0,5.196106,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1281568,4.686036,4.156885,0,34.79509
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.420123,57.91609,50.34813,3.684789,3.684789,0,-1,0,3.684789,65.67875,0,0,0,2.420123,3.878725,3.684789,0,0,0,29.59898,0,1.458602,-1.458602,37.46258,96.05769,0.1281568,4.053267,1.936098,0,32.0191
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.020672,56.10205,49.86039,6.388529,6.388529,0,-1,0,6.388529,31.62969,0,0,0,2.020672,6.724767,6.388529,0,0,1.620669,28.14038,0,4.704095,-4.704095,32.50402,83.34349,0.1281568,7.027381,1.616538,0,30.16105
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4760832,49.71257,48.30305,5.243581,5.243581,0,-1,0,5.243581,9.079352,0,8.881784E-16,0,0.4760832,5.519558,5.243581,0,0,6.847441,23.43628,0,5.043476,-5.043476,27.18773,69.71201,0.1281568,5.767939,0.3808665,0,23.91236
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,46.88263,46.88263,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.4513,18.39281,0,6.641946,-6.641946,20.18651,51.76018,0.1281568,6.940834,0,0,18.39281
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,45.60767,45.60767,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.83124,11.75086,0,7.06469,-7.06469,12.73967,32.66576,0.1281568,7.382601,0,0,11.75086
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,44.30703,44.30703,8.079764,4.451861,0,-1,0,4.451861,0,0,3.627904,4.435881,0,4.686169,4.451861,0,0,27.6809,4.686169,0,4.686169,-4.686169,7.800015,20,0.1281568,8.887741,0,0,4.686169
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.15187,43.15187,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281568,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,42.26196,42.26196,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281568,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,41.51752,41.51752,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281568,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.86721,40.86721,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281568,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,40.21689,40.21689,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281568,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,39.71204,39.71204,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281568,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,39.27564,39.27564,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281568,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.95905,38.95905,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283318,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1176196,39.00194,38.67667,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.46743,0,0,0,0.1176196,0,0,8.8,8.36,24.52775,7.524,8.477619,0,8.477619,23.77358,60.95779,0.1284713,1.128252,0.09409564,12,7.64162
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.374232,42.26451,38.38574,5.183517,5.183517,12,0,3.372,5.183517,26.51158,0,0,0,1.374232,0,0,6.816483,6.475659,16.05013,15.15386,7.849892,0,7.849892,31.22065,80.05277,0.1286849,5.701868,1.099386,12,16.52809
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.605691,49.71121,39.03605,1.416799,1.416799,0,0,0,1.416799,254.4957,0,0,0,3.605691,1.491367,1.416799,0,0,8.200242,22.21876,2.114324,0,2.114324,33.22647,85.19591,0.1286393,1.558479,2.884553,0,25.82445
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.945277,59.65543,40.84153,2.322705,2.322705,0,-1,0,2.322705,255.9635,0,0,0,5.945277,2.444952,2.322705,0,0,6.085918,24.12165,3.500325,0,3.500325,36.54717,93.7105,0.1285639,2.554975,4.756221,0,30.06693
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.874726,61.52141,42.6898,0,0,0,-1,0,0,0,3.289133,0,0,5.874726,0,0,0,0,2.585593,27.27194,2.585593,0,2.585593,39.00008,100,0.1285083,0,4.699781,0,33.14667
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.644915,59.11401,44.46961,0,0,0,-1,0,0,0,4.644915,0,0,4.644915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285083,0,3.715932,0,34.24389
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.171574,59.41119,46.23231,4.774202,4.774202,0,-1,0,4.774202,87.37739,0,0,0,4.171574,5.025476,4.774202,0,0,0,29.59898,0,0.8539029,-0.8539029,38.09999,97.69208,0.1285083,5.251623,3.337259,0,33.77055
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.094044,61.09719,48.01212,0,0,0,-1,0,0,0,3.145263,0,0,4.094044,0,0,0,0,0.948781,28.74508,0.948781,0,0.948781,39.00008,100,0.1284879,0,3.275235,0,32.83912
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.262381,59.45098,49.14162,0.3299157,0.3299157,0,-1,0,0.3299157,988.8528,2.915101,0,0,3.262381,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1284879,0.3629073,2.609905,0,32.86136
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.183642,59.65248,49.57801,2.726827,2.726827,0,-1,0,2.726827,116.7526,0.3132976,0,0,3.183642,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1284879,2.99951,2.546914,0,32.78262
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.466801,54.63778,50.15132,6.548921,6.548921,0,-1,0,6.548921,22.3976,0,0,0,1.466801,6.893601,6.548921,0,0,0,29.59898,0,5.4268,-5.4268,33.27973,85.33247,0.1284879,7.203813,1.173441,0,31.06578
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.011992,52.72836,49.67214,4.176889,4.176889,0,-1,0,4.176889,24.22836,0,0,0,1.011992,4.396725,4.176889,0,0,6.029778,24.17218,0,3.384733,-3.384733,29.71191,76.18422,0.1284879,4.594578,0.8095932,0,25.18417
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4191641,49.39603,48.15759,8.378524,8.36,0,-1,0,8.36,5.013925,0,0.01852423,0.8563766,0.4191641,8.8,8.36,0,0,9.790592,20.78745,0,8.380836,-8.380836,20.87773,53.53253,0.1284879,9.216376,0.3353313,0,21.20661
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,46.73716,46.73716,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.10263,12.40661,0,3.489308,-3.489308,17.19968,44.10165,0.1284879,3.646327,0,0,12.40661
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.97964,8.917301,0,0,0,17.19968,44.10165,0.1284879,0,0,0,8.917301
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,44.18724,44.18724,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.97964,8.917301,0,5.518192,-5.518192,11.38299,29.1871,0.1284879,5.766511,0,0,8.917301
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.03207,43.03207,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.11097,3.399108,0,1.209732,-1.209732,10.10782,25.91744,0.1284879,1.26417,0,0,3.399108
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.15928,42.15928,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.45511,2.189376,0,0.1614572,-0.1614572,9.93763,25.48105,0.1284879,0.1687227,0,0,2.189376
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,41.41484,41.41484,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.63451,2.027919,0,1.18309,-1.18309,8.690543,22.2834,0.1284879,1.236329,0,0,2.027919
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.76453,40.76453,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0.006570504,0,0.7743139,0.7355981,0,0,31.94905,0.8448289,0,0.7743139,-0.7743139,7.874345,20.19059,0.1284879,0.809158,0,0,0.8448289
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.11421,40.11421,1.45691,0.06698931,0,-1,0,0.06698931,0,0,1.389921,1.535612,0,0.07051507,0.06698931,0,0,32.8094,0.07051507,0,0.07051507,-0.07051507,7.800015,20,0.1284879,1.602602,0,0,0.07051507
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,39.63503,39.63503,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284879,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.20719,39.20719,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284879,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.89059,38.89059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284879,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09807486,38.87066,38.59966,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,36.06486,0,0,0,0.09807486,0,0,8.8,8.36,32.88775,0,8.458075,0,8.458075,15.82405,40.57441,0.1285915,0.2991343,0.07845989,12,0.09807486
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.109064,41.40507,38.29161,3.401664,3.401664,11.43495,0,3.229042,3.401664,32.60357,0,0,0,1.109064,0,0,8.033284,7.63162,24.42968,7.612267,8.740685,0,8.740685,24.11619,61.83627,0.1287996,3.741831,0.8872513,12,8.721332
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.154307,42.24229,38.98471,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,300.0891,1.776357E-15,0,0,1.154307,0,0,8.8,8.36,15.68899,15.47888,9.514307,0,9.514307,33.14225,84.97997,0.1288851,0.4231201,0.9234455,12,16.63319
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.716607,45.69947,40.74741,7.692783,7.692783,0,-1,0,7.692783,22.31452,0,1.776357E-15,0.1020611,1.716607,8.097666,7.692783,0,0,6.174687,24.04176,0,6.381059,-6.381059,26.41603,67.73327,0.1288851,8.462061,1.373286,0,25.75837
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.451451,49.86063,42.59568,4.640911,4.640911,0,-1,0,4.640911,52.82262,0,0,0,2.451451,4.885169,4.640911,0,0,13.26475,17.6607,0,2.433718,-2.433718,23.85066,61.15543,0.1288851,5.105002,1.961161,0,20.11215
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.061916,47.47408,44.37549,0,0,0,-1,0,0,0,0,0,0,1.061916,0,0,0,0,15.96888,15.22698,1.061916,0,1.061916,24.85809,63.73856,0.1288623,0,0.8495325,0,16.2889
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.518332,53.79783,46.13818,3.979629,3.979629,0,-1,0,3.979629,63.28057,0,4.440892E-16,0,2.518332,4.189083,3.979629,0,0,14.90697,16.18271,0,1.670751,-1.670751,23.09696,59.22285,0.1288623,4.377592,2.014665,0,18.70104
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.369001,55.1909,47.918,5.714419,5.714419,0,-1,0,5.714419,41.45655,0,8.881784E-16,0,2.369001,6.015178,5.714419,0,0,16.76336,14.51196,0,3.646177,-3.646177,19.25355,49.36798,0.1288623,6.285861,1.895201,0,16.88096
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.297183,62.961,49.04749,0,0,0,-1,0,0,0,0,0,0,4.297183,0,0,0,0,20.81467,10.86578,4.297183,0,4.297183,23.33022,59.82095,0.1287702,0,3.437746,0,15.16296
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.222707,59.67499,49.47533,0.8248632,0.8248632,0,-1,0,0.8248632,390.6959,0,0,0,3.222707,0.8682771,0.8248632,0,0,16.51748,14.73324,2.35443,0,2.35443,25.56383,65.54814,0.1287197,0.9073495,2.578166,0,17.95595
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6849834,52.16955,50.10853,0,0,0,-1,0,0,0,0,0,0,0.6849834,0,0,0,0,14.16305,16.85223,0.6849834,0,0.6849834,26.21366,67.21437,0.128705,0,0.5479867,0,17.53721
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.118995,52.96264,49.57801,0,0,0,-1,0,0,0,0,0,0,1.118995,0,0,0,0,13.47807,17.46872,1.118995,0,1.118995,27.27523,69.93635,0.1286811,0,0.8951958,0,18.58771
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4764574,49.48915,48.08058,4.637885,4.637885,0,-1,0,4.637885,10.27316,0,0,0,0.4764574,4.881984,4.637885,0,0,12.35908,18.47581,0,4.405527,-4.405527,22.6314,58.02911,0.1286811,5.101674,0.381166,0,18.95227
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,46.68582,46.68582,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,17.2541,14.07028,0,2.000741,-2.000741,20.52243,52.62151,0.1286811,2.090774,0,0,14.07028
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,45.43653,45.43653,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,19.47715,12.06954,0,7.437908,-7.437908,12.68219,32.51836,0.1286811,7.772614,0,0,12.06954
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.1359,44.1359,6.774292,4.400054,0,-1,0,4.400054,0,0,2.374238,3.051667,0,4.631635,4.400054,0,0,27.74149,4.631635,0,4.631635,-4.631635,7.800015,20,0.1286811,7.451721,0,0,4.631635
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.98073,42.98073,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286811,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.09083,42.09083,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286811,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,41.34639,41.34639,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286811,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,40.69607,40.69607,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286811,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.04575,40.04575,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286811,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,39.56657,39.56657,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286811,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286811,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.82213,38.82213,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288033,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03755895,38.66052,38.55687,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.95791,1.776357E-15,0,0,0.03755895,0,0,8.8,8.36,24.52775,7.524,8.397559,0,8.397559,23.69763,60.76304,0.1289139,0.4612108,0.03004716,12,7.561559
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6640981,40.08929,38.24027,3.955989,3.955989,12,0,3.372,3.955989,16.78716,0,0,0,0.6640981,0,0,8.044011,7.64181,16.13019,15.0818,8.305908,0,8.305908,31.57731,80.96729,0.1291405,4.351588,0.5312784,12,15.7459
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.111369,42.04884,38.91626,10.02593,10.02593,12,0,3.372,10.02593,11.08494,0,0,0,1.111369,0,0,1.974072,1.875368,7.824286,22.55712,2.986737,0,2.986737,34.41077,88.23258,0.1292177,11.02852,0.8890948,12,23.66849
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.765322,45.76514,40.6704,0.8404318,0.8404318,0,-1,0,0.8404318,210.0495,0,0,0,1.765322,0.884665,0.8404318,0,0,4.837549,25.24518,0.8806573,0,0.8806573,35.24624,90.37479,0.1291988,0.924475,1.412258,0,27.01051
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.339333,46.38222,42.50155,0,0,0,-1,0,0,0,0,0,0,1.339333,0,0,0,0,3.956892,26.03778,1.339333,0,1.339333,36.51684,93.63274,0.1291702,0,1.071466,0,27.37711
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9762663,47.14975,44.30703,3.000972,3.000972,0,-1,0,3.000972,32.53167,0,4.440892E-16,0,0.9762663,3.158918,3.000972,0,0,2.617559,27.24318,0,2.182651,-2.182651,34.21613,87.73348,0.1291702,3.301069,0.7810131,0,28.21944
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8515396,48.53741,46.0355,4.352451,4.352451,0,-1,0,4.352451,19.5646,0,0,0,0.8515396,4.581528,4.352451,0,0,5.042727,25.06052,0,3.729988,-3.729988,30.28437,77.65208,0.1291702,4.787696,0.6812317,0,25.91206
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.887265,53.54591,47.81532,5.080203,5.080203,0,-1,0,5.080203,37.1494,0,0,0,1.887265,5.347582,5.080203,0,0,9.187159,21.33054,0,3.460317,-3.460317,26.63688,68.29955,0.1291702,5.588223,1.509812,0,23.2178
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.107252,52.30503,48.97048,5.635564,5.635564,0,-1,0,5.635564,19.64758,0,8.881784E-16,0,1.107252,5.932173,5.635564,0,0,13.03196,17.87022,0,4.824921,-4.824921,21.55097,55.25878,0.1291702,6.199121,0.8858016,0,18.97747
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.253424,53.23054,49.43255,0,0,0,-1,0,0,0,0,0,0,1.253424,0,0,0,0,18.39298,13.0453,1.253424,0,1.253424,22.74007,58.30775,0.1291434,0,1.002739,0,14.29872
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6912872,52.08467,50.00585,1.992482,1.992482,0,-1,0,1.992482,34.69478,0,2.220446E-16,0,0.6912872,2.097349,1.992482,0,0,17.13955,14.17338,0,1.406062,-1.406062,21.25795,54.50745,0.1291434,2.19173,0.5530298,0,14.86467
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5508224,51.12126,49.47533,6.399224,6.399224,0,-1,0,6.399224,8.607645,0,0,0,0.5508224,6.736025,6.399224,0,0,18.70185,12.76732,0,6.185203,-6.185203,14.73817,37.79012,0.1291434,7.039146,0.4406579,0,13.31814
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4795227,49.42921,48.01212,1.295396,1.295396,0,-1,0,1.295396,37.01745,0,0,0,0.4795227,1.363575,1.295396,0,0,25.57429,6.582115,0,0.8840523,-0.8840523,13.8063,35.4007,0.1291434,1.424936,0.3836182,0,7.061637
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,46.61737,46.61737,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.55657,5.698062,0,0.3908231,-0.3908231,13.39434,34.34439,0.1291434,0.4084101,0,0,5.698062
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.99082,5.30724,0,0,0,13.39434,34.34439,0.1291434,0,0,0,5.30724
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.99082,5.30724,0,0,0,13.39434,34.34439,0.1291434,0,0,0,5.30724
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.99082,5.30724,0,0,0,13.39434,34.34439,0.1291434,0,0,0,5.30724
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.03949,42.03949,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.99082,5.30724,0,1.639002,-1.639002,11.66668,29.9145,0.1291434,1.712757,0,0,5.30724
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,41.29505,41.29505,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.81193,3.668237,0,2.164408,-2.164408,9.385191,24.06454,0.1291434,2.261807,0,0,3.668237
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,40.64473,40.64473,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.21683,1.503829,0,0.7312571,-0.7312571,8.614378,22.0881,0.1291434,0.7641637,0,0,1.503829
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.99442,39.99442,0.7700251,0.7339435,0,-1,0,0.7339435,0,0,0.03608166,0.1130842,0,0.772572,0.7339435,0,0,32.02934,0.772572,0,0.772572,-0.772572,7.800015,20,0.1291434,0.8470276,0,0,0.772572
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,39.5409,39.5409,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291434,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.10451,39.10451,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291434,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.79646,38.79646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291434,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06277658,38.67879,38.50554,0,0,0,0,0,0,0,0,0,0,0.06277658,0,0,0,0,32.88775,0,0.06277658,0,0.06277658,7.859571,20.1527,0.1291421,0,0.05022127,0,0.06277658
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4800839,39.52088,38.18893,4.516265,4.516265,12,0,3.372,4.516265,10.63011,0,0,0,0.4800839,0,0,7.483735,7.109548,32.82498,0.05649893,7.589632,0,7.589632,15.05973,38.61461,0.129349,4.967892,0.3840671,12,0.5365828
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5660545,40.44446,38.86492,4.508193,4.508193,12,0,3.372,4.508193,12.55613,0,0,0,0.5660545,0,0,7.491807,7.117217,25.23534,6.887168,7.683271,0,7.683271,22.34872,57.30429,0.1295575,4.959013,0.4528436,12,7.453222
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.034258,43.56231,40.61906,4.973875,4.973875,0,-1,0,4.973875,20.79381,0,0,0,1.034258,5.235658,4.973875,0,0,17.55207,13.80211,0,4.201399,-4.201399,17.92006,45.94877,0.1295575,5.471262,0.8274066,0,14.83637
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5779826,44.10065,42.45021,7.345582,7.345582,0,-1,0,7.345582,7.868438,0,8.881784E-16,0,0.5779826,7.732192,7.345582,0,0,22.22029,9.600713,0,7.154209,-7.154209,10.37886,26.6124,0.1295575,8.08014,0.4623861,0,10.17869
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3663602,45.30994,44.2557,0,0,0,-1,0,0,0,0,0,0,0.3663602,0,0,0,0,30.16942,2.446503,0.3663602,0,0.3663602,10.72642,27.50358,0.1295497,0,0.2930882,0,2.812864
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6709689,47.97401,46.00983,5.337719,3.274837,0,-1,0,3.274837,20.48862,0,2.062882,3.106591,0.6709689,3.447196,3.274837,0,0,29.80306,2.776227,0,2.776227,-2.776227,7.800015,20,0.1295497,5.871491,0.5367751,0,3.447196
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.207634,51.41372,47.7982,0,0,0,-1,0,0,0,0,0,0,1.207634,0,0,0,0,32.88775,0,1.207634,0,1.207634,8.945678,22.93759,0.1295239,0,0.9661072,0,1.207634
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.421057,53.23372,48.9277,2.039018,2.039018,0,-1,0,2.039018,69.69322,0,0,0.9403917,1.421057,2.146334,2.039018,0,0,31.68012,1.086871,0,0.7252772,-0.7252772,8.181169,20.97731,0.1295239,2.24292,1.136846,0,2.507928
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7305945,51.52738,49.33842,2.848804,1.037578,0,-1,0,1.037578,70.41343,0,1.811225,2.651358,0.7305945,1.092188,1.037578,0,0,32.48598,0.3615933,0,0.3615933,-0.3615933,7.800015,20,0.1295239,3.133684,0.5844756,0,1.092188
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6499848,51.86349,49.91173,7.313977,0.6174855,0,-1,0,0.6174855,105.2632,0,6.696492,7.921878,0.6499848,0.6499848,0.6174855,0,0,32.88775,0,0,0,0,7.800015,20,0.1295239,8.045375,0.5199878,0,0.6499848
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5874158,51.13666,49.38121,0,0,0,-1,0,0,0,0,0,0,0.5874158,0,0,0,0,32.88775,0,0.5874158,0,0.5874158,8.357287,21.4289,0.1295113,0,0.4699326,0,0.5874158
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4605256,49.2776,47.918,5.862678,0.9397398,0,-1,0,0.9397398,49.00565,0,4.922938,5.859206,0.4605256,0.9891998,0.9397398,0,0,32.30034,0.5286742,0,0.5286742,-0.5286742,7.800015,20,0.1295113,6.448946,0.3684205,0,0.9891998
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,46.52324,46.52324,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295113,12.67339,0,0,0
