Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.550746,67.30074,42.09083,2.057364,2.057364,0,-1,0,2.057364,367.0107,0,0,0,7.550746,2.165646,2.057364,0,0,5.925575,24.26596,5.3851,0,5.3851,38.48734,98.68529,0.130942,2.2631,6.040596,0,31.81671
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.550457,69.54087,43.92198,0.05183367,0.05183367,0,-1,0,0.05183367,14566.7,6.95542,0,0,7.550457,0.05456176,0.05183367,0,0,0.5404754,29.11255,0.5404754,0,0.5404754,39.00008,100,0.1309308,0.05701704,6.040366,0,36.66301
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.081746,69.70815,45.65045,6.641279,6.641279,0,-1,0,6.641279,106.6323,0.09092551,0,0,7.081746,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1309308,7.305407,5.665397,0,36.68073
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.729769,62.69932,47.41315,5.354944,5.354944,0,-1,0,5.354944,88.32527,0,0,0,4.729769,5.636783,5.354944,0,0,0,29.59898,0,0.9070144,-0.9070144,38.044,97.54852,0.1309308,5.890438,3.783815,0,34.32875
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.528239,63.12719,48.44852,4.191469,4.191469,0,-1,0,4.191469,108.0347,0,0,0,4.528239,4.412073,4.191469,0,0,1.007794,28.69196,0.1161662,0,0.1161662,38.15421,97.8311,0.1309284,4.610616,3.622591,0,33.2202
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.861724,64.74811,48.8079,4.676342,4.676342,0,-1,0,4.676342,103.9643,0,0,0,4.861724,4.922465,4.676342,0,0,0.8916276,28.79651,0,0.06074029,-0.06074029,38.09018,97.66693,0.1309284,5.143976,3.88938,0,33.65824
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.41081,63.69326,49.33842,2.784295,2.784295,0,-1,0,2.784295,158.4174,0.5208555,0,0,4.41081,2.930837,2.784295,0,0,0.9591168,28.73577,0.9591168,0,0.9591168,39.00008,100,0.1309086,3.062725,3.528648,0,33.14658
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.438944,56.50769,48.95337,6.562121,6.562121,0,-1,0,6.562121,37.16701,0,0,0,2.438944,6.907496,6.562121,0,0,0,29.59898,0,4.468552,-4.468552,34.28981,87.92242,0.1309086,7.218333,1.951156,0,32.03792
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4472899,48.8239,47.50727,3.992244,3.992244,0,-1,0,3.992244,11.20397,0,4.440892E-16,0,0.4472899,4.202362,3.992244,0,0,4.965057,25.13043,0,3.755072,-3.755072,30.33162,77.77322,0.1309086,4.391469,0.3578319,0,25.57772
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,46.20664,46.20664,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.13736,21.37535,0,5.810535,-5.810535,24.20678,62.06853,0.1309086,6.07201,0,0,21.37535
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.0258,45.0258,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.59351,15.56482,0,3.802415,-3.802415,20.19868,51.79138,0.1309086,3.973523,0,0,15.56482
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,43.6995,43.6995,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.81841,11.7624,0,2.93829,-2.93829,17.10145,43.84978,0.1309086,3.070513,0,0,11.7624
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,42.52722,42.52722,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.08318,8.824114,0,2.223833,-2.223833,14.75732,37.83921,0.1309086,2.323906,0,0,8.824114
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,41.65443,41.65443,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.55411,6.600281,0,0.04770406,-0.04770406,14.70704,37.71028,0.1309086,0.04985074,0,0,6.600281
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.96133,40.96133,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.60711,6.552577,0,0.6585521,-0.6585521,14.01286,35.93035,0.1309086,0.6881869,0,0,6.552577
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,40.28535,40.28535,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.33884,5.894025,0,1.913381,-1.913381,11.99598,30.75887,0.1309086,1.999483,0,0,5.894025
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,39.60936,39.60936,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.46482,3.980644,0,1.417922,-1.417922,10.50136,26.92651,0.1309086,1.481729,0,0,3.980644
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.20719,39.20719,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.04029,2.562721,0,0.4906013,-0.4906013,9.984221,25.60052,0.1309086,0.5126784,0,0,2.562721
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.79646,38.79646,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.5854,2.07212,0,0.5766155,-0.5766155,9.376415,24.04204,0.1309086,0.6025631,0,0,2.07212
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,38.41141,38.41141,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.22608,1.495504,0,0.397776,-0.397776,8.957123,22.96694,0.1309086,0.4156759,0,0,1.495504
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.17182,38.17182,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.66805,1.097728,8.36,0,8.36,16.88811,43.30277,0.1310494,1.40033,0,12,1.097728
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3926444,38.9665,37.88089,7.932763,7.932763,12,0,3.372,7.932763,4.949655,0,0,0,0.3926444,0,0,4.067237,3.863875,23.30806,8.621728,4.256519,0,4.256519,20.9262,53.65683,0.131158,8.72604,0.3141155,12,9.014373
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.174371,41.88065,38.57399,6.352427,6.352427,12,0,3.372,6.352427,18.48696,0,0,0,1.174371,0,0,5.647573,5.365194,19.05154,12.4526,6.539565,0,6.539565,27.13018,69.56442,0.131322,6.987669,0.9394967,12,13.62697
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.04842,43.16732,40.19122,4.086692,4.086692,0,-1,0,4.086692,25.6545,0,8.881784E-16,0,1.04842,4.301781,4.086692,0,0,12.51197,18.33821,0,3.253361,-3.253361,23.70084,60.77126,0.131322,4.495361,0.8387364,0,19.38663
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.4651,46.28182,42.03949,2.220344,2.220344,0,-1,0,2.220344,65.98526,0,0,0,1.4651,2.337204,2.220344,0,0,16.12682,15.08484,0,0.8721043,-0.8721043,22.78156,58.41413,0.131322,2.442378,1.17208,0,16.54994
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.830587,49.24834,43.84497,2.17242,2.17242,0,-1,0,2.17242,84.26488,0,4.440892E-16,0,1.830587,2.286758,2.17242,0,0,17.09582,14.21274,0,0.4561706,-0.4561706,22.30071,57.1812,0.131322,2.389662,1.46447,0,16.04333
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.48613,49.98992,45.58199,5.319354,5.319354,0,-1,0,5.319354,27.93818,0,0,0,1.48613,5.59932,5.319354,0,0,17.60268,13.75657,0,4.11319,-4.11319,17.96503,46.06409,0.131322,5.85129,1.188904,0,15.2427
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.245003,54.20886,47.3618,1.860239,1.860239,0,-1,0,1.860239,120.6836,0,0,0,2.245003,1.958146,1.860239,0,0,22.17289,9.643379,0.2868569,0,0.2868569,18.23717,46.76187,0.1313161,2.046263,1.796003,0,11.88838
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.799179,53.8722,48.39718,0.8525555,0.8525555,0,-1,0,0.8525555,211.0337,0,0,0,1.799179,0.8974268,0.8525555,0,0,21.88603,9.90155,0.9017525,0,0.9017525,19.09264,48.9554,0.1312975,0.9378111,1.439343,0,11.70073
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.885556,54.51928,48.75656,0.329497,0.329497,0,-1,0,0.329497,572.253,0,0,0,1.885556,0.346839,0.329497,0,0,20.98428,10.71313,1.538717,0,1.538717,20.5524,52.69835,0.1312657,0.3624467,1.508445,0,12.59868
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.83301,51.79587,49.29564,6.724793,6.724793,0,-1,0,6.724793,12.38715,0,1.776357E-15,0,0.83301,7.07873,6.724793,0,0,19.44556,12.09797,0,6.24572,-6.24572,13.96883,35.81745,0.1312657,7.397273,0.666408,0,12.93098
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.043075,51.98533,48.85069,5.29954,5.29954,0,-1,0,5.29954,19.68237,0,0,0.07166926,1.043075,5.578463,5.29954,0,0,26.38525,5.852253,0,4.535388,-4.535388,9.188113,23.55922,0.1312657,5.829494,0.8344603,0,6.895329
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4442979,48.73735,47.43026,10.44932,1.673105,0,-1,0,1.673105,26.55529,0,8.776213,10.15881,0.4442979,1.761163,1.673105,0,0,31.42457,1.316865,0,1.316865,-1.316865,7.800015,20,0.1312657,11.49425,0.3554383,0,1.761163
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,46.13818,46.13818,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.95735,44.95735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,43.65672,43.65672,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,42.50155,42.50155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,41.63732,41.63732,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.90999,40.90999,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,40.25967,40.25967,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,39.59224,39.59224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.18152,39.18152,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.77079,38.77079,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,38.41141,38.41141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312657,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.17182,38.17182,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313823,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6699228,39.74209,37.88089,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.82612,0,0,0,0.6699228,0,0,8.8,8.36,24.52775,7.524,9.029922,0,9.029922,24.29754,62.30127,0.1315148,1.573727,0.5359383,12,8.193923
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.475391,42.73351,38.55687,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,572.8852,0,0,0,1.475391,0,0,8.8,8.36,15.49783,15.65093,9.835391,0,9.835391,33.62822,86.22602,0.1315789,0.2832907,1.180313,12,17.12632
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.506809,50.60916,40.16555,4.70818,4.70818,0,-1,0,4.70818,74.48331,0,0,0,3.506809,4.95598,4.70818,0,0,5.662439,24.50278,0,1.449171,-1.449171,32.10065,82.30921,0.1315789,5.178998,2.805447,0,28.00959
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.751338,60.27455,41.9967,4.474065,4.474065,0,-1,0,4.474065,128.5484,0,0,0,5.751338,4.709542,4.474065,0,0,7.272629,23.05361,1.041796,0,1.041796,33.08899,84.8434,0.1315574,4.921471,4.60107,0,28.80495
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.235875,53.67929,43.84497,0,0,0,-1,0,0,0,0,0,0,3.235875,0,0,0,0,6.230833,23.99123,3.235875,0,3.235875,36.15881,92.71471,0.1314909,0,2.5887,0,27.2271
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.611983,60.23496,45.58199,8.107685,8.107685,0,-1,0,8.107685,56.88409,0,0,0.558454,4.611983,8.534406,8.107685,0,0,2.994957,26.90352,0,3.922422,-3.922422,32.02422,82.11321,0.1314909,8.918454,3.689587,0,31.5155
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.797333,55.96909,47.33614,0,0,0,-1,0,0,0,0,0,0,2.797333,0,0,0,0,7.353205,22.98109,2.797333,0,2.797333,34.678,88.91776,0.1314334,0,2.237866,0,25.77843
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.048225,54.60949,48.34584,0,0,0,-1,0,0,0,0,0,0,2.048225,0,0,0,0,4.555872,25.49869,2.048225,0,2.048225,36.62112,93.90011,0.1313914,0,1.63858,0,27.54692
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.789352,60.80016,48.71378,6.208212,6.208212,0,-1,0,6.208212,61.03774,0,8.881784E-16,0,3.789352,6.53496,6.208212,0,0,2.507647,27.3421,0,2.745608,-2.745608,33.72699,86.47929,0.1313914,6.829033,3.031482,0,31.13145
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.484825,56.95553,49.23574,5.449512,5.449512,0,-1,0,5.449512,45.5972,0,0,0,2.484825,5.736329,5.449512,0,0,5.558322,24.59649,0,3.251504,-3.251504,30.2996,77.69114,0.1313914,5.994463,1.98786,0,27.08131
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5765035,50.54979,48.83357,0,0,0,-1,0,0,0,0,0,0,0.5765035,0,0,0,0,9.171104,21.34498,0.5765035,0,0.5765035,30.84652,79.09349,0.1313795,0,0.4612028,0,21.92149
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1686439,47.88086,47.38748,3.608014,3.608014,0,-1,0,3.608014,4.674149,0,0,0,0.1686439,3.79791,3.608014,0,0,8.594601,21.86384,0,3.629266,-3.629266,27.02094,69.28432,0.1313795,3.968816,0.1349152,0,22.03248
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,46.11251,46.11251,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,12.62712,18.23457,0,6.857679,-6.857679,19.79231,50.74942,0.1313795,7.166275,0,0,18.23457
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.93168,44.93168,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,20.24676,11.37689,0,0.1737047,-0.1737047,19.60921,50.27993,0.1313795,0.1815214,0,0,11.37689
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,43.60538,43.60538,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,20.43977,11.20319,0,3.184053,-3.184053,16.25293,41.67408,0.1313795,3.327336,0,0,11.20319
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,42.42454,42.42454,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,23.9776,8.019135,0,0.3189567,-0.3189567,15.91672,40.81201,0.1313795,0.3333097,0,0,8.019135
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,41.56031,41.56031,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,24.332,7.700178,0,1.51353,-1.51353,14.32131,36.72124,0.1313795,1.581639,0,0,7.700178
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.86721,40.86721,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,26.0137,6.186647,0,0.6855364,-0.6855364,13.5987,34.86838,0.1313795,0.7163855,0,0,6.186647
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,40.21689,40.21689,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,26.77541,5.501111,0,0.02981441,-0.02981441,13.56727,34.7878,0.1313795,0.03115605,0,0,5.501111
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,39.56657,39.56657,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,26.80853,5.471297,0,1.69479,-1.69479,11.7808,30.20713,0.1313795,1.771055,0,0,5.471297
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.15585,39.15585,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,28.69164,3.776507,0,0.5986133,-0.5986133,11.14981,28.5892,0.1313795,0.6255509,0,0,3.776507
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.74512,38.74512,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,29.35676,3.177894,0,0.7818226,-0.7818226,10.3257,26.47609,0.1313795,0.8170046,0,0,3.177894
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,38.38574,38.38574,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,30.22545,2.396071,0,1.355981,-1.355981,8.896367,22.81115,0.1313795,1.417,0,0,2.396071
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.14615,38.14615,1.175245,1.175245,9.975245,0,2.859737,1.175245,0,0,0,0,0,0,0,8.8,8.36,31.7321,1.040091,8.36,0,8.36,16.82736,43.14699,0.1315141,1.29277,0,12,1.040091
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.616724,42.44942,37.88089,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,202.1852,1.776357E-15,0,0,1.616724,0,0,8.8,8.36,23.3721,8.564091,9.976724,0,9.976724,26.29211,67.41553,0.1315987,0.8795878,1.293379,12,10.18081
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.245429,48.06294,38.55687,4.316446,4.316446,12,0,3.372,4.316446,75.18752,0,0,0,3.245429,0,0,7.683554,7.299376,13.39537,17.54314,10.5448,0,10.5448,36.29579,93.06595,0.1317763,4.748091,2.596343,12,20.78857
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.955165,58.88593,40.13988,2.407291,2.407291,0,-1,0,2.407291,247.3804,0.5706066,0,0,5.955165,2.53399,2.407291,0,0,2.850569,27.03347,2.850569,0,2.850569,39.00008,100,0.1317179,2.64802,4.764132,0,32.98863
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.705087,60.07728,41.97103,0.2420426,0.2420426,0,-1,0,0.2420426,2357.059,5.450305,0,0,5.705087,0.2547817,0.2420426,0,0,0,29.59898,0,0,0,39.00008,100,0.1317179,0.2662469,4.56407,0,35.30407
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.024526,71.43322,43.82785,6.563366,6.563366,0,-1,0,6.563366,122.2623,1.115719,0,0,8.024526,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1317179,7.219703,6.41962,0,37.6235
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.544015,75.9508,45.55632,1.676179,1.676179,0,-1,0,1.676179,509.7317,6.779616,0,0,8.544015,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1317179,1.843797,6.835212,0,38.14299
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.273143,72.5342,47.31047,2.619178,2.619178,0,-1,0,2.619178,277.688,4.516114,0,0,7.273143,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1317179,2.881096,5.818515,0,36.87212
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.283905,73.82328,48.32017,4.01332,4.01332,0,-1,0,4.01332,181.4932,3.059357,0,0,7.283905,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1317179,4.414653,5.827124,0,36.88288
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.552969,67.18727,48.66244,0.8852245,0.8852245,0,-1,0,0.8852245,627.2951,4.621154,0,0,5.552969,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1317179,0.9737469,4.442376,0,35.15195
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.648963,64.39799,49.19296,9.138567,8.36,0,-1,0,8.36,55.6096,0,0.7785667,1.692423,4.648963,8.8,8.36,0,0,0,29.59898,0,4.151037,-4.151037,34.6245,88.78059,0.1317179,10.05242,3.71917,0,34.24794
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.74728,57.31241,48.75656,3.177475,3.177475,0,-1,0,3.177475,86.46109,0,0,0,2.74728,3.344711,3.177475,0,0,4.612263,25.44794,0,0.5974311,-0.5974311,33.99475,87.16586,0.1317179,3.495223,2.197824,0,28.19522
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4368102,48.59433,47.31047,8.138322,8.138322,0,-1,0,8.138322,5.367325,0,0,0.5921545,0.4368102,8.566655,8.138322,0,0,5.276076,24.85051,0,8.129845,-8.129845,25.42514,65.19255,0.1317179,8.952154,0.3494481,0,25.28732
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.0355,46.0355,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.30924,16.72066,0,3.851361,-3.851361,21.36545,54.7831,0.1317179,4.024672,0,0,16.72066
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,44.86322,44.86322,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.58853,12.8693,0,3.733171,-3.733171,17.43035,44.6931,0.1317179,3.901164,0,0,12.8693
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,43.56259,43.56259,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.73649,9.136133,0,3.185691,-3.185691,14.07233,36.08283,0.1317179,3.329047,0,0,9.136133
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,42.38176,42.38176,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.27615,5.950442,0,0.6298365,-0.6298365,13.40843,34.38051,0.1317179,0.6581792,0,0,5.950442
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,41.53464,41.53464,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.97597,5.320606,0,0.5068645,-0.5068645,12.87414,33.01056,0.1317179,0.5296734,0,0,5.320606
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.84153,40.84153,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.53915,4.813741,0,1.196074,-1.196074,11.61337,29.77781,0.1317179,1.249898,0,0,4.813741
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.16555,40.16555,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.86812,3.617667,0,0.6150041,-0.6150041,10.9651,28.11559,0.1317179,0.6426793,0,0,3.617667
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.55146,3.002663,0,0,0,10.9651,28.11559,0.1317179,0,0,0,3.002663
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.13018,39.13018,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.55146,3.002663,0,0.8832204,-0.8832204,10.0341,25.72842,0.1317179,0.9229653,0,0,3.002663
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,38.74512,38.74512,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.53282,2.119442,0,1.518037,-1.518037,8.433952,21.62547,0.1317179,1.586349,0,0,2.119442
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,38.36007,38.36007,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.21952,0.6014048,8.36,0,8.36,16.36494,41.96131,0.1318416,1.045883,0,12,0.6014048
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.12048,38.12048,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.85953,8.125404,8.36,0,8.36,24.29594,62.29715,0.1319322,0.2206721,0,12,8.125404
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.920578,43.31206,37.85522,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.920578,0,0,8.8,8.36,15.49953,15.6494,10.28058,0,10.28058,34.04895,87.30482,0.1319746,0,1.536462,12,17.56998
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.324639,51.48475,38.5312,5.131596,5.131596,0,0,0,5.131596,84.27474,0,8.881784E-16,0,4.324639,5.40168,5.131596,0,0,5.218948,24.90192,0,1.077041,-1.077041,32.91365,84.3938,0.1319746,5.644755,3.459711,0,29.22656
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.016268,59.07744,40.11421,7.254216,7.254216,0,-1,0,7.254216,82.93478,0,0,0,6.016268,7.636017,7.254216,0,0,6.41566,23.82488,0,1.619749,-1.619749,31.20628,80.01595,0.1319746,7.979638,4.813015,0,29.84115
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.987616,64.87653,41.94536,4.863672,4.863672,0,-1,0,4.863672,143.6695,0,0,0,6.987616,5.119655,4.863672,0,0,8.215381,22.20514,1.86796,0,1.86796,32.97839,84.55979,0.1319365,5.350039,5.590092,0,29.19275
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.781269,66.27845,43.80218,2.514713,2.514713,0,-1,0,2.514713,269.6638,0,0,0,6.781269,2.647066,2.514713,0,0,6.347421,23.8863,4.134203,0,4.134203,36.90044,94.61631,0.1318521,2.766184,5.425015,0,30.66757
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.521814,71.40042,45.53065,7.744381,7.744381,0,-1,0,7.744381,97.12609,0,0,0.1588191,7.521814,8.15198,7.744381,0,0,2.213218,27.60708,0,0.6301655,-0.6301655,36.23618,92.9131,0.1318521,8.518819,6.017452,0,35.12889
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.141447,71.95503,47.29335,1.008555,1.008555,0,-1,0,1.008555,708.0873,3.166409,0,0,7.141447,1.061636,1.008555,0,0,2.913402,26.97692,2.913402,0,2.913402,39.00008,100,0.1317928,1.10941,5.713158,0,34.11836
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.849654,76.30113,48.30305,1.674331,1.674331,0,-1,0,1.674331,468.8234,6.087201,0,0,7.849654,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1317928,1.841764,6.279724,0,37.44863
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.841913,64.48228,48.63677,3.784362,3.784362,0,-1,0,3.784362,127.9453,0.8583739,0,0,4.841913,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1317928,4.162799,3.873531,0,34.44089
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.358092,59.80493,49.16729,2.956823,2.956823,0,-1,0,2.956823,113.571,0.2456474,0,0,3.358092,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1317928,3.252505,2.686474,0,32.95707
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.330935,55.94918,48.75656,8.622526,8.36,0,-1,0,8.36,27.882,0,0.2625261,1.124779,2.330935,8.8,8.36,0,0,0,29.59898,0,6.469065,-6.469065,32.18108,82.51543,0.1317928,9.484778,1.864748,0,31.92991
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4256415,48.56123,47.31047,0,0,0,-1,0,0,0,0,0,0,0.4256415,0,0,0,0,7.18785,23.12991,0.4256415,0,0.4256415,32.58488,83.55082,0.1317841,0,0.3405132,0,23.55556
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.0355,46.0355,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.762209,23.51299,0,4.050991,-4.050991,28.31476,72.60181,0.1317841,4.233285,0,0,23.51299
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.88034,44.88034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26331,19.462,0,0,0,28.31476,72.60181,0.1317841,0,0,0,19.462
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,43.56259,43.56259,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.26331,19.462,0,4.539765,-4.539765,23.52943,60.33176,0.1317841,4.744054,0,0,19.462
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30749,14.92223,0,0,0,23.52943,60.33176,0.1317841,0,0,0,14.92223
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,41.51752,41.51752,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.30749,14.92223,0,0.8563764,-0.8563764,22.62673,58.01714,0.1317841,0.8949133,0,0,14.92223
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.84153,40.84153,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.25902,14.06586,0,0.9569733,-0.9569733,21.61799,55.43064,0.1317841,1.000037,0,0,14.06586
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.19122,40.19122,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.32233,13.10888,0,1.217041,-1.217041,20.33512,52.14123,0.1317841,1.271807,0,0,13.10888
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,39.5409,39.5409,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.67459,11.89184,0,0.4591204,-0.4591204,19.85116,50.90032,0.1317841,0.4797808,0,0,11.89184
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18473,11.43272,0,0,0,19.85116,50.90032,0.1317841,0,0,0,11.43272
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18473,11.43272,0,0,0,19.85116,50.90032,0.1317841,0,0,0,11.43272
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,38.36007,38.36007,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.18473,11.43272,0,0.4487913,-0.4487913,19.3781,49.68733,0.1317841,0.4689869,0,0,11.43272
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.12048,38.12048,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.68338,10.98393,0,0.222612,-0.222612,19.14344,49.08566,0.1317841,0.2326296,0,0,10.98393
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.609139,39.51953,37.82955,3.881296,3.881296,0,0,0,3.881296,15.69422,0,4.440892E-16,0,0.609139,4.085575,3.881296,0,0,20.93073,10.76132,0,3.476436,-3.476436,15.47896,39.68956,0.1317841,4.269426,0.4873112,0,11.37046
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.015303,41.38102,38.5312,1.258783,1.258783,0,0,0,1.258783,80.65752,0,0,0,1.015303,1.325034,1.258783,0,0,24.79344,7.284885,0,0.3097315,-0.3097315,15.15247,38.85242,0.1317841,1.384661,0.8122423,0,8.300188
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.18811,46.4394,40.0971,0,0,0,-1,0,0,0,0,0,0,2.18811,0,0,0,0,25.13758,6.975153,2.18811,0,2.18811,17.2283,44.17503,0.1317395,0,1.750488,0,9.163263
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.544564,52.64399,41.94536,0,0,0,-1,0,0,0,0,0,0,3.544564,0,0,0,0,22.94947,8.944452,3.544564,0,3.544564,20.59097,52.79724,0.1316674,0,2.835651,0,12.48902
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.477517,57.76365,43.77651,1.470806,1.470806,0,-1,0,1.470806,304.4262,0,0,0,4.477517,1.548216,1.470806,0,0,19.40491,12.13456,2.929301,0,2.929301,23.36994,59.92281,0.1316079,1.617886,3.582014,0,16.61208
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.053132,58.20446,45.50499,0,0,0,-1,0,0,0,0,0,0,4.053132,0,0,0,0,16.47561,14.77093,4.053132,0,4.053132,27.21508,69.78212,0.1315256,0,3.242506,0,18.82406
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.795461,59.24466,47.26768,0,0,0,-1,0,0,0,0,0,0,3.795461,0,0,0,0,12.42248,18.41875,3.795461,0,3.795461,30.81577,79.01464,0.1314487,0,3.036369,0,22.21421
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.938246,54.18803,48.27738,1.903316,1.903316,0,-1,0,1.903316,101.8352,0,0,0,1.938246,2.00349,1.903316,0,0,8.627016,21.83466,0,0.06524428,-0.06524428,30.747,78.8383,0.1314487,2.093648,1.550597,0,23.77291
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.546641,56.52563,48.63677,4.057983,4.057983,0,-1,0,4.057983,62.75633,0,0,0,2.546641,4.271562,4.057983,0,0,8.69951,21.76942,0,1.72492,-1.72492,28.92877,74.17619,0.1314487,4.463782,2.037313,0,24.31606
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8559948,51.70937,49.14162,7.652782,7.652782,0,-1,0,7.652782,11.18541,0,1.776357E-15,0.05806017,0.8559948,8.05556,7.652782,0,0,10.61609,20.0445,0,7.199565,-7.199565,21.33977,54.71724,0.1314487,8.41806,0.6847958,0,20.90049
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.341415,52.76587,48.71378,3.044987,3.044987,0,-1,0,3.044987,44.05323,0,4.440892E-16,0,1.341415,3.205249,3.044987,0,0,18.6156,12.84493,0,1.863834,-1.863834,19.37511,49.67967,0.1314487,3.349485,1.073132,0,14.18635
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3295749,48.2341,47.26768,3.806901,3.806901,0,-1,0,3.806901,8.657301,0,4.440892E-16,0,0.3295749,4.007265,3.806901,0,0,20.68653,10.9811,0,3.67769,-3.67769,15.49849,39.73963,0.1314487,4.187592,0.2636599,0,11.31067
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.99272,45.99272,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,24.77285,7.303411,0,1.142823,-1.142823,14.29384,36.65081,0.1314487,1.19425,0,0,7.303411
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,44.83755,44.83755,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,26.04266,6.160587,0,0.9124895,-0.9124895,13.332,34.18454,0.1314487,0.9535515,0,0,6.160587
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,43.53692,43.53692,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0.4331724,0,5.185517,4.926241,0,0,27.05653,5.248097,0,5.185517,-5.185517,7.865982,20.16914,0.1314487,5.418865,0,0,5.248097
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,42.35609,42.35609,0.7793497,0.05945172,0,-1,0,0.05945172,0,0,0.719898,0.7978329,0,0.06258076,0.05945172,0,0,32.81822,0.06258076,0,0.06258076,-0.06258076,7.800015,20,0.1314487,0.8572847,0,0,0.06258076
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,41.51752,41.51752,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314487,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.81586,40.81586,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314487,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314487,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314487,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.13018,39.13018,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314487,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314487,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,38.36007,38.36007,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315325,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.12048,38.12048,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1317016,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.180837,41.13896,37.82955,4.561423,4.561423,12,0,3.372,4.561423,25.88747,0,0,0,1.180837,0,0,7.438577,7.066648,16.16775,15.048,8.247485,0,8.247485,31.48625,80.73382,0.1319044,5.017565,0.9446696,12,16.22884
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.651451,49.31384,38.5312,1.374048,1.374048,0,0,0,1.374048,265.7441,0,0,0,3.651451,1.446366,1.374048,0,0,7.920268,22.47074,2.205085,0,2.205085,33.57818,86.09772,0.1318597,1.511452,2.921161,0,26.12219
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.324696,53.17042,40.07143,6.313205,6.313205,0,-1,0,6.313205,68.50238,0,0,0,4.324696,6.645479,6.313205,0,0,5.715183,24.45531,0,2.320783,-2.320783,31.13186,79.82512,0.1318597,6.944525,3.459757,0,28.78001
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.892202,60.70029,41.91969,5.102316,5.102316,0,-1,0,5.102316,115.4809,0,0,0,5.892202,5.370859,5.102316,0,0,8.293831,22.13453,0.5213437,0,0.5213437,31.62645,81.0933,0.1318492,5.612547,4.713762,0,28.02673
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.672957,62.02507,43.77651,1.465023,1.465023,0,-1,0,1.465023,387.2266,0,0,0,5.672957,1.542129,1.465023,0,0,7.772487,22.60374,4.130828,0,4.130828,35.5453,91.14161,0.1317656,1.611525,4.538366,0,28.2767
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.261497,66.25503,45.50499,4.241944,4.241944,0,-1,0,4.241944,147.6091,0,0,0,6.261497,4.465205,4.241944,0,0,3.641659,26.32149,1.796293,0,1.796293,37.24941,95.51112,0.1317293,4.666139,5.009198,0,32.58298
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.029165,63.62737,47.26768,8.947614,8.36,0,-1,0,8.36,60.15748,0,0.5876135,1.482375,5.029165,8.8,8.36,0,0,1.845366,27.93815,0,3.770835,-3.770835,33.2746,85.31932,0.1317293,9.842375,4.023332,0,32.96732
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.873699,67.98446,48.27738,5.727627,5.727627,0,-1,0,5.727627,102.5503,0,0,0,5.873699,6.029081,5.727627,0,0,6.035182,24.16731,0,0.1553821,-0.1553821,33.11081,84.89935,0.1317293,6.30039,4.698959,0,30.04101
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.850441,68.2822,48.6111,3.862216,3.862216,0,-1,0,3.862216,151.4789,0,0,0,5.850441,4.065491,3.862216,0,0,6.207829,24.01193,1.78495,0,1.78495,34.80416,89.24127,0.1316933,4.248438,4.680353,0,29.86237
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.968924,61.86921,49.11595,4.253828,4.253828,0,-1,0,4.253828,93.30241,0,0,0,3.968924,4.477713,4.253828,0,0,4.422879,25.61839,0,0.5087895,-0.5087895,34.26786,87.86612,0.1316933,4.67921,3.175139,0,29.58731
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.73749,54.00578,48.71378,0.3462127,0.3462127,0,-1,0,0.3462127,501.8561,0,0,0,1.73749,0.3644345,0.3462127,0,0,4.988201,25.1096,1.373055,0,1.373055,35.57045,91.2061,0.1316655,0.380834,1.389992,0,26.84709
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4188095,48.49787,47.26768,8.522131,8.36,0,-1,0,8.36,5.009683,0,0.162131,1.014344,0.4188095,8.8,8.36,0,0,3.615146,26.34535,0,8.38119,-8.38119,26.7359,68.55345,0.1316655,9.374344,0.3350476,0,26.76416
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.96705,45.96705,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,12.92758,17.96416,0,1.950629,-1.950629,24.67976,63.2813,0.1316655,2.038408,0,0,17.96416
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,44.83755,44.83755,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,15.09495,16.01353,0,1.969876,-1.969876,22.60332,57.95712,0.1316655,2.058521,0,0,16.01353
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,43.51125,43.51125,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,17.2837,14.04365,0,3.421262,-3.421262,18.997,48.71015,0.1316655,3.575218,0,0,14.04365
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,42.33042,42.33042,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,21.0851,10.62239,0,1.311656,-1.311656,17.61439,45.16502,0.1316655,1.37068,0,0,10.62239
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,41.51752,41.51752,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,22.54249,9.310734,0,0.6463317,-0.6463317,16.9331,43.41811,0.1316655,0.6754166,0,0,9.310734
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.81586,40.81586,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,23.26064,8.664402,0,2.360736,-2.360736,14.44466,37.03753,0.1316655,2.466969,0,0,8.664402
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.16555,40.16555,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,25.88368,6.303666,0,2.072287,-2.072287,12.26028,31.43655,0.1316655,2.16554,0,0,6.303666
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,39.5409,39.5409,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,28.18622,4.231379,0,0.7628808,-0.7628808,11.45613,29.37464,0.1316655,0.7972105,0,0,4.231379
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.15585,39.15585,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,29.03387,3.468498,0,0.9601572,-0.9601572,10.44404,26.77953,0.1316655,1.003364,0,0,3.468498
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,38.74512,38.74512,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,30.10071,2.508341,0,2.199817,-2.199817,8.125228,20.83388,0.1316655,2.298809,0,0,2.508341
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,38.36007,38.36007,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,32.54495,0.3085235,0,0.1829992,-0.1829992,7.93233,20.33927,0.1316655,0.1912342,0,0,0.3085235
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.12048,38.12048,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.74828,0.1255243,8.36,0,8.36,15.86332,40.6751,0.1318214,1.910327,0,12,0.1255243
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.92689,43.30405,37.82955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.92689,0,0,8.8,8.36,24.38828,7.649524,10.28689,0,10.28689,25.62232,65.69814,0.1318633,0,1.541512,12,9.576414
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.550175,52.22725,38.5312,3.419594,3.419594,11.39189,0,3.218147,3.419594,133.0618,0,0,0,4.550175,0,0,7.972291,7.573677,14.10139,16.90772,12.12385,0,12.12385,37.12402,95.1896,0.1319793,3.761554,3.64014,12,21.4579
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.403064,56.81599,40.04575,0.8651915,0.8651915,0,-1,0,0.8651915,624.4934,2.514795,0,0,5.403064,0.9107279,0.8651915,0,0,1.97754,27.81919,1.97754,0,1.97754,39.00008,100,0.1319395,0.9517106,4.322451,0,33.22226
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.609838,67.33271,41.91969,7.888075,7.888075,0,-1,0,7.888075,96.47268,0,8.881784E-16,0.3168829,7.609838,8.303237,7.888075,0,0,0,29.59898,0,0.6933998,-0.6933998,38.26917,98.12589,0.1319395,8.676883,6.08787,0,37.20882
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.171406,67.80692,43.77651,0,0,0,-1,0,0,0,6.400962,0,0,7.171406,0,0,0,0,0.7704443,28.90558,0.7704443,0,0.7704443,39.00008,100,0.131924,0,5.737125,0,36.07698
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.01803,73.51418,45.50499,0.7086366,0.7086366,0,-1,0,0.7086366,1131.473,7.272097,0,0,8.01803,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.131924,0.7795002,6.414424,0,37.61701
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.146876,71.94658,47.26768,0.5157971,0.5157971,0,-1,0,0.5157971,1385.598,6.603932,0,0,7.146876,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.131924,0.5673768,5.717501,0,36.74585
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.022205,68.56768,48.27738,6.096658,6.096658,0,-1,0,6.096658,98.77879,0,8.881784E-16,0,6.022205,6.417535,6.096658,0,0,0,29.59898,0,0.3953295,-0.3953295,38.58336,98.9315,0.131924,6.706324,4.817764,0,35.62119
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.439518,66.69358,48.6111,6.854773,6.854773,0,-1,0,6.854773,79.35373,0,0,0,5.439518,7.215551,6.854773,0,0,0.439255,29.20365,0,1.776033,-1.776033,36.71126,94.13125,0.131924,7.54025,4.351614,0,34.64317
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.703249,60.93904,49.11595,1.861296,1.861296,0,-1,0,1.861296,198.9608,0,0,0,3.703249,1.959259,1.861296,0,0,2.412625,27.42762,1.74399,0,1.74399,38.36576,98.37354,0.131889,2.047426,2.9626,0,31.13087
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.698475,53.85612,48.68811,0,0,0,-1,0,0,0,1.029841,0,0,1.698475,0,0,0,0,0.6686341,28.99721,0.6686341,0,0.6686341,39.00008,100,0.1318755,0,1.35878,0,30.69568
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3486629,48.2646,47.24201,1.658331,1.658331,0,-1,0,1.658331,21.02493,0,2.220446E-16,0,0.3486629,1.745611,1.658331,0,0,0,29.59898,0,1.396949,-1.396949,37.52757,96.22433,0.1318755,1.824164,0.2789303,0,29.94764
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.96705,45.96705,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.552165,28.20203,0,0.8844604,-0.8844604,36.59526,93.83382,0.1318755,0.9242611,0,0,28.20203
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534899,27.31757,0,0,0,36.59526,93.83382,0.1318755,0,0,0,27.31757
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,43.45991,43.45991,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.534899,27.31757,0,0.8902101,-0.8902101,35.6569,91.42776,0.1318755,0.9302695,0,0,27.31757
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,42.28763,42.28763,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.524021,26.42736,0,0.4807709,-0.4807709,35.15012,90.12833,0.1318755,0.5024056,0,0,26.42736
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,41.46618,41.46618,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.058211,25.94659,0,1.000231,-1.000231,34.09578,87.42491,0.1318755,1.045241,0,0,25.94659
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,40.7902,40.7902,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.169579,24.94636,0,1.927425,-1.927425,32.0641,82.21548,0.1318755,2.014159,0,0,24.94636
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.11421,40.11421,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.311163,23.01893,0,1.125255,-1.125255,30.87798,79.17414,0.1318755,1.175891,0,0,23.01893
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,39.51524,39.51524,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.561446,21.89368,0,0.2826608,-0.2826608,30.58003,78.41017,0.1318755,0.2953805,0,0,21.89368
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.10451,39.10451,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.875513,21.61102,0,1.292226,-1.292226,29.2179,74.91754,0.1318755,1.350377,0,0,21.61102
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,38.71945,38.71945,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.31132,20.31879,0,0.5317823,-0.5317823,28.65735,73.48025,0.1318755,0.5557125,0,0,20.31879
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,38.3344,38.3344,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90219,19.78701,0,1.024551,-1.024551,27.57738,70.71109,0.1318755,1.070656,0,0,19.78701
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.09481,38.09481,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.04058,18.76246,0,0.3827154,-0.3827154,27.17396,69.67669,0.1318755,0.3999376,0,0,18.76246
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.419759,41.79943,37.80388,5.030208,5.030208,0,0,0,5.030208,28.22466,0,0,0,1.419759,5.294956,5.030208,0,0,12.46582,18.37974,0,3.875197,-3.875197,23.08915,59.20282,0.1318755,5.533229,1.135807,0,19.7995
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.401593,42.46658,38.50554,2.053768,2.053768,0,0,0,2.053768,68.24494,0,0,0,1.401593,2.161861,2.053768,0,0,16.77159,14.50454,0,0.7602683,-0.7602683,22.28775,57.14798,0.1318755,2.259145,1.121274,0,15.90614
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.416607,44.09063,40.04575,4.820055,4.820055,0,-1,0,4.820055,29.38986,0,8.881784E-16,0,1.416607,5.073743,4.820055,0,0,17.61633,13.74428,0,3.657135,-3.657135,18.43279,47.26348,0.1318755,5.302061,1.133286,0,15.16088
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.017861,57.57466,41.91969,4.00614,4.00614,0,-1,0,4.00614,125.2543,0,0,0,5.017861,4.216989,4.00614,0,0,21.67982,10.08714,0.8008721,0,0.8008721,19.19257,49.21162,0.1318594,4.406754,4.014289,0,15.105
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.177658,60.22565,43.77651,3.742953,3.742953,0,-1,0,3.742953,138.3308,0,0,0,5.177658,3.93995,3.742953,0,0,20.87895,10.80793,1.237707,0,1.237707,20.36676,52.22236,0.1318345,4.117248,4.142126,0,15.98558
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.614532,63.78966,45.50499,2.502586,2.502586,0,-1,0,2.502586,224.3492,0,0,0,5.614532,2.634301,2.502586,0,0,19.64124,11.92186,2.980231,0,2.980231,23.19406,59.47182,0.1317747,2.752845,4.491626,0,17.53639
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.252952,72.42725,47.29335,1.993487,1.993487,0,-1,0,1.993487,363.8324,0,0,0,7.252952,2.098408,1.993487,0,0,16.66101,14.60407,5.154545,0,5.154545,28.08409,72.01034,0.1316713,2.192836,5.802362,0,21.85702
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.710896,56.68406,48.27738,1.178887,1.178887,0,-1,0,1.178887,229.9538,0,0,0,2.710896,1.240934,1.178887,0,0,11.50646,19.24316,1.469962,0,1.469962,29.47861,75.58604,0.1316418,1.296776,2.168716,0,21.95406
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.136424,52.02722,48.6111,12.29284,8.36,0,-1,0,8.36,13.59359,0,3.932844,5.162128,1.136424,8.8,8.36,0,0,10.0365,20.56613,0,7.663576,-7.663576,21.4005,54.87296,0.1316418,13.52213,0.9091391,0,21.70255
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.545017,53.81576,49.11595,10.54088,8.36,0,-1,0,8.36,18.48106,0,2.180882,3.234971,1.545017,8.8,8.36,0,0,18.55159,12.90255,0,7.254983,-7.254983,13.75307,35.26422,0.1316418,11.59497,1.236013,0,14.44757
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.667228,53.75772,48.68811,1.962537,1.962537,0,-1,0,1.962537,84.95271,0,0,0,1.667228,2.065829,1.962537,0,0,26.61268,5.647566,0,0.3986002,-0.3986002,13.33291,34.18689,0.1316418,2.158791,1.333783,0,7.314795
