Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3974623,48.40882,47.24201,4.042882,4.042882,0,-1,0,4.042882,9.831162,0,8.881784E-16,0,0.3974623,4.255666,4.042882,0,0,27.05557,5.248966,0,3.858203,-3.858203,9.266008,23.75895,0.1316418,4.447171,0.3179699,0,5.646429
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.94138,45.94138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.34246,1.390763,0,0,0,9.266008,23.75895,0.1316418,0,0,0,1.390763
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,44.76054,44.76054,5.793345,1.321224,0,-1,0,1.321224,0,0,4.472121,5.051455,0,1.390763,1.321224,0,0,31.34246,1.390763,0,1.390763,-1.390763,7.800015,20,0.1316418,6.37268,0,0,1.390763
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,43.4428,43.4428,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,42.26196,42.26196,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,41.44051,41.44051,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,40.76453,40.76453,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.11421,40.11421,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,39.51524,39.51524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.10451,39.10451,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,38.71945,38.71945,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,38.30873,38.30873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316418,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.079903,40.82445,37.80388,8.466057,8.466057,12,0,3.372,8.466057,12.75567,0,0,0,1.079903,0,0,3.533943,3.357246,32.88775,0,4.437149,0,4.437149,12.00946,30.79344,0.1317479,9.312662,0.863922,12,1.079903
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.014994,44.29205,38.5312,2.315577,2.315577,11.11558,0,3.148241,2.315577,87.01911,0,0,0,2.014994,0,0,8.8,8.36,28.45061,3.993434,10.37499,0,10.37499,21.85205,56.03078,0.1318868,2.547134,1.611995,12,6.008428
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.192342,49.51042,40.07143,5.372186,5.372186,0,-1,0,5.372186,59.42351,0,0,0,3.192342,5.654933,5.372186,0,0,18.07561,13.33093,0,2.462591,-2.462591,19.25625,49.3749,0.1318868,5.909405,2.553873,0,16.52327
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.238807,58.40836,41.97103,2.345599,2.345599,0,-1,0,2.345599,223.3462,0,0,0,5.238807,2.469052,2.345599,0,0,20.81182,10.86834,2.769755,0,2.769755,21.88387,56.11237,0.1318313,2.580159,4.191045,0,16.10714
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.771089,58.84209,43.82785,7.186075,7.186075,0,-1,0,7.186075,66.39353,0,8.881784E-16,0,4.771089,7.56429,7.186075,0,0,18.04207,13.36112,0,2.7932,-2.7932,18.93958,48.56292,0.1318313,7.904683,3.816871,0,18.13221
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.761182,60.73565,45.55632,3.377501,3.377501,0,-1,0,3.377501,140.9676,0,0,0,4.761182,3.555265,3.377501,0,0,21.14562,10.56792,1.205918,0,1.205918,20.08361,51.49634,0.1318072,3.715251,3.808946,0,15.3291
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.611986,65.8849,47.33614,3.692028,3.692028,0,-1,0,3.692028,152.0028,0,0,0,5.611986,3.886345,3.692028,0,0,19.93971,11.65324,1.72564,0,1.72564,21.7207,55.69398,0.1317727,4.061231,4.489588,0,17.26523
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.202259,69.33292,48.32017,7.756793,7.756793,0,-1,0,7.756793,79.95906,0,0,0.1724725,6.202259,8.165046,7.756793,0,0,18.21407,13.20632,0,1.962786,-1.962786,19.65174,50.38897,0.1317727,8.532473,4.961807,0,19.40858
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.556391,63.46762,48.66244,3.29095,3.29095,0,-1,0,3.29095,138.4522,0,0,0,4.556391,3.464158,3.29095,0,0,20.39494,11.24353,1.092234,0,1.092234,20.68792,53.04585,0.1317509,3.620045,3.645113,0,15.79992
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.273541,56.16747,49.14162,0,0,0,-1,0,0,0,0,0,0,2.273541,0,0,0,0,19.30271,12.22654,2.273541,0,2.273541,22.84479,58.57627,0.1317055,0,1.818833,0,14.50008
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.286301,52.59499,48.71378,3.67808,3.67808,0,-1,0,3.67808,34.97208,0,0,0,1.286301,3.871663,3.67808,0,0,17.02917,14.27273,0,2.585362,-2.585362,20.11958,51.58857,0.1317055,4.045888,1.029041,0,15.55903
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.324269,48.19262,47.24201,3.204356,3.204356,0,-1,0,3.204356,10.11963,0,8.881784E-16,0,0.324269,3.373007,3.204356,0,0,19.90179,11.68737,0,3.048738,-3.048738,16.90593,43.34845,0.1317055,3.524792,0.2594152,0,12.01164
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.94138,45.94138,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.28928,8.63863,0,5.997768,-5.997768,10.58373,27.13771,0.1317055,6.267667,0,0,8.63863
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,44.73487,44.73487,5.462918,2.508819,0,-1,0,2.508819,0,0,2.954099,3.500391,0,2.640862,2.508819,0,0,29.95346,2.640862,0,2.640862,-2.640862,7.800015,20,0.1317055,6.00921,0,0,2.640862
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,43.41713,43.41713,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317055,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,42.23629,42.23629,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317055,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,41.41484,41.41484,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317055,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,40.76453,40.76453,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317055,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.0971,40.0971,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317055,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,39.51524,39.51524,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317055,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.10451,39.10451,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317055,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,38.71945,38.71945,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317055,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,38.30873,38.30873,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317967,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.09481,38.09481,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318766,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.428016,41.84961,37.82955,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.03132,0,0,0,1.428016,0,0,8.282339,7.868222,16.16775,15.048,9.296238,0,9.296238,32.48119,83.28493,0.1320566,3.650407,1.142413,12,16.47602
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.350282,48.36354,38.5312,2.985746,2.985746,0,0,0,2.985746,112.2092,0,0,0,3.350282,3.14289,2.985746,0,0,6.871515,23.41461,0.2073913,0,0.2073913,32.67794,83.78941,0.1320525,3.28432,2.680225,0,26.7649
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.800009,58.24993,40.07143,0,0,0,-1,0,0,0,0,0,0,5.800009,0,0,0,0,6.664124,23.60127,5.800009,0,5.800009,38.18031,97.89803,0.1319369,0,4.640007,0,29.40128
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.962913,68.85588,41.97103,5.319784,5.319784,0,-1,0,5.319784,149.6849,1.499025,0,0,7.962913,5.599773,5.319784,0,0,0.8641149,28.82127,0.8641149,0,0.8641149,39.00008,100,0.1319197,5.851763,6.37033,0,36.78419
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.929327,75.50368,43.84497,0.3470508,0.3470508,0,-1,0,0.3470508,2572.917,8.564011,0,0,8.929327,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1319197,0.3817559,7.143461,0,38.52831
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.980647,78.03828,45.58199,4.250724,4.250724,0,-1,0,4.250724,211.2734,4.506201,0,0,8.980647,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1319197,4.675797,7.184518,0,38.57962
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.169503,81.32236,47.33614,1.888577,1.888577,0,-1,0,1.888577,485.5243,7.181527,0,0,9.169503,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1319197,2.077435,7.335602,0,38.76848
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.380945,78.81477,48.34584,5.739717,5.739717,0,-1,0,5.739717,146.0167,2.339139,0,0,8.380945,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1319197,6.313688,6.704756,0,37.97992
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.213378,73.97225,48.68811,6.37427,6.37427,0,-1,0,6.37427,113.164,0.5036198,0,0,7.213378,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1319197,7.011697,5.770702,0,36.81236
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.980526,65.59513,49.16729,0.4553597,0.4553597,0,-1,0,0.4553597,1093.756,4.5012,0,0,4.980526,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1319197,0.5008956,3.984421,0,34.5795
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.898824,54.53476,48.73089,7.103894,7.103894,0,-1,0,7.103894,26.72935,0,0,0,1.898824,7.477783,7.103894,0,0,0,29.59898,0,5.578959,-5.578959,33.11934,84.92121,0.1319197,7.814283,1.519059,0,31.4978
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3153654,48.19218,47.26768,9.719406,8.36,0,-1,0,8.36,3.772313,0,1.359406,2.331347,0.3153654,8.8,8.36,0,0,6.198843,24.02002,0,8.484634,-8.484634,24.17575,61.98898,0.1319197,10.69135,0.2522923,0,24.33538
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.96705,45.96705,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.62621,15.53539,0,7.201336,-7.201336,16.58488,42.52523,0.1319197,7.525396,0,0,15.53539
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.73487,44.73487,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.6277,8.334048,0,2.714365,-2.714365,13.72368,35.18886,0.1319197,2.836512,0,0,8.334048
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64366,5.619683,0,0,0,13.72368,35.18886,0.1319197,0,0,0,5.619683
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,42.21062,42.21062,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.64366,5.619683,0,0.4212424,-0.4212424,13.27965,34.05032,0.1319197,0.4401983,0,0,5.619683
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,41.37206,41.37206,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.11171,5.198441,0,0.3666058,-0.3666058,12.89322,33.05946,0.1319197,0.3831031,0,0,5.198441
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,40.72174,40.72174,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.51905,4.831835,0,1.162097,-1.162097,11.66826,29.91855,0.1319197,1.214391,0,0,4.831835
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.07143,40.07143,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.81027,3.669739,0,0.9992467,-0.9992467,10.61496,27.21779,0.1319197,1.044213,0,0,3.669739
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,39.51524,39.51524,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.92054,2.670492,0,0.6079322,-0.6079322,9.974144,25.57468,0.1319197,0.6352892,0,0,2.670492
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59602,2.06256,0,0,0,9.974144,25.57468,0.1319197,0,0,0,2.06256
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,38.71945,38.71945,2.18386,1.959432,0,-1,0,1.959432,0,0,0.2244288,0.4428148,0,2.06256,1.959432,0,0,30.59602,2.06256,0,2.06256,-2.06256,7.800015,20,0.1319197,2.402246,0,0,2.06256
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,38.30873,38.30873,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320258,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.12048,38.12048,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1321509,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.061161,40.79719,37.82955,3.239932,3.239932,11.39762,0,3.219598,3.239932,32.75256,0,0,0,1.061161,0,0,8.157689,7.749804,16.16775,15.048,8.810965,0,8.810965,32.02082,82.10449,0.1323308,3.563925,0.8489285,12,16.10916
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.575088,43.04155,38.57399,0.5631537,0.5631537,0,0,0,0.5631537,279.6907,0,0,0,1.575088,0.5927933,0.5631537,0,0,7.356789,22.97787,0.982295,0,0.982295,32.9527,84.49394,0.1323112,0.619469,1.260071,0,24.55296
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.329928,49.99097,40.11421,0,0,0,-1,0,0,0,0,0,0,3.329928,0,0,0,0,6.374494,23.86193,3.329928,0,3.329928,36.11175,92.59405,0.132245,0,2.663943,0,27.19186
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.615992,49.78841,42.03949,5.551828,5.551828,0,-1,0,5.551828,47.11947,0,0,0,2.615992,5.84403,5.551828,0,0,3.044565,26.85887,0,3.228038,-3.228038,32.7091,83.86932,0.132245,6.107011,2.092794,0,29.47486
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.11885,56.69584,43.92198,2.740702,2.740702,0,-1,0,2.740702,150.2845,0,0,0,4.11885,2.88495,2.740702,0,0,6.631274,23.63083,1.2339,0,1.2339,33.87968,86.8708,0.1322205,3.014773,3.29508,0,27.74968
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.926476,57.95812,45.67612,4.214889,4.214889,0,-1,0,4.214889,93.15727,0,0,0,3.926476,4.436725,4.214889,0,0,5.397374,24.74134,0,0.5102496,-0.5102496,33.34183,85.4917,0.1322205,4.636378,3.141181,0,28.66782
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.328993,51.40899,47.43026,0.6528123,0.6528123,0,-1,0,0.6528123,203.5796,0,0,0,1.328993,0.6871709,0.6528123,0,0,5.964318,24.23109,0.6418221,0,0.6418221,33.95071,87.05294,0.1322078,0.7180936,1.063194,0,25.56009
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5064033,49.92421,48.42285,5.112916,5.112916,0,-1,0,5.112916,9.904395,0,0,0,0.5064033,5.382017,5.112916,0,0,5.322495,24.80873,0,4.875613,-4.875613,28.81137,73.87515,0.1322078,5.624207,0.4051227,0,25.31514
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.668252,53.85836,48.78223,1.954414,1.954414,0,-1,0,1.954414,85.3582,0,0,0,1.668252,2.057278,1.954414,0,0,10.73984,19.93312,0,0.3890253,-0.3890253,28.4013,72.8237,0.1322078,2.149855,1.334602,0,21.60137
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.356527,56.5992,49.29564,0,0,0,-1,0,0,0,0,0,0,2.356527,0,0,0,0,11.17209,19.54409,2.356527,0,2.356527,30.6369,78.55599,0.132161,0,1.885221,0,21.90062
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.776711,54.25401,48.83357,6.354662,6.354662,0,-1,0,6.354662,27.95917,0,8.881784E-16,0,1.776711,6.689118,6.354662,0,0,8.815567,21.66497,0,4.912407,-4.912407,25.45877,65.27876,0.132161,6.990128,1.421369,0,23.44168
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3819917,48.48374,47.3618,3.698217,3.698217,0,-1,0,3.698217,10.32908,0,0,0,0.3819917,3.89286,3.698217,0,0,14.2738,16.75256,0,3.510869,-3.510869,21.75798,55.78959,0.132161,4.068039,0.3055933,0,17.13455
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.0355,46.0355,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,18.17476,13.24169,0,7.498875,-7.498875,13.85348,35.52166,0.132161,7.836324,0,0,13.24169
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50685,5.742818,0,0,0,13.85348,35.52166,0.132161,0,0,0,5.742818
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,43.4428,43.4428,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,26.50685,5.742818,0,1.780609,-1.780609,11.97655,30.70904,0.132161,1.860737,0,0,5.742818
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,42.21062,42.21062,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,28.4853,3.962208,0,2.682711,-2.682711,9.148724,23.45822,0.132161,2.803433,0,0,3.962208
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,41.39772,41.39772,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0.1076623,0,1.266205,1.202895,0,0,31.46609,1.279497,0,1.266205,-1.266205,7.814026,20.03592,0.132161,1.323184,0,0,1.279497
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,40.74741,40.74741,1.713879,0.01262722,0,-1,0,0.01262722,0,0,1.701252,1.87264,0,0.01329182,0.01262722,0,0,32.87299,0.01329182,0,0.01329182,-0.01329182,7.800015,20,0.132161,1.885267,0,0,0.01329182
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.07143,40.07143,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132161,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,39.51524,39.51524,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132161,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.13018,39.13018,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132161,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,38.71945,38.71945,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132161,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,38.30873,38.30873,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132255,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.12048,38.12048,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324148,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.95496,43.41331,37.85522,1.226689,1.226689,10.02669,0,2.872752,1.226689,159.3688,1.776357E-15,0,0,1.95496,0,0,8.8,8.36,16.16775,15.048,10.31496,0,10.31496,33.44763,85.76299,0.1325059,1.349358,1.563968,12,17.00296
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.163176,51.00455,38.57399,4.935936,4.935936,0,0,0,4.935936,84.3442,0,0,0,4.163176,5.195722,4.935936,0,0,5.852794,24.33146,0,1.032547,-1.032547,32.35923,82.97222,0.1325059,5.42953,3.33054,0,28.49464
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.388322,60.46936,40.13988,0.2514655,0.2514655,0,-1,0,0.2514655,2540.437,0,0,0,6.388322,0.2647005,0.2514655,0,0,7.000068,23.29892,6.123621,0,6.123621,38.16861,97.86803,0.1323847,0.276612,5.110658,0,29.68724
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.830907,68.42168,42.06516,0,0,0,-1,0,0,0,6.954461,0,0,7.830907,0,0,0,0,0.876446,28.81018,0.876446,0,0.876446,39.00008,100,0.1323674,0,6.264726,0,36.64108
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.542152,69.5378,43.94765,2.501736,2.501736,0,-1,0,2.501736,301.4768,4.908747,0,0,7.542152,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1323674,2.751909,6.033722,0,37.14113
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.802132,77.37985,45.72746,7.982334,7.982334,0,-1,0,7.982334,110.2701,0.3996744,0,0.4205677,8.802132,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1323674,8.780568,7.041705,0,38.40111
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.534431,78.4472,47.50727,0,0,0,-1,0,0,0,8.534431,0,0,8.534431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323674,0,6.827545,0,38.13341
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.969598,72.65888,48.46563,0,0,0,-1,0,0,0,6.969598,0,0,6.969598,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323674,0,5.575678,0,36.56858
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.792045,60.94026,48.83357,0,0,0,-1,0,0,0,3.792045,0,0,3.792045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323674,0,3.033636,0,33.39102
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.406622,60.15588,49.33842,2.180498,2.180498,0,-1,0,2.180498,156.2314,1.11136,0,0,3.406622,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1323674,2.398548,2.725297,0,33.0056
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.19914,52.51841,48.90203,0.9257047,0.9257047,0,-1,0,0.9257047,129.5381,0.2247142,0,0,1.19914,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1323674,1.018275,0.9593121,0,30.79812
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3639302,48.45617,47.38748,10.99497,8.36,0,-1,0,8.36,4.353232,0,2.634967,3.734464,0.3639302,8.8,8.36,0,0,0,29.59898,0,8.436069,-8.436069,30.10768,77.19903,0.1323674,12.09446,0.2911442,0,29.96291
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.0355,46.0355,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.373411,21.16291,0,7.026187,-7.026187,22.70143,58.20868,0.1323674,7.342365,0,0,21.16291
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,44.76054,44.76054,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.18028,14.13672,0,7.103824,-7.103824,15.21334,39.00849,0.1323674,7.423496,0,0,14.13672
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,43.41713,43.41713,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.07342,7.032897,0,6.251701,-6.251701,8.623468,22.11141,0.1323674,6.533028,0,0,7.032897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,42.18495,42.18495,0.8882619,0.7421364,0,-1,0,0.7421364,0,0,0.1461254,0.2349516,0,0.7811962,0.7421364,0,0,32.01976,0.7811962,0,0.7811962,-0.7811962,7.800015,20,0.1323674,0.977088,0,0,0.7811962
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,41.37206,41.37206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323674,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323674,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.07143,40.07143,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323674,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,39.5409,39.5409,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323674,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.13018,39.13018,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323674,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,38.71945,38.71945,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323674,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,38.3344,38.3344,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324663,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.14615,38.14615,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326421,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3317634,38.7972,37.88089,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.05475,1.776357E-15,0,0,0.3317634,0,0,8.8,8.36,16.16775,15.048,8.691763,0,8.691763,31.90773,81.81453,0.1327379,0.6510416,0.2654107,12,15.37976
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5839895,40.22703,38.59966,1.078729,1.078729,0,0,0,1.078729,54.13682,0,0,0,0.5839895,1.135504,1.078729,0,0,7.47599,22.87059,0,0.5515146,-0.5515146,31.32638,80.3239,0.1327379,1.186602,0.4671916,0,23.45458
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.303235,43.85548,40.13988,2.089072,2.089072,0,-1,0,2.089072,62.38345,0,0,0,1.303235,2.199023,2.089072,0,0,8.088784,22.31907,0,0.8957878,-0.8957878,30.38214,77.90277,0.1327379,2.297979,1.042588,0,23.62231
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.015783,45.00822,42.09083,3.170661,3.170661,0,-1,0,3.170661,32.03694,0,4.440892E-16,0,1.015783,3.337538,3.170661,0,0,9.084104,21.42328,0,2.321755,-2.321755,27.9348,71.62754,0.1327379,3.487727,0.8126261,0,22.43907
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6444127,45.85124,43.99043,0,0,0,-1,0,0,0,0,0,0,0.6444127,0,0,0,0,11.66383,19.10153,0.6444127,0,0.6444127,28.54614,73.19508,0.1327252,0,0.5155301,0,19.74594
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.398946,49.91761,45.77024,0,0,0,-1,0,0,0,0,0,0,1.398946,0,0,0,0,11.01942,19.6815,1.398946,0,1.398946,29.87329,76.59804,0.1326976,0,1.119156,0,21.08045
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.643458,59.03052,47.55006,2.109341,2.109341,0,-1,0,2.109341,172.7297,0,0,0,3.643458,2.220359,2.109341,0,0,9.620474,20.94055,1.4231,0,1.4231,31.22337,80.05975,0.1326695,2.320275,2.914767,0,24.58401
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.612622,56.64228,48.54264,2.456978,2.456978,0,-1,0,2.456978,106.3348,0,0,0,2.612622,2.586293,2.456978,0,0,8.197374,22.22134,0.0263294,0,0.0263294,31.24834,80.1238,0.132669,2.702676,2.090098,0,24.83396
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.470619,53.33558,48.87636,9.352209,8.36,0,-1,0,8.36,17.59114,0,0.9922096,1.927431,1.470619,8.8,8.36,0,0,8.171044,22.24504,0,7.329381,-7.329381,23.5225,60.31398,0.132669,10.28743,1.176495,0,23.71566
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.150315,52.85816,49.38121,3.794852,3.794852,0,-1,0,3.794852,30.31251,0,8.881784E-16,0,1.150315,3.994581,3.794852,0,0,16.3148,14.91566,0,2.844266,-2.844266,20.52438,52.62651,0.132669,4.174336,0.9202518,0,16.06597
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.285621,52.7861,48.90203,2.247944,2.247944,0,-1,0,2.247944,57.19099,0,4.440892E-16,0,1.285621,2.366256,2.247944,0,0,19.4751,12.07139,0,1.080635,-1.080635,19.38529,49.70577,0.132669,2.472738,1.028497,0,13.35701
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3634977,48.4549,47.38748,8.137914,8.137914,0,-1,0,8.137914,4.466719,0,1.776357E-15,0.5917048,0.3634977,8.566225,8.137914,0,0,20.6758,10.99076,0,8.202727,-8.202727,10.73886,27.53547,0.132669,8.951705,0.2907982,0,11.35425
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.0355,46.0355,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.78994,2.788029,0,1.822852,-1.822852,8.817401,22.60868,0.132669,1.904881,0,0,2.788029
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,44.78621,44.78621,3.121465,0.916918,0,-1,0,0.916918,0,0,2.204547,2.516693,0,0.9651768,0.916918,0,0,31.81533,0.9651768,0,0.9651768,-0.9651768,7.800015,20,0.132669,3.433611,0,0,0.9651768
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,43.41713,43.41713,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132669,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,42.18495,42.18495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132669,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,41.37206,41.37206,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132669,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,40.74741,40.74741,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132669,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.0971,40.0971,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132669,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,39.56657,39.56657,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132669,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.15585,39.15585,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132669,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,38.74512,38.74512,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132669,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,38.36007,38.36007,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132765,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.17182,38.17182,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1328423,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09053795,38.15563,37.90656,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.061783,0,0,0,0.09053795,0,0,8.8,8.36,16.16775,15.048,8.450538,0,8.450538,31.67888,81.22775,0.1330407,3.252737,0.07243036,12,15.13854
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8899094,41.11908,38.62533,4.772359,4.772359,0,0,0,4.772359,18.64716,0,8.881784E-16,0,0.8899094,5.023536,4.772359,0,0,7.717216,22.65348,0,4.133627,-4.133627,27.32166,70.0554,0.1330407,5.249595,0.7119275,0,23.54339
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8115848,42.48511,40.19122,4.710891,4.710891,0,-1,0,4.710891,17.22784,0,0,0,0.8115848,4.958833,4.710891,0,0,12.31013,18.51986,0,4.147248,-4.147248,22.95008,58.84623,0.1330407,5.18198,0.6492679,0,19.33144
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.428437,49.31325,42.14217,2.757288,2.757288,0,-1,0,2.757288,88.0734,0,0,0,2.428437,2.902408,2.757288,0,0,16.91819,14.37261,0,0.4739709,-0.4739709,22.45047,57.56519,0.1330407,3.033016,1.94275,0,16.80105
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.025202,50.07772,44.06744,5.845474,5.845474,0,-1,0,5.845474,34.64564,0,8.881784E-16,0,2.025202,6.153131,5.845474,0,0,17.44482,13.89864,0,4.127929,-4.127929,18.09925,46.40823,0.1330407,6.430021,1.620161,0,15.92384
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6138403,47.64032,45.84726,0,0,0,-1,0,0,0,0,0,0,0.6138403,0,0,0,0,22.03141,9.77071,0.6138403,0,0.6138403,18.68159,47.90141,0.1330286,0,0.4910723,0,10.38455
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.836759,53.19116,47.62707,1.243965,1.243965,0,-1,0,1.243965,147.6535,0,0,0,1.836759,1.309437,1.243965,0,0,21.41757,10.32317,0.5273218,0,0.5273218,19.18185,49.18413,0.1330182,1.368362,1.469407,0,12.15992
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.144525,55.19503,48.6111,2.171085,2.171085,0,-1,0,2.171085,98.77663,0,0,0,2.144525,2.285352,2.171085,0,0,20.89025,10.79776,0,0.140828,-0.140828,19.0334,48.8035,0.1330182,2.388193,1.71562,0,12.94228
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.09904,52.26225,48.95337,3.951116,3.951116,0,-1,0,3.951116,27.81594,0,4.440892E-16,0,1.09904,4.15907,3.951116,0,0,21.04672,10.65693,0,3.06003,-3.06003,15.80785,40.53286,0.1330182,4.346228,0.879232,0,11.75597
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.836423,55.06568,49.43255,3.005764,3.005764,0,-1,0,3.005764,61.0967,0,4.440892E-16,0,1.836423,3.163962,3.005764,0,0,24.44676,7.596898,0,1.327539,-1.327539,14.4085,36.9448,0.1330182,3.30634,1.469138,0,9.433321
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.364628,53.0843,48.95337,3.398224,3.398224,0,-1,0,3.398224,40.15711,0,4.440892E-16,0,1.364628,3.577078,3.398224,0,0,25.9218,6.269359,0,2.212449,-2.212449,12.07637,30.965,0.1330182,3.738046,1.091703,0,7.633987
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.35862,48.48355,47.43026,0,0,0,-1,0,0,0,0,0,0,0.35862,0,0,0,0,28.38008,4.056909,0.35862,0,0.35862,12.41659,31.83735,0.1330111,0,0.286896,0,4.415529
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.06118,46.06118,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.02146,4.379667,0,1.534701,-1.534701,10.79887,27.68937,0.1330111,1.603762,0,0,4.379667
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,44.81189,44.81189,4.013342,2.702718,0,-1,0,2.702718,0,0,1.310624,1.711958,0,2.844967,2.702718,0,0,29.72668,2.844967,0,2.844967,-2.844967,7.800015,20,0.1330111,4.414677,0,0,2.844967
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,43.4428,43.4428,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330111,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,42.23629,42.23629,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330111,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,41.39772,41.39772,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330111,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330111,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.11421,40.11421,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330111,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,39.60936,39.60936,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330111,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.20719,39.20719,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330111,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.79646,38.79646,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330111,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,38.38574,38.38574,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330907,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.18893,38.18893,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1332104,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.938944,43.43707,37.92367,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.938944,0,0,8.8,8.36,16.16775,15.048,10.29894,0,10.29894,33.43244,85.72402,0.1332485,0,1.551155,12,16.98694
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.055382,47.59926,38.67667,0,0,0,0,0,0,0,0,0,0,3.055382,0,0,0,0,5.86881,24.31705,3.055382,0,3.055382,36.33103,93.15629,0.1331885,0,2.444306,0,27.37243
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.977028,55.55059,40.234,1.109071,1.109071,0,-1,0,1.109071,448.7567,0.9961578,0,0,4.977028,1.167443,1.109071,0,0,2.813427,27.06689,2.813427,0,2.813427,39.00008,100,0.1331332,1.219978,3.981622,0,32.04392
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.474114,63.20903,42.21062,3.850222,3.850222,0,-1,0,3.850222,168.1491,2.421249,0,0,6.474114,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1331332,4.235244,5.179291,0,36.07309
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.777105,66.65941,44.1359,7.123588,7.123588,0,-1,0,7.123588,95.13612,0,0,0,6.777105,7.498514,7.123588,0,0,0,29.59898,0,0.7214081,-0.7214081,38.23965,98.05018,0.1331332,7.835947,5.421684,0,36.37608
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.491164,71.77694,45.94138,0,0,0,-1,0,0,0,6.689599,0,0,7.491164,0,0,0,0,0.8015646,28.87757,0.8015646,0,0.8015646,39.00008,100,0.1331175,0,5.992931,0,36.36873
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.647468,79.26851,47.72119,0,0,0,-1,0,0,0,8.647468,0,0,8.647468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331175,0,6.917974,0,38.24644
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.249734,78.69547,48.73089,0.5161055,0.5161055,0,-1,0,0.5161055,1598.459,7.706465,0,0,8.249734,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1331175,0.5677161,6.599787,0,37.84871
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.883991,73.03586,49.07316,2.414696,2.414696,0,-1,0,2.414696,285.0872,4.342206,0,0,6.883991,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1331175,2.656166,5.507193,0,36.48297
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.111698,66.4954,49.52667,5.756432,5.756432,0,-1,0,5.756432,88.79977,0,0,0,5.111698,6.059402,5.756432,0,0,0,29.59898,0,0.9477038,-0.9477038,38.00111,97.43855,0.1331175,6.332075,4.089358,0,34.71067
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.294635,56.13708,49.04749,0.579833,0.579833,0,-1,0,0.579833,395.7406,0.63128,0,0,2.294635,0.6103505,0.579833,0,0,1.053004,28.65127,1.053004,0,1.053004,39.00008,100,0.1330969,0.6378163,1.835708,0,30.94591
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3519326,48.54131,47.50727,7.920903,7.920903,0,-1,0,7.920903,4.443086,0,0,0.3529936,0.3519326,8.337793,7.920903,0,0,0,29.59898,0,7.98586,-7.98586,30.58224,78.41585,0.1330969,8.712994,0.2815461,0,29.95091
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,46.11251,46.11251,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.873178,21.61312,0,0.6973891,-0.6973891,29.84713,76.53094,0.1330969,0.7287716,0,0,21.61312
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,44.83755,44.83755,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.648055,20.91573,0,1.178283,-1.178283,28.60511,73.34629,0.1330969,1.231306,0,0,20.91573
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,43.45991,43.45991,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.95726,19.73745,0,0.9996124,-0.9996124,27.55143,70.64454,0.1330969,1.044595,0,0,19.73745
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,42.23629,42.23629,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.06794,18.73783,0,1.768426,-1.768426,25.68734,65.86485,0.1330969,1.848005,0,0,18.73783
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,41.41484,41.41484,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.03286,16.96941,0,0.930814,-0.930814,24.70618,63.34904,0.1330969,0.9727006,0,0,16.96941
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,40.7902,40.7902,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.06709,16.03859,0,0.6600649,-0.6600649,24.01041,61.56503,0.1330969,0.6897678,0,0,16.03859
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.11421,40.11421,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.8005,15.37853,0,0.5516847,-0.5516847,23.42888,60.07393,0.1330969,0.5765105,0,0,15.37853
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,39.60936,39.60936,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.41348,14.82684,0,0.8570563,-0.8570563,22.52547,57.75748,0.1330969,0.8956237,0,0,14.82684
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.20719,39.20719,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.36577,13.96979,0,2.177993,-2.177993,20.22966,51.87082,0.1330969,2.276002,0,0,13.96979
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.79646,38.79646,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.78576,11.79179,0,1.479038,-1.479038,18.67062,47.87328,0.1330969,1.545594,0,0,11.79179
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,38.38574,38.38574,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.42913,10.31276,0,0.02082067,-0.02082067,18.64867,47.81701,0.1330969,0.0217576,0,0,10.31276
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.2146,38.2146,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.45227,10.29194,0,1.269819,-1.269819,17.31016,44.38494,0.1330969,1.326961,0,0,10.29194
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.71851,42.7903,37.92367,2.609372,2.609372,0,0,0,2.609372,65.85914,0,4.440892E-16,0,1.71851,2.746708,2.609372,0,0,22.86318,9.022118,0,1.028198,-1.028198,16.22635,41.60593,0.1330969,2.870309,1.374808,0,10.74063
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.981503,47.38879,38.69378,0,0,0,0,0,0,0,0,0,0,2.981503,0,0,0,0,24.00562,7.99392,2.981503,0,2.981503,19.05485,48.85849,0.1330384,0,2.385202,0,10.97542
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.354078,50.2232,40.25967,1.430329,1.430329,0,-1,0,1.430329,234.497,0,0,0,3.354078,1.505609,1.430329,0,0,21.02412,10.67727,1.848468,0,1.848468,20.80846,53.35492,0.1330022,1.573362,2.683262,0,14.03135
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.756256,57.01928,42.23629,0.07687661,0.07687661,0,-1,0,0.07687661,6186.869,0,0,0,4.756256,0.08092275,0.07687661,0,0,19.17565,12.34089,4.675333,0,4.675333,25.24387,64.72775,0.1329107,0.08456428,3.805004,0,17.09715
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.984296,63.68786,44.21291,1.358088,1.358088,0,-1,0,1.358088,440.6412,0,0,0,5.984296,1.429566,1.358088,0,0,14.50032,16.54869,4.554729,0,4.554729,29.56487,75.8072,0.1328217,1.493897,4.787436,0,22.53299
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.904469,69.39503,45.99272,0,0,0,-1,0,0,0,0,0,0,6.904469,0,0,0,0,9.945587,20.64795,6.904469,0,6.904469,36.11502,92.60243,0.1326869,0,5.523575,0,27.55242
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.479532,58.7404,47.7982,5.43892,5.43892,0,-1,0,5.43892,63.97468,0,8.881784E-16,0,3.479532,5.725179,5.43892,0,0,3.041118,26.86197,0,2.245647,-2.245647,33.7479,86.53291,0.1326869,5.982812,2.783625,0,30.3415
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.956325,68.89851,48.78223,8.888887,8.36,0,-1,0,8.36,71.2479,0,0.5288871,1.417776,5.956325,8.8,8.36,0,0,5.536282,24.61632,0,2.843675,-2.843675,30.7504,78.84703,0.1326869,9.777776,4.765059,0,30.57265
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.238128,62.8063,49.09883,3.955945,3.955945,0,-1,0,3.955945,107.1331,0,0,0,4.238128,4.164153,3.955945,0,0,8.695922,21.77265,0.07397487,0,0.07397487,30.82058,79.02697,0.1326855,4.35154,3.390502,0,26.01078
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.657064,57.88517,49.57801,0,0,0,-1,0,0,0,0,0,0,2.657064,0,0,0,0,8.621946,21.83923,2.657064,0,2.657064,33.34129,85.49033,0.1326337,0,2.125651,0,24.49629
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.393275,53.29678,49.07316,0,0,0,-1,0,0,0,0,0,0,1.393275,0,0,0,0,5.964882,24.23058,1.393275,0,1.393275,34.66307,88.87949,0.1326066,0,1.11462,0,25.62386
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3360925,48.49447,47.50727,4.664389,4.664389,0,-1,0,4.664389,7.2055,0,0,0,0.3360925,4.909883,4.664389,0,0,4.571607,25.48453,0,4.573791,-4.573791,29.84187,76.51747,0.1326066,5.130827,0.268874,0,25.82062
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,46.11251,46.11251,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,9.653596,20.91074,0,5.5579,-5.5579,23.98333,61.4956,0.1326066,5.808006,0,0,20.91074
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,44.83755,44.83755,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,15.82904,15.35284,0,2.54472,-2.54472,21.30096,54.61774,0.1326066,2.659232,0,0,15.35284
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,43.45991,43.45991,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,18.65651,12.80812,0,7.502159,-7.502159,13.39299,34.34093,0.1326066,7.839756,0,0,12.80812
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,42.23629,42.23629,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,26.99224,5.305963,0,1.694794,-1.694794,11.60652,29.76025,0.1326066,1.77106,0,0,5.305963
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,41.41484,41.41484,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,28.87534,3.611169,0,1.965094,-1.965094,9.535131,24.449,0.1326066,2.053524,0,0,3.611169
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,40.7902,40.7902,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,31.05878,1.646074,0,0.3864276,-0.3864276,9.1278,23.40457,0.1326066,0.4038168,0,0,1.646074
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.13988,40.13988,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,31.48815,1.259647,0,0.3014433,-0.3014433,8.810051,22.58983,0.1326066,0.3150083,0,0,1.259647
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82308,0.9582035,0,0,0,8.810051,22.58983,0.1326066,0,0,0,0.9582035
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.2243,39.2243,1.328725,0.9102933,0,-1,0,0.9102933,0,0,0.4184318,0.5513043,0,0.9582035,0.9102933,0,0,31.82308,0.9582035,0,0.9582035,-0.9582035,7.800015,20,0.1326066,1.461598,0,0,0.9582035
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.79646,38.79646,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326066,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,38.41141,38.41141,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327349,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.2146,38.2146,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132837,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.306929,41.62329,37.94934,8.16951,8.16951,12,0,3.372,8.16951,15.99765,0,0,0,1.306929,0,0,3.83049,3.638965,16.16775,15.048,4.945895,0,4.945895,28.35409,72.70264,0.1329495,8.986461,1.045544,12,16.35493
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.438897,48.84336,38.71945,1.700093,1.700093,9.892684,0,2.838849,1.700093,202.277,0,0,0,3.438897,0,0,8.192592,7.782962,11.22186,19.49931,11.22186,0,11.22186,39.00008,100,0.1330147,1.870102,2.751117,12,22.9382
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.969306,52.26134,40.31102,0.8072333,0.8072333,0,-1,0,0.8072333,491.7173,3.119586,0,0,3.969306,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1330147,0.8879567,3.175444,0,33.56828
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.409179,55.93459,42.33042,0,0,0,-1,0,0,0,4.409179,0,0,4.409179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330147,0,3.527343,0,34.00816
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.276333,68.87768,44.30703,6.120774,6.120774,0,-1,0,6.120774,118.8793,0.8334132,0,0,7.276333,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1330147,6.732852,5.821067,0,36.87531
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.051738,74.46452,46.13818,0,0,0,-1,0,0,0,8.051738,0,0,8.051738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330147,0,6.441391,0,37.65071
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.085885,72.50394,47.93511,6.570232,6.570232,0,-1,0,6.570232,107.8483,0.169851,0,0,7.085885,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1330147,7.227255,5.668708,0,36.68486
