Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.942803,65.12568,48.87636,1.201724,1.201724,0,-1,0,1.201724,411.3093,3.67783,0,0,4.942803,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1330147,1.321896,3.954242,0,34.54178
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.011498,55.40277,49.21863,2.145532,2.145532,0,-1,0,2.145532,93.75285,0,0,0,2.011498,2.258455,2.145532,0,0,0,29.59898,0,0.2469573,-0.2469573,38.73976,99.33253,0.1330147,2.360085,1.609198,0,31.61048
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5381984,51.23016,49.6208,2.886635,2.886635,0,-1,0,2.886635,18.64449,0,4.440892E-16,0,0.5381984,3.038563,2.886635,0,0,0.274397,29.35202,0,2.500364,-2.500364,36.10415,92.57455,0.1330147,3.175298,0.4305587,0,29.89022
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7369319,51.34694,49.14162,0.4461183,0.4461183,0,-1,0,0.4461183,165.1876,0,0,0,0.7369319,0.4695982,0.4461183,0,0,3.05258,26.85166,0.2673337,0,0.2673337,36.35776,93.22485,0.1330095,0.4907301,0.5895455,0,27.58859
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.103745,47.87924,47.57573,9.065299,8.36,0,-1,0,8.36,1.240969,0,0.7052987,1.611829,0.103745,8.8,8.36,0,0,2.785246,27.09226,0,8.696255,-8.696255,27.1911,69.72064,0.1330095,9.971828,0.08299602,0,27.196
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,46.1553,46.1553,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.44775,18.396,0,3.73935,-3.73935,23.24948,59.61394,0.1330095,3.90762,0,0,18.396
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.88034,44.88034,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.60258,14.65665,0,8.8,-8.8,13.97347,35.82934,0.1330095,10.3301,0,0,14.65665
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,43.51125,43.51125,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.38036,5.856652,0,2.799044,-2.799044,11.02302,28.26409,0.1330095,2.925,0,0,5.856652
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,42.26196,42.26196,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.49041,3.057609,0,2.146124,-2.146124,8.760805,22.46356,0.1330095,2.2427,0,0,3.057609
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,41.44051,41.44051,1.258453,0.8659104,0,-1,0,0.8659104,0,0,0.3925429,0.5183882,0,0.9114847,0.8659104,0,0,31.87499,0.9114847,0,0.9114847,-0.9114847,7.800015,20,0.1330095,1.384299,0,0,0.9114847
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.84153,40.84153,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330095,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.16555,40.16555,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330095,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,39.68637,39.68637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330095,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,39.24997,39.24997,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330095,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.83925,38.83925,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330095,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,38.43708,38.43708,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331262,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.24027,38.24027,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1332032,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.138082,44.0795,37.97501,2.21164,2.21164,11.01164,0,3.121945,2.21164,96.67404,1.776357E-15,0,0,2.138082,0,0,8.8,8.36,16.16775,15.048,10.49808,0,10.49808,33.62136,86.20843,0.1333275,2.432804,1.710466,12,17.18608
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.027941,50.75196,38.74512,1.996682,1.996682,0,0,0,1.996682,201.7317,0,0,0,4.027941,2.101771,1.996682,0,0,5.669672,24.49627,1.92617,0,1.92617,35.44868,90.89388,0.1332901,2.196351,3.222353,0,28.52422
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.283751,53.3531,40.36235,2.569626,2.569626,0,-1,0,2.569626,166.7072,0,0,0,4.283751,2.70487,2.569626,0,0,3.743501,26.22983,1.578881,0,1.578881,36.94654,94.73453,0.1332595,2.826589,3.427001,0,30.51358
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.657405,53.48263,42.38176,0,0,0,-1,0,0,0,1.492785,0,0,3.657405,0,0,0,0,2.16462,27.65082,2.16462,0,2.16462,39.00008,100,0.1332176,0,2.925924,0,31.30823
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.874729,63.46387,44.37549,1.436114,1.436114,0,-1,0,1.436114,409.0711,4.363029,0,0,5.874729,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1332176,1.579726,4.699783,0,35.47371
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.745626,61.4068,46.20664,1.979857,1.979857,0,-1,0,1.979857,239.6954,2.661566,0,0,4.745626,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1332176,2.177843,3.796501,0,34.3446
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.210405,65.17252,48.03779,0.9334844,0.9334844,0,-1,0,0.9334844,558.1674,4.22779,0,0,5.210405,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1332176,1.026833,4.168324,0,34.80938
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.418075,63.31042,48.97048,3.351541,3.351541,0,-1,0,3.351541,131.8222,0.8901365,0,0,4.418075,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1332176,3.686695,3.53446,0,34.01705
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.872812,69.16862,49.29564,1.757094,1.757094,0,-1,0,1.757094,334.2344,4.02324,0,0,5.872812,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1332176,1.932803,4.69825,0,35.47179
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.931184,58.9548,49.72348,1.296442,1.296442,0,-1,0,1.296442,226.0946,1.566509,0,0,2.931184,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1332176,1.426086,2.344947,0,32.53016
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.791149,54.67277,49.19296,0,0,0,-1,0,0,0,1.791149,0,0,1.791149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332176,0,1.432919,0,31.39013
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2718065,48.39927,47.60139,0,0,0,-1,0,0,0,0.2718065,0,0,0.2718065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332176,0,0.2174452,0,29.87078
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.18097,46.18097,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1332176,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.88034,44.88034,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1332176,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,43.48558,43.48558,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1332176,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,42.23629,42.23629,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1332176,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.44051,41.44051,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1332176,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.84153,40.84153,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1332176,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.16555,40.16555,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1332176,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,39.71204,39.71204,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1332176,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,39.27564,39.27564,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1332176,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.83925,38.83925,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1332176,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,38.45419,38.45419,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1332176,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1134759,38.57893,38.26594,0,0,0,0,0,0,0,0,0,0,0.1134759,0,0,0,0,23.06029,8.844716,0.1134759,0,0.1134759,17.23082,44.1815,0.1332154,0,0.09078068,0,8.958192
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8734664,40.43793,38.00068,0.9727316,0.9727316,0,0,0,0.9727316,89.7952,0,1.110223E-16,0,0.8734664,1.023928,0.9727316,0,0,22.94682,8.946844,0,0.1504617,-0.1504617,17.07222,43.77483,0.1332154,1.070005,0.6987731,0,9.820311
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8385721,41.09465,38.74512,3.961854,3.961854,0,0,0,3.961854,21.16615,0,0,0,0.8385721,4.170372,3.961854,0,0,23.11399,8.796383,0,3.3318,-3.3318,13.56019,34.76965,0.1332154,4.358039,0.6708577,0,9.634954
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8558878,42.80345,40.37947,8.556909,6.004447,0,-1,0,6.004447,14.25423,0,2.552462,4.058627,0.8558878,6.32047,6.004447,0,0,26.816,5.464582,0,5.464582,-5.464582,7.800015,20,0.1332154,9.412599,0.6847103,0,6.32047
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.275355,49.13582,42.42454,3.896953,2.161588,0,-1,0,2.161588,105.2632,0,1.735366,3.854331,2.275355,2.275355,2.161588,0,0,32.88775,0,0,0,0,7.800015,20,0.1332154,4.286648,1.820284,0,2.275355
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.998611,53.55841,44.4525,1.236797,1.236797,0,-1,0,1.236797,242.4498,0,0,0.7907405,2.998611,1.301892,1.236797,0,0,32.88775,0,1.69672,0,1.69672,9.409665,24.1273,0.1331825,1.360477,2.398889,0,2.998611
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.154359,56.04022,46.30077,0.7256392,0.7256392,0,-1,0,0.7256392,434.7007,0,0,0,3.154359,0.7638307,0.7256392,0,0,31.19103,1.527048,2.390528,0,2.390528,11.67752,29.9423,0.1331362,0.7982031,2.523487,0,4.681406
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.431912,52.44829,48.13192,2.946011,2.946011,0,-1,0,2.946011,48.60511,0,0,0,1.431912,3.101064,2.946011,0,0,28.8005,3.678523,0,1.669152,-1.669152,9.918078,25.43092,0.1331362,3.240613,1.14553,0,5.110435
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.674105,57.43365,49.09883,0.0676064,0.0676064,0,-1,0,0.0676064,3955.402,0,0,0,2.674105,0.07116462,0.0676064,0,0,30.65512,2.009371,2.60294,0,2.60294,12.38744,31.76262,0.1330859,0.07436703,2.139284,0,4.683475
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.31887,56.56647,49.38121,2.21776,2.21776,0,-1,0,2.21776,104.5591,0,0,0,2.31887,2.334484,2.21776,0,0,28.05218,4.352017,0,0.01561457,-0.01561457,12.37099,31.72041,0.1330859,2.439536,1.855096,0,6.670887
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.294068,53.75239,49.8176,0.9352201,0.9352201,0,-1,0,0.9352201,138.3704,0,0,0,1.294068,0.9844422,0.9352201,0,0,28.06953,4.336402,0.3096258,0,0.3096258,12.66472,32.47358,0.1330799,1.028742,1.035254,0,5.63047
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.206916,52.91072,49.26141,0.63081,0.63081,0,-1,0,0.63081,191.328,0,0,0,1.206916,0.6640105,0.63081,0,0,27.7599,4.615066,0.5429054,0,0.5429054,13.17977,33.79421,0.1330694,0.693891,0.9655327,0,5.821981
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3153879,48.60545,47.67841,4.601166,4.601166,0,-1,0,4.601166,6.854521,0,8.881784E-16,0.1528628,0.3153879,4.843333,4.601166,0,0,27.217,5.103681,0,4.527945,-4.527945,8.406894,21.5561,0.1330694,5.061283,0.2523103,0,5.419068
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,46.23231,46.23231,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,32.24805,0.5757354,0,0.4424907,-0.4424907,7.940468,20.36013,0.1330694,0.4624028,0,0,0.5757354
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.93168,44.93168,3.259992,0.1265825,0,-1,0,0.1265825,0,0,3.133409,3.459408,0,0.1332447,0.1265825,0,0,32.7397,0.1332447,0,0.1332447,-0.1332447,7.800015,20,0.1330694,3.585991,0,0,0.1332447
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,43.53692,43.53692,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330694,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,42.28763,42.28763,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330694,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,41.46618,41.46618,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330694,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.86721,40.86721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330694,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.19122,40.19122,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330694,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,39.72916,39.72916,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330694,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,39.30132,39.30132,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330694,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.86492,38.86492,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330694,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,38.47986,38.47986,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332012,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1041819,38.59612,38.30873,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,14.77312,0,0,0,0.1041819,0,0,8.8,8.36,24.52775,7.524,8.464182,0,8.464182,23.76084,60.9251,0.1333028,0.7757338,0.08334553,12,7.628182
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6791442,39.91521,38.02635,3.576816,3.576816,11.65223,0,3.284015,3.576816,18.9874,0,0,0,0.6791442,0,0,8.075418,7.671648,16.06357,15.14176,8.350792,0,8.350792,31.68309,81.23854,0.1334937,3.934497,0.5433154,12,15.82091
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.452972,42.91434,38.79646,7.71332,7.71332,12,0,3.372,7.71332,18.83718,0,0,0,1.452972,0,0,4.28668,4.072346,7.71278,22.65748,5.525318,0,5.525318,36.92487,94.67896,0.1336174,8.484653,1.162377,12,24.11045
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.524815,54.26161,40.45648,4.801664,4.801664,0,-1,0,4.801664,94.23431,0,0,0,4.524815,5.054383,4.801664,0,0,2.187462,27.63026,0,0.5295683,-0.5295683,36.36665,93.24765,0.1336174,5.28183,3.619852,0,32.15508
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.859846,54.30713,42.52722,9.060734,8.36,0,-1,0,8.36,46.17041,0,0.7007338,1.606807,3.859846,8.8,8.36,0,0,2.775871,27.10069,0,4.940154,-4.940154,31.15928,79.89542,0.1336174,9.966807,3.087877,0,30.96054
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9674847,47.39388,44.57229,1.81994,1.81994,0,-1,0,1.81994,53.16026,0,0,0,0.9674847,1.915726,1.81994,0,0,8.264932,22.16054,0,0.9482415,-0.9482415,30.15974,77.33252,0.1336174,2.001934,0.7739878,0,23.12803
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.115834,52.81403,46.42056,2.718403,2.718403,0,-1,0,2.718403,77.83373,0,4.440892E-16,0,2.115834,2.861477,2.718403,0,0,9.318533,21.2123,0,0.7456424,-0.7456424,29.37377,75.3172,0.1336174,2.990243,1.692667,0,23.32813
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.068824,57.87096,48.27738,3.800737,3.800737,0,-1,0,3.800737,80.74287,0,0,0,3.068824,4.000775,3.800737,0,0,10.14702,20.46666,0,0.9319518,-0.9319518,28.3914,72.79832,0.1336174,4.18081,2.455059,0,23.53548
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.283486,59.60571,49.21863,3.370867,3.370867,0,-1,0,3.370867,97.40778,0,0,0,3.283486,3.548281,3.370867,0,0,11.18253,19.5347,0,0.2647945,-0.2647945,28.11228,72.08263,0.1336174,3.707954,2.626789,0,22.81819
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.168195,59.54485,49.52667,1.179888,1.179888,0,-1,0,1.179888,268.5167,0,0,0,3.168195,1.241987,1.179888,0,0,11.47674,19.26991,1.926208,0,1.926208,29.93965,76.76817,0.1335802,1.297877,2.534556,0,22.4381
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.617844,58.10874,49.91173,0,0,0,-1,0,0,0,0,0,0,2.617844,0,0,0,0,9.550534,21.0035,2.617844,0,2.617844,32.42315,83.13612,0.1335297,0,2.094275,0,23.62134
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.027462,52.43535,49.33842,2.283391,2.283391,0,-1,0,2.283391,44.9972,0,0,0,1.027462,2.40357,2.283391,0,0,6.93269,23.35956,0,1.376108,-1.376108,30.9726,79.41678,0.1335297,2.51173,0.8219697,0,24.38702
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3066633,48.6227,47.72119,5.146,5.146,0,-1,0,5.146,5.959255,0,8.881784E-16,0,0.3066633,5.416842,5.146,0,0,8.461699,21.98345,0,5.110179,-5.110179,25.586,65.60501,0.1335297,5.6606,0.2453306,0,22.29011
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,46.2751,46.2751,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,14.13968,16.87327,0,8.524496,-8.524496,16.6004,42.56503,0.1335297,8.908099,0,0,16.87327
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.93168,44.93168,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,23.61134,8.348774,0,3.11693,-3.11693,13.31486,34.14061,0.1335297,3.257192,0,0,8.348774
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,43.56259,43.56259,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,27.07459,5.231844,0,0.5127761,-0.5127761,12.77435,32.75468,0.1335297,0.5358511,0,0,5.231844
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.64434,4.719068,0,0,0,12.77435,32.75468,0.1335297,0,0,0,4.719068
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,41.49185,41.49185,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,27.64434,4.719068,0,1.476442,-1.476442,11.21804,28.76416,0.1335297,1.542882,0,0,4.719068
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.88432,40.88432,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,29.28484,3.242626,0,0.3685814,-0.3685814,10.82952,27.76796,0.1335297,0.3851675,0,0,3.242626
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69437,2.874044,0,0,0,10.82952,27.76796,0.1335297,0,0,0,2.874044
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,39.75483,39.75483,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0.1199677,0,2.727569,2.591191,0,0,29.69437,2.874044,0,2.727569,-2.727569,7.954414,20.39589,0.1335297,2.85031,0,0,2.874044
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,39.32698,39.32698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.725,0.1464751,0,0,0,7.954414,20.39589,0.1335297,0,0,0,0.1464751
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.91626,38.91626,0.7316279,0.1391513,0,-1,0,0.1391513,0,0,0.5924765,0.6656393,0,0.1464751,0.1391513,0,0,32.725,0.1464751,0,0.1464751,-0.1464751,7.800015,20,0.1335297,0.8047907,0,0,0.1464751
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.50554,38.50554,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336358,0.8638591,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08456457,38.56763,38.3344,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08456457,0,0,8.8,8.36,24.52775,7.524,8.444565,0,8.444565,23.74223,60.87738,0.1337081,0,0.06765165,12,7.608564
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.019072,40.90387,38.05202,6.579763,6.579763,12,0,3.372,6.579763,15.48798,0,0,0,1.019072,0,0,5.420237,5.149225,16.08319,15.12411,6.168297,0,6.168297,29.59399,75.88187,0.133848,7.237739,0.8152577,12,16.14318
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.781481,46.92679,38.83925,6.385102,6.385102,12,0,3.372,6.385102,43.56205,0,0,0,2.781481,0,0,5.614898,5.334153,9.914891,20.67558,8.115634,0,8.115634,37.29315,95.62328,0.1340257,7.023612,2.225185,12,23.45706
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.079722,52.82823,40.49926,6.205871,6.205871,0,-1,0,6.205871,65.73973,0,0,0,4.079722,6.532495,6.205871,0,0,1.799257,27.97965,0,2.452773,-2.452773,34.7077,88.99393,0.1340257,6.826458,3.263778,0,32.05937
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.389054,59.67767,42.62135,2.041564,2.041564,0,-1,0,2.041564,263.9669,0,0,0,5.389054,2.149015,2.041564,0,0,4.52456,25.52687,3.240039,0,3.240039,37.78148,96.87538,0.1339632,2.245721,4.311244,0,30.91593
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.495627,66.18102,44.66642,0.2053605,0.2053605,0,-1,0,0.2053605,3163.035,4.994936,0,0,6.495627,0.216169,0.2053605,0,0,1.284521,28.44291,1.284521,0,1.284521,39.00008,100,0.1339385,0.2258966,5.196501,0,34.93854
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.840474,55.26503,46.54036,2.756459,2.756459,0,-1,0,2.756459,103.0479,0,4.440892E-16,0,2.840474,2.901536,2.756459,0,0,0,29.59898,0,0.06106176,-0.06106176,38.93571,99.83496,0.1339385,3.032104,2.272379,0,32.43945
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.881602,60.7757,48.39718,0.9747506,0.9747506,0,-1,0,0.9747506,398.2149,2.787703,0,0,3.881602,1.026053,0.9747506,0,0,0.0678464,29.53792,0.0678464,0,0.0678464,39.00008,100,0.1339372,1.072226,3.105282,0,33.41952
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.525276,60.56421,49.33842,1.840177,1.840177,0,-1,0,1.840177,191.5727,1.588248,0,0,3.525276,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1339372,2.024195,2.820221,0,33.12426
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.90352,58.80709,49.67214,0.8431499,0.8431499,0,-1,0,0.8431499,344.3658,2.015994,0,0,2.90352,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1339372,0.9274649,2.322816,0,32.5025
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.257161,57.07538,50.05719,1.417751,1.417751,0,-1,0,1.417751,159.2072,0.7647919,0,0,2.257161,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1339372,1.559526,1.805729,0,31.85614
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.418612,56.99123,49.47533,7.358065,7.358065,0,-1,0,7.358065,32.87022,8.881784E-16,0,0,2.418612,7.745331,7.358065,0,0,0,29.59898,0,5.326719,-5.326719,33.38522,85.60297,0.1339372,8.093871,1.934889,0,32.01759
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3123732,48.7601,47.84099,3.142182,3.142182,0,-1,0,3.142182,9.941283,0,0,0,0.3123732,3.30756,3.142182,0,0,5.918577,24.27226,0,2.995187,-2.995187,30.22802,77.50758,0.1339372,3.4564,0.2498986,0,24.58463
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,46.3521,46.3521,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.246562,21.27707,0,7.130174,-7.130174,22.71216,58.23618,0.1339372,7.451032,0,0,21.27707
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.98302,44.98302,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.16898,14.1469,0,2.611057,-2.611057,19.95986,51.17903,0.1339372,2.728555,0,0,14.1469
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.60538,43.60538,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.07015,11.53584,0,2.821396,-2.821396,16.98585,43.55337,0.1339372,2.948359,0,0,11.53584
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,42.33042,42.33042,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.20504,8.714445,0,1.439781,-1.439781,15.46819,39.66193,0.1339372,1.504571,0,0,8.714445
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80479,7.274665,0,0,0,15.46819,39.66193,0.1339372,0,0,0,7.274665
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.90999,40.90999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80479,7.274665,0,0,0,15.46819,39.66193,0.1339372,0,0,0,7.274665
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80479,7.274665,0,0,0,15.46819,39.66193,0.1339372,0,0,0,7.274665
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.78049,39.78049,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.80479,7.274665,0,0.6901521,-0.6901521,14.7407,37.79659,0.1339372,0.721209,0,0,7.274665
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,39.3441,39.3441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57163,6.584513,0,0,0,14.7407,37.79659,0.1339372,0,0,0,6.584513
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.91626,38.91626,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.57163,6.584513,0,1.390305,-1.390305,13.27519,34.03888,0.1339372,1.452868,0,0,6.584513
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,38.5312,38.5312,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.11641,5.194208,0,0.4005601,-0.4005601,12.85296,32.95625,0.1339372,0.4185853,0,0,5.194208
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0618398,38.50489,38.3344,0,0,0,0,0,0,0,0,0,0,0.0618398,0,0,0,0,27.56148,4.793648,0.0618398,0,0.0618398,12.91163,33.10668,0.133936,0,0.04947184,0,4.855488
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1598696,38.5099,38.06914,6.655632,6.655632,12,0,3.372,6.655632,2.402019,0,0,0,0.1598696,0,0,5.344368,5.077149,27.49964,4.849304,5.237019,0,5.237019,17.8799,45.84581,0.1340572,7.321196,0.1278957,12,5.009173
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4063845,39.99574,38.86492,6.466867,6.466867,12,0,3.372,6.466867,6.284101,0,0,0,0.4063845,0,0,5.533133,5.256476,22.26262,9.562621,5.66286,0,5.66286,23.25216,59.62082,0.134187,7.113554,0.3251076,12,9.969006
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5748482,42.19811,40.57627,3.882631,3.882631,0,-1,0,3.882631,14.80563,0,0,0,0.5748482,4.08698,3.882631,0,0,16.59976,14.65919,0,3.512132,-3.512132,19.55005,50.12823,0.134187,4.270895,0.4598786,0,15.23404
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.162588,46.0512,42.6898,0,0,0,-1,0,0,0,0,0,0,1.162588,0,0,0,0,20.50213,11.14706,1.162588,0,1.162588,20.65298,52.95625,0.1341647,0,0.9300704,0,12.30965
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.714739,49.8416,44.76054,1.697753,1.697753,0,-1,0,1.697753,101.0005,0,0,0,1.714739,1.787109,1.697753,0,0,19.33954,12.19339,0,0.07236958,-0.07236958,20.57669,52.76065,0.1341647,1.867529,1.371791,0,13.90813
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.652366,51.59598,46.64304,0.6816061,0.6816061,0,-1,0,0.6816061,242.4225,0,0,0,1.652366,0.7174801,0.6816061,0,0,19.41995,12.12102,0.9348861,0,0.9348861,21.46361,55.03477,0.1341467,0.7497667,1.321893,0,13.77339
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7447621,50.7368,48.51697,6.516823,6.516823,0,-1,0,6.516823,11.4283,0,8.881784E-16,0,0.7447621,6.859814,6.516823,0,0,18.48507,12.96242,0,6.115052,-6.115052,15.01778,38.50704,0.1341467,7.168505,0.5958097,0,13.70718
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4009473,50.62674,49.43255,2.270434,2.270434,0,-1,0,2.270434,17.6595,0,4.440892E-16,0,0.4009473,2.38993,2.270434,0,0,25.27957,6.847368,0,1.988983,-1.988983,12.9212,33.13122,0.1341467,2.497478,0.3207579,0,7.248315
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.238279,53.52574,49.76626,3.825261,3.825261,0,-1,0,3.825261,32.37109,0,0,0,1.238279,4.02659,3.825261,0,0,27.48955,4.858385,0,2.788312,-2.788312,9.982064,25.59499,0.1341467,4.207787,0.9906229,0,6.096663
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8734875,52.79034,50.15132,2.000005,2.000005,0,-1,0,2.000005,43.67427,0,0,0.06747293,0.8734875,2.105268,2.000005,0,0,30.58767,2.070073,0,1.231781,-1.231781,8.683654,22.26573,0.1341467,2.200005,0.69879,0,2.943561
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2969719,50.46157,49.57801,7.171133,1.078501,0,-1,0,1.078501,27.53561,0,6.092631,7.035443,0.2969719,1.135265,1.078501,0,0,31.95632,0.8382927,0,0.8382927,-0.8382927,7.800015,20,0.1341467,7.888246,0.2375775,0,1.135265
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2856888,48.75858,47.918,1.791894,0.2714043,0,-1,0,0.2714043,105.2632,0,1.52049,1.916803,0.2856888,0.2856888,0.2714043,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,1.971084,0.228551,0,0.2856888
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.39489,46.39489,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.0258,45.0258,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,43.63105,43.63105,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,41.56031,41.56031,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.96133,40.96133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,40.28535,40.28535,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.80616,39.80616,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,39.36977,39.36977,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.95905,38.95905,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341467,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,38.55687,38.55687,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342231,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04562127,38.51152,38.38574,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.442537,0,0,0,0.04562127,0,0,8.8,8.36,24.52775,7.524,8.405622,0,8.405622,23.70528,60.78265,0.1343363,1.129611,0.03649702,12,7.569621
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2368743,38.74885,38.09481,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.64053,1.776357E-15,0,0,0.2368743,0,0,8.8,8.36,16.12213,15.08906,8.596874,0,8.596874,31.86099,81.69469,0.1344283,0.6573114,0.1894994,12,15.32593
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.713224,40.88631,38.89059,5.108914,5.108914,0,0,0,5.108914,13.96038,0,0,0,0.713224,5.377804,5.108914,0,0,7.525258,22.82625,0,4.66458,-4.66458,26.94409,69.08728,0.1344283,5.619805,0.5705792,0,23.53947
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.239167,44.15882,40.61906,4.792648,4.792648,0,-1,0,4.792648,25.85558,0,0,0,1.239167,5.044893,4.792648,0,0,12.70812,18.16167,0,3.805726,-3.805726,22.9325,58.80118,0.1344283,5.271913,0.9913336,0,19.40083
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3415035,43.76558,42.79248,0.7868211,0.7868211,0,-1,0,0.7868211,43.40294,0,1.110223E-16,0,0.3415035,0.8282328,0.7868211,0,0,16.93671,14.35594,0,0.4867293,-0.4867293,22.41945,57.48565,0.1344283,0.8655033,0.2732028,0,14.69744
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6562514,46.81275,44.90601,0.8010622,0.8010622,0,-1,0,0.8010622,81.92266,0,0,0,0.6562514,0.8432233,0.8010622,0,0,17.47752,13.86921,0,0.1869719,-0.1869719,22.22236,56.9803,0.1344283,0.8811684,0.5250012,0,14.52546
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.850524,52.38139,46.80561,3.546745,3.546745,0,-1,0,3.546745,52.17529,0,4.440892E-16,0,1.850524,3.733415,3.546745,0,0,17.68527,13.68224,0,1.882891,-1.882891,20.23762,51.89123,0.1344283,3.901419,1.48042,0,15.53276
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.106274,55.17961,48.71378,2.65081,2.65081,0,-1,0,2.65081,79.45775,0,0,0,2.106274,2.790327,2.65081,0,0,19.77737,11.79935,0,0.6840525,-0.6840525,19.51657,50.04238,0.1344283,2.915891,1.685019,0,13.90562
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.25101,56.59724,49.6208,6.35116,6.35116,0,-1,0,6.35116,35.4425,0,1.776357E-15,0,2.25101,6.685431,6.35116,0,0,20.53743,11.1153,0,4.434422,-4.434422,14.84227,38.05704,0.1344283,6.986276,1.800808,0,13.36631
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.00809,56.16866,49.96307,3.773443,3.773443,0,-1,0,3.773443,53.2164,0,4.440892E-16,0,2.00809,3.972045,3.773443,0,0,25.46456,6.680874,0,1.963954,-1.963954,12.77209,32.74887,0.1344283,4.150787,1.606472,0,8.688964
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8368489,52.87792,50.34813,3.863528,3.863528,0,-1,0,3.863528,21.66022,0,0,0,0.8368489,4.066872,3.863528,0,0,27.64673,4.716919,0,3.230023,-3.230023,9.367342,24.01878,0.1344283,4.249881,0.6694791,0,5.553768
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.089666,53.02067,49.72348,3.678537,2.447734,0,-1,0,2.447734,44.51733,0,1.230803,2.426803,1.089666,2.576562,2.447734,0,0,31.23565,1.486896,0,1.486896,-1.486896,7.800015,20,0.1344283,4.046391,0.8717327,0,2.576562
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2427021,48.77766,48.06346,1.007106,0.230567,0,-1,0,0.230567,105.2632,0,0.7765389,1.061703,0.2427021,0.2427021,0.230567,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,1.107816,0.1941617,0,0.2427021
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,46.49757,46.49757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.11993,45.11993,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,43.6995,43.6995,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,42.42454,42.42454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,41.61164,41.61164,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.01267,41.01267,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.31102,40.31102,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.84895,39.84895,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,39.42111,39.42111,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.98471,38.98471,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344283,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,38.59966,38.59966,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345408,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1262041,38.78562,38.43708,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1262041,0,0,8.8,8.36,24.52775,7.524,8.486204,0,8.486204,23.78173,60.97867,0.1346105,0,0.1009633,12,7.650204
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.845349,43.41845,38.17182,1.451379,1.451379,10.25138,0,2.929599,1.451379,127.1446,1.776357E-15,0,0,1.845349,0,0,8.8,8.36,16.04155,15.16158,10.20535,0,10.20535,33.46337,85.80334,0.1347052,1.596516,1.476279,12,17.00693
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.24022,51.67572,38.95905,5.466881,5.466881,0,0,0,5.466881,77.56195,0,0,0,4.24022,5.754611,5.466881,0,0,5.8362,24.3464,0,1.514392,-1.514392,31.86706,81.71025,0.1347052,6.013569,3.392175,0,28.58662
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.400692,57.57062,40.72174,1.467775,1.467775,0,-1,0,1.467775,367.9509,0,0,0,5.400692,1.545026,1.467775,0,0,7.518858,22.83201,3.855665,0,3.855665,35.52487,91.08923,0.1346313,1.614552,4.320553,0,28.2327
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.501877,60.41417,42.91228,0.4785735,0.4785735,0,-1,0,0.4785735,1149.641,1.334923,0,0,5.501877,0.5037616,0.4785735,0,0,3.663193,26.3021,3.663193,0,3.663193,39.00008,100,0.1345611,0.5264309,4.401502,0,31.80398
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.461658,62.70358,45.05148,3.736322,3.736322,0,-1,0,3.736322,146.1774,1.528688,0,0,5.461658,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1345611,4.109954,4.369327,0,35.06063
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.399882,64.6719,46.97675,0,0,0,-1,0,0,0,5.399882,0,0,5.399882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345611,0,4.319906,0,34.99886
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.807937,61.01434,48.85069,0,0,0,-1,0,0,0,3.807937,0,0,3.807937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345611,0,3.04635,0,33.40691
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.545033,61.15228,49.8176,1.357744,1.357744,0,-1,0,1.357744,261.0974,2.115829,0,0,3.545033,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1345611,1.493518,2.836026,0,33.14401
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.900616,62.76339,50.15132,4.914718,4.914718,0,-1,0,4.914718,79.36603,0,0,0,3.900616,5.173387,4.914718,0,0,0,29.59898,0,1.272771,-1.272771,37.65846,96.55996,0.1345611,5.406189,3.120493,0,33.4996
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.674334,58.95902,50.53637,4.211185,4.211185,0,-1,0,4.211185,63.5055,0,0,0,2.674334,4.432826,4.211185,0,0,1.41419,28.32621,0,1.758492,-1.758492,35.80485,91.80711,0.1345611,4.632303,2.139467,0,31.00054
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.957765,52.75333,49.86039,3.106127,3.106127,0,-1,0,3.106127,30.8347,0,4.440892E-16,0,0.957765,3.269607,3.106127,0,0,3.36807,26.56771,0,2.311842,-2.311842,33.36795,85.55868,0.1345611,3.41674,0.766212,0,27.52548
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1943664,48.72937,48.15759,0,0,0,-1,0,0,0,0,0,0,0.1943664,0,0,0,0,5.936783,24.25587,0.1943664,0,0.1943664,33.55234,86.03148,0.1345574,0,0.1554931,0,24.45024
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,46.59169,46.59169,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.742417,24.4308,0,4.232825,-4.232825,29.09055,74.59101,0.1345574,4.423302,0,0,24.4308
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,45.17127,45.17127,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.44556,20.19798,0,8.8,-8.8,19.81454,50.80641,0.1345574,12.85247,0,0,20.19798
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,43.75084,43.75084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22333,11.39798,0,0,0,19.81454,50.80641,0.1345574,0,0,0,11.39798
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,42.47588,42.47588,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.22333,11.39798,0,0.09192479,-0.09192479,19.71764,50.55796,0.1345574,0.0960614,0,0,11.39798
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,41.65443,41.65443,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.32547,11.30605,0,0.1702747,-0.1702747,19.53816,50.09774,0.1345574,0.1779371,0,0,11.30605
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.05545,41.05545,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.51467,11.13578,0,1.984486,-1.984486,17.44633,44.73408,0.1345574,2.073788,0,0,11.13578
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,40.36235,40.36235,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.71965,9.151293,0,0.5833346,-0.5833346,16.83144,43.15744,0.1345574,0.6095846,0,0,9.151293
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.90029,39.90029,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.3678,8.567958,0,1.204879,-1.204879,15.56138,39.9009,0.1345574,1.259099,0,0,8.567958
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,39.48956,39.48956,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.70655,7.363079,0,0.4572403,-0.4572403,15.07941,38.66507,0.1345574,0.4778161,0,0,7.363079
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.06173,39.06173,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.2146,6.905838,0,1.334537,-1.334537,13.67268,35.05809,0.1345574,1.394591,0,0,6.905838
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,38.651,38.651,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.69742,5.571302,0,1.46812,-1.46812,12.12515,31.09006,0.1345574,1.534185,0,0,5.571302
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1005381,38.75748,38.47986,1.256489,1.256489,0,0,0,1.256489,8.001513,0,2.220446E-16,0,0.1005381,1.32262,1.256489,0,0,28.32866,4.103182,0,1.222082,-1.222082,10.83696,27.78703,0.1345574,1.382138,0.0804305,0,4.20372
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.37393,42.06191,38.18893,0,0,0,0,0,0,0,0,0,0,1.37393,0,0,0,0,29.68653,2.8811,1.37393,0,1.37393,12.14039,31.12913,0.1345311,0,1.099144,0,4.25503
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.883701,50.57373,39.01038,4.052259,4.052259,0,0,0,4.052259,95.8404,0,8.881784E-16,0,3.883701,4.265536,4.052259,0,0,28.3126,4.117637,0,0.3818346,-0.3818346,11.7379,30.09711,0.1345311,4.457485,3.106961,0,8.001338
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.268114,50.54449,40.81586,3.771253,3.771253,0,-1,0,3.771253,86.65858,0,0,0,3.268114,3.96974,3.771253,0,0,28.73686,3.735802,0,0.7016254,-0.7016254,10.99832,28.20076,0.1345311,4.148378,2.614491,0,7.003917
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.043858,58.91231,43.03207,9.933903,7.674133,0,-1,0,7.674133,65.72544,0,2.259769,7.086492,5.043858,8.078034,7.674133,0,0,29.51645,3.034177,0,3.034177,-3.034177,7.800015,20,0.1345311,10.92729,4.035086,0,8.078034
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.310506,70.07175,45.17127,0,0,0,-1,0,0,0,0,0,0,7.310506,0,0,0,0,32.88775,0,7.310506,0,7.310506,14.73537,37.78293,0.1343913,0,5.848405,0,7.310506
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.101815,75.87609,47.07088,3.016153,3.016153,0,-1,0,3.016153,268.6142,0,0,0,8.101815,3.174898,3.016153,0,0,25.57725,6.579456,4.926918,0,4.926918,19.40945,49.76773,0.1342973,3.317768,6.481452,0,14.68127
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.529739,71.43368,48.97048,0,0,0,-1,0,0,0,0,0,0,6.529739,0,0,0,0,20.65033,11.01368,6.529739,0,6.529739,25.60411,65.65143,0.1341729,0,5.223791,0,17.54342
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.532021,72.57142,49.91173,4.846491,4.846491,0,-1,0,4.846491,134.7784,0,0,0,6.532021,5.101569,4.846491,0,0,14.12059,16.89045,1.430452,0,1.430452,26.96115,69.13103,0.1341457,5.33114,5.225617,0,23.42247
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.159933,67.49734,50.24545,1.373507,1.373507,0,-1,0,1.373507,375.6759,0,0,0,5.159933,1.445796,1.373507,0,0,12.69014,18.17785,3.714137,0,3.714137,30.48469,78.16573,0.134075,1.510857,4.127946,0,23.33779
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.286358,61.14622,50.63905,5.214758,5.214758,0,-1,0,5.214758,63.02032,0,8.881784E-16,0,3.286358,5.489219,5.214758,0,0,8.976003,21.52058,0,2.202862,-2.202862,28.16267,72.21184,0.134075,5.736234,2.629086,0,24.80693
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.034323,53.13802,50.00585,4.968352,4.968352,0,-1,0,4.968352,20.81822,0,0,0,1.034323,5.229845,4.968352,0,0,11.42363,19.31771,0,4.195522,-4.195522,23.74021,60.8722,0.134075,5.465188,0.8274581,0,20.35204
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1507256,48.69501,48.25171,5.036376,5.036376,0,-1,0,5.036376,2.992739,0,0,0,0.1507256,5.301448,5.036376,0,0,16.08532,15.12219,0,5.150722,-5.150722,18.31087,46.95085,0.134075,5.540013,0.1205805,0,15.27292
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,46.66015,46.66015,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,21.80834,9.971471,0,0.9582254,-0.9582254,17.30081,44.36096,0.134075,1.001346,0,0,9.971471
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,45.22261,45.22261,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,22.87304,9.013246,0,1.898912,-1.898912,15.29918,39.22859,0.134075,1.984363,0,0,9.013246
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,43.80218,43.80218,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,24.98294,7.114334,0,2.816564,-2.816564,12.33026,31.61599,0.134075,2.94331,0,0,7.114334
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,42.50155,42.50155,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,28.11245,4.29777,0,1.456547,-1.456547,10.79493,27.67924,0.134075,1.522092,0,0,4.29777
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,41.6801,41.6801,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,29.73084,2.841222,0,0.8863862,-0.8863862,9.860594,25.28352,0.134075,0.9262736,0,0,2.841222
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.08113,41.08113,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0.1475619,0,1.918331,1.822415,0,0,30.71571,1.954836,0,1.918331,-1.918331,7.838495,20.09867,0.134075,2.004656,0,0,1.954836
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,40.37947,40.37947,0.2261838,0.03467958,0,-1,0,0.03467958,0,0,0.1915042,0.2141226,0,0.03650482,0.03467958,0,0,32.84719,0.03650482,0,0.03650482,-0.03650482,7.800015,20,0.134075,0.2488022,0,0,0.03650482
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.92596,39.92596,1.212379,0,0,-1,0,0,0,0,1.212379,1.333617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134075,1.333617,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,39.48956,39.48956,0.4839112,0,0,-1,0,0,0,0,0.4839112,0.5323023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134075,0.5323023,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.08739,39.08739,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134075,0.4661549,0,0,0
