Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,38.69378,38.69378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134075,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.136254,38.88206,38.50554,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,28.90413,0,0,0,0.136254,0,0,8.8,8.36,32.88775,0,8.496254,0,8.496254,15.86027,40.66728,0.1341634,0.5185395,0.1090032,12,0.136254
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.347494,42.03816,38.24027,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,139.254,0,0,0,1.347494,0,0,8.8,8.36,24.3915,7.646628,9.707494,0,9.707494,25.06961,64.28091,0.1342482,1.064417,1.077995,12,8.994123
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.828696,44.28987,39.06173,4.857556,4.857556,11.8066,0,3.32307,4.857556,37.64641,0,0,0,1.828696,0,0,6.949043,6.601591,14.68401,16.38337,8.430286,0,8.430286,33.06728,84.78773,0.1344332,5.343312,1.462956,12,18.21207
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.806283,52.35061,40.88432,6.450939,6.450939,0,-1,0,6.450939,59.00356,0,8.881784E-16,0,3.806283,6.790462,6.450939,0,0,6.253719,23.97063,0,2.984178,-2.984178,29.92168,76.7221,0.1344332,7.096033,3.045027,0,27.77691
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.686981,51.15714,43.1262,4.857115,4.857115,0,-1,0,4.857115,55.32052,0,8.881784E-16,0,2.686981,5.112752,4.857115,0,0,9.569472,20.98645,0,2.425771,-2.425771,27.36469,70.16573,0.1344332,5.342826,2.149585,0,23.67343
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.853973,50.79338,45.2654,5.460954,5.460954,0,-1,0,5.460954,33.94961,0,0,0,1.853973,5.748373,5.460954,0,0,12.26477,18.56068,0,3.8944,-3.8944,23.25963,59.63997,0.1344332,6.00705,1.483178,0,20.41465
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.996515,53.2407,47.19067,0,0,0,-1,0,0,0,0,0,0,1.996515,0,0,0,0,16.59188,14.66628,1.996515,0,1.996515,25.15369,64.49652,0.1343953,0,1.597212,0,16.6628
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.043061,62.11229,49.09883,0,0,0,-1,0,0,0,0,0,0,4.043061,0,0,0,0,14.59537,16.46314,4.043061,0,4.043061,28.98928,74.33134,0.1343187,0,3.234449,0,20.50621
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.689295,61.91576,50.05719,1.426236,1.426236,0,-1,0,1.426236,258.6736,0,0,0,3.689295,1.501301,1.426236,0,0,10.55231,20.1019,2.187994,0,2.187994,31.06499,79.65366,0.1342772,1.568859,2.951436,0,23.79119
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.634455,58.67167,50.39091,1.071559,1.071559,0,-1,0,1.071559,245.8525,0,0,0,2.634455,1.127957,1.071559,0,0,8.364315,22.07109,1.506498,0,1.506498,32.49418,83.31824,0.1342487,1.178715,2.107564,0,24.70555
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.984568,56.94096,50.77596,0.4193344,0.4193344,0,-1,0,0.4193344,473.2662,0,0,0,1.984568,0.4414046,0.4193344,0,0,6.857818,23.42694,1.543163,0,1.543163,33.95815,87.07201,0.1342195,0.4612678,1.587654,0,25.41151
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9362099,52.93987,50.10853,6.492991,6.492991,0,-1,0,6.492991,14.41878,0,8.881784E-16,0,0.9362099,6.834727,6.492991,0,0,5.314654,24.81579,0,5.898518,-5.898518,27.74057,71.12952,0.1342195,7.14229,0.7489679,0,25.752
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2505464,49.11038,48.37151,2.005752,2.005752,0,-1,0,2.005752,12.49139,0,0,0,0.2505464,2.111318,2.005752,0,0,11.86856,18.91727,0,1.860772,-1.860772,25.77914,66.10024,0.1342195,2.206328,0.2004371,0,19.16782
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,46.76283,46.76283,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,13.93609,17.0565,0,5.418575,-5.418575,20.06746,51.45494,0.1342195,5.662411,0,0,17.0565
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,45.2654,45.2654,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,19.95673,11.63792,0,4.326352,-4.326352,15.50709,39.76169,0.1342195,4.521038,0,0,11.63792
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,43.84497,43.84497,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,24.76378,7.311573,0,2.860463,-2.860463,12.4919,32.03044,0.1342195,2.989184,0,0,7.311573
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,42.52722,42.52722,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,27.94208,4.451109,0,0.202184,-0.202184,12.27878,31.48398,0.1342195,0.2112822,0,0,4.451109
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,41.73144,41.73144,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,28.16673,4.248925,0,1.292711,-1.292711,10.91614,27.99004,0.1342195,1.350883,0,0,4.248925
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.1068,41.1068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60307,2.956214,0,0,0,10.91614,27.99004,0.1342195,0,0,0,2.956214
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,40.40514,40.40514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60307,2.956214,0,0,0,10.91614,27.99004,0.1342195,0,0,0,2.956214
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.9773,39.9773,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,29.60307,2.956214,0,1.20379,-1.20379,9.647233,24.73645,0.1342195,1.25796,0,0,2.956214
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,39.5409,39.5409,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,30.94061,1.752425,0,0.306598,-0.306598,9.324051,23.90777,0.1342195,0.3203949,0,0,1.752425
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28128,1.445827,0,0,0,9.324051,23.90777,0.1342195,0,0,0,1.445827
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,38.69378,38.69378,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,31.28128,1.445827,0,0.5716481,-0.5716481,8.72148,22.36273,0.1342195,0.5973723,0,0,1.445827
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1506104,38.94757,38.5312,0.4767912,0.4767912,0,0,0,0.4767912,31.58834,1.110223E-16,0,0,0.1506104,0.5018854,0.4767912,0,0,31.91644,0.8741785,0,0.351275,-0.351275,8.351204,21.4133,0.1342195,0.5244703,0.1204883,0,1.024789
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.805173,40.5137,38.26594,1.899196,1.899196,10.6992,0,3.042897,1.899196,42.39547,0,0,0,0.805173,0,0,8.8,8.36,32.30675,0.5229035,9.165174,0,9.165174,17.04605,43.70774,0.134351,2.089116,0.6441385,12,1.328076
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.098887,45.11984,39.08739,1.009334,1.009334,9.809335,0,2.817762,1.009334,207.9477,1.776357E-15,0,0,2.098887,0,0,8.8,8.36,23.14158,8.771559,10.45889,0,10.45889,26.96822,69.14915,0.1344226,1.110268,1.67911,12,10.87045
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.220101,50.5472,40.96133,4.337236,4.337236,0,-1,0,4.337236,74.24315,0,0,0,3.220101,4.565512,4.337236,0,0,12.68269,18.18456,0,1.345411,-1.345411,25.55004,65.51278,0.1344226,4.77096,2.576081,0,21.40466
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.206476,56.22446,43.22032,2.468547,2.468547,0,-1,0,2.468547,170.4029,0,0,0,4.206476,2.59847,2.468547,0,0,14.17759,16.83915,1.608006,0,1.608006,27.07552,69.42428,0.1343922,2.715402,3.365181,0,21.04562
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.073036,51.59922,45.38519,0.7886722,0.7886722,0,-1,0,0.7886722,262.8514,0,0,0,2.073036,0.8301812,0.7886722,0,0,12.56958,18.28635,1.242855,0,1.242855,28.2546,72.44754,0.1343687,0.8675394,1.658429,0,20.35939
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.297233,51.17092,47.29335,0,0,0,-1,0,0,0,0,0,0,1.297233,0,0,0,0,11.32673,19.40492,1.297233,0,1.297233,29.48526,75.60308,0.1343442,0,1.037786,0,20.70215
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.704201,57.66023,49.21863,4.103034,4.103034,0,-1,0,4.103034,65.90733,0,0,0,2.704201,4.318984,4.103034,0,0,10.0295,20.57243,0,1.614783,-1.614783,27.78313,71.23866,0.1343442,4.513338,2.163361,0,23.27663
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.334643,54.275,50.20266,0.4257892,0.4257892,0,-1,0,0.4257892,313.4517,0,0,0,1.334643,0.4481991,0.4257892,0,0,11.8237,18.95765,0.8864443,0,0.8864443,28.62409,73.39494,0.1343275,0.4683681,1.067715,0,20.29229
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.736998,55.8499,50.49359,0,0,0,-1,0,0,0,0,0,0,1.736998,0,0,0,0,10.93726,19.75545,1.736998,0,1.736998,30.27195,77.62022,0.1342947,0,1.389598,0,21.49244
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.684959,56.12698,50.92143,0.01500258,0.01500258,0,-1,0,0.01500258,11231.13,0,0,0,1.684959,0.01579219,0.01500258,0,0,9.200259,21.31874,1.669167,0,1.669167,31.85546,81.6805,0.1342632,0.01650283,1.347967,0,23.0037
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4670575,51.6459,50.24545,4.697509,4.697509,0,-1,0,4.697509,9.942663,0,0,0,0.4670575,4.944746,4.697509,0,0,7.531092,22.821,0,4.477689,-4.477689,27.13556,69.57822,0.1342632,5.16726,0.373646,0,23.28805
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2395246,49.17229,48.46563,9.334258,8.36,0,-1,0,8.36,2.865127,0,0.9742582,1.907684,0.2395246,8.8,8.36,0,0,12.5063,18.34331,0,8.560475,-8.560475,18.11202,46.441,0.1342632,10.26768,0.1916197,0,18.58283
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,46.83129,46.83129,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,22.01794,9.782831,0,3.454513,-3.454513,14.47065,37.10415,0.1342632,3.609966,0,0,9.782831
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,45.3424,45.3424,6.662403,6.011903,0,-1,0,6.011903,0,0,0.6505,1.31674,0,6.328319,6.011903,0,0,25.85629,6.328319,0,6.328319,-6.328319,7.800015,20,0.1342632,7.328643,0,0,6.328319
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.89631,43.89631,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342632,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,42.57001,42.57001,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342632,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,41.75711,41.75711,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342632,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.14958,41.14958,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342632,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,40.45648,40.45648,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342632,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.02008,40.02008,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342632,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,39.59224,39.59224,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342632,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.13018,39.13018,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342632,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,38.74512,38.74512,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344035,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1517923,38.99374,38.57399,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.72089,0,0,0,0.1517923,0,0,8.8,8.36,24.52775,7.524,8.511792,0,8.511792,23.806,61.04091,0.134498,0.7348815,0.1214339,12,7.675792
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.8271,43.48868,38.29161,5.827882,5.827882,12,0,3.372,5.827882,31.35102,0,0,0,1.8271,0,0,6.172118,5.863512,16.01596,15.18461,7.690612,0,7.690612,31.10196,79.74845,0.1346643,6.41067,1.46168,12,17.01171
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.957454,50.94161,39.13018,4.162208,4.162208,8.311708,0,2.438862,4.162208,95.08064,0,0,0,3.957454,0,0,4.1495,3.942025,8.325349,22.10616,7.899479,0,7.899479,38.59606,98.96407,0.1347244,4.578429,3.165963,12,26.06362
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.832249,59.49082,41.05545,0,0,0,-1,0,0,0,5.406379,0,0,5.832249,0,0,0,0,0.4258697,29.21569,0.4258697,0,0.4258697,39.00008,100,0.1347164,0,4.665799,0,35.04794
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.71512,65.4697,43.34012,6.965342,6.965342,0,-1,0,6.965342,96.40762,8.881784E-16,0,0,6.71512,7.331939,6.965342,0,0,0,29.59898,0,0.6168184,-0.6168184,38.3499,98.33286,0.1347164,7.661876,5.372096,0,36.3141
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.286695,70.41144,45.53065,2.483374,2.483374,0,-1,0,2.483374,293.4191,3.987262,0,0,7.286695,2.614078,2.483374,0,0,0.6853538,28.98216,0.6853538,0,0.6853538,39.00008,100,0.1347035,2.731712,5.829356,0,36.26885
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.918113,80.26717,47.4816,8.017266,8.017266,0,-1,0,8.017266,111.2363,0.478885,0,0.4589926,8.918113,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1347035,8.818993,7.13449,0,38.51709
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.033197,83.41414,49.38121,1.897269,1.897269,0,-1,0,1.897269,476.1158,7.036072,0,0,9.033197,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1347035,2.086996,7.226558,0,38.63218
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.290207,81.0542,50.39091,1.810749,1.810749,0,-1,0,1.810749,457.8331,6.384155,0,0,8.290207,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1347035,1.991823,6.632165,0,37.88918
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.762799,74.4756,50.68184,1.185423,1.185423,0,-1,0,1.185423,570.4966,5.514986,0,0,6.762799,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1347035,1.303966,5.41024,0,36.36178
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.924951,63.91144,51.11823,0.7442839,0.7442839,0,-1,0,0.7442839,527.3459,3.141495,0,0,3.924951,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1347035,0.8187123,3.139961,0,33.52393
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.114945,56.96185,50.39091,0,0,0,-1,0,0,0,2.114945,0,0,2.114945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347035,0,1.691956,0,31.71392
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2185574,49.25625,48.6111,3.995827,3.995827,0,-1,0,3.995827,5.469641,0,4.440892E-16,0,0.2185574,4.206133,3.995827,0,0,0,29.59898,0,3.987576,-3.987576,34.7968,89.2224,0.1347035,4.395409,0.1748459,0,29.81754
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.95108,46.95108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.43064,25.6114,0,0,0,34.7968,89.2224,0.1347035,0,0,0,25.6114
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.43064,25.6114,0,0,0,34.7968,89.2224,0.1347035,0,0,0,25.6114
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.96476,43.96476,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.43064,25.6114,0,7.869164,-7.869164,26.50198,67.95365,0.1347035,8.223276,0,0,25.6114
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,42.64702,42.64702,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17416,17.74224,0,1.50781,-1.50781,24.91261,63.87835,0.1347035,1.575662,0,0,17.74224
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.82557,41.82557,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.8495,16.23443,0,0.3271522,-0.3271522,24.56776,62.99412,0.1347035,0.341874,0,0,16.23443
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,41.20092,41.20092,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.213,15.90728,0,0.5175122,-0.5175122,24.02225,61.59539,0.1347035,0.5408002,0,0,15.90728
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,40.49926,40.49926,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78802,15.38976,0,1.13984,-1.13984,22.82075,58.51464,0.1347035,1.191133,0,0,15.38976
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.07143,40.07143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0545,14.24992,0,0,0,22.82075,58.51464,0.1347035,0,0,0,14.24992
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0545,14.24992,0,0,0,22.82075,58.51464,0.1347035,0,0,0,14.24992
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.18152,39.18152,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.0545,14.24992,0,2.212089,-2.212089,20.48901,52.53581,0.1347035,2.311633,0,0,14.24992
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.79646,38.79646,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51238,12.03784,0,1.071346,-1.071346,19.35971,49.64018,0.1347035,1.119557,0,0,12.03784
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.110866,38.90607,38.59966,0.57114,0.57114,0,0,0,0.57114,19.41135,0,0,0,0.110866,0.6012,0.57114,0,0,20.70277,10.96649,0,0.490334,-0.490334,18.84285,48.31491,0.1347035,0.628254,0.08869278,0,11.07735
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.731748,43.25288,38.3344,0,0,0,0,0,0,0,0,0,0,1.731748,0,0,0,0,21.24758,10.47615,1.731748,0,1.731748,20.48573,52.52741,0.1346709,0,1.385398,0,12.2079
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.922842,50.88531,39.18152,4.548583,4.548583,0,0,0,4.548583,86.24317,0,0,0,3.922842,4.787982,4.548583,0,0,19.51583,12.03473,0,0.8651398,-0.8651398,19.5738,50.18912,0.1346709,5.003441,3.138274,0,15.95757
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.105703,60.59678,41.14958,2.087928,2.087928,0,-1,0,2.087928,292.4287,0,0,0,6.105703,2.197819,2.087928,0,0,20.4771,11.16959,3.907883,0,3.907883,23.28114,59.69511,0.1345973,2.296721,4.884562,0,17.27529
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.597178,65.15197,43.45991,4.156118,4.156118,0,-1,0,4.156118,158.7341,0,0,0,6.597178,4.374861,4.156118,0,0,16.56922,14.68668,2.222316,0,2.222316,25.38941,65.10093,0.1345556,4.57173,5.277742,0,21.28386
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.374057,66.89588,45.67612,1.910575,1.910575,0,-1,0,1.910575,333.6199,0,0,0,6.374057,2.011131,1.910575,0,0,14.3469,16.68677,4.362926,0,4.362926,29.52845,75.71381,0.1344737,2.101632,5.099245,0,23.06082
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.784701,70.87164,47.62707,4.858345,4.858345,0,-1,0,4.858345,139.6505,0,0,0,6.784701,5.114048,4.858345,0,0,9.983975,20.6134,1.670654,0,1.670654,31.11337,79.77771,0.1344423,5.34418,5.427761,0,27.3981
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.654209,72.68008,49.57801,0,0,0,-1,0,0,0,0,0,0,6.654209,0,0,0,0,8.313322,22.11699,6.654209,0,6.654209,37.42611,95.96418,0.1343176,0,5.323367,0,28.7712
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.729518,74.15692,50.53637,2.793048,2.793048,0,-1,0,2.793048,240.9382,2.130355,0,0,6.729518,2.94005,2.793048,0,0,1.659113,28.10578,1.659113,0,1.659113,39.00008,100,0.1342866,3.072353,5.383615,0,34.8353
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.496054,73.58269,50.87864,1.263577,1.263577,0,-1,0,1.263577,514.1006,5.165974,0,0,6.496054,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1342866,1.389934,5.196844,0,36.09503
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.711192,66.95419,51.2637,3.9075,3.9075,0,-1,0,3.9075,120.5679,0.598034,0,0,4.711192,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1342866,4.29825,3.768954,0,34.31017
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.03361,56.84982,50.53637,3.927475,3.927475,0,-1,0,3.927475,51.77906,0,4.440892E-16,0,2.03361,4.134184,3.927475,0,0,0,29.59898,0,2.100574,-2.100574,36.78588,94.32258,0.1342866,4.320222,1.626888,0,31.63259
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2206087,49.4342,48.78223,1.227882,1.227882,0,-1,0,1.227882,17.9666,0,2.220446E-16,0,0.2206087,1.292508,1.227882,0,0,2.333972,27.4984,0,1.071899,-1.071899,35.656,91.42545,0.1342866,1.35067,0.1764869,0,27.71901
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.07088,47.07088,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.52497,26.4265,0,5.549061,-5.549061,29.80677,76.42747,0.1342866,5.798769,0,0,26.4265
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,45.53065,45.53065,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.690594,20.87744,0,1.480521,-1.480521,28.24617,72.42593,0.1342866,1.547144,0,0,20.87744
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.06744,44.06744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33562,19.39692,0,0,0,28.24617,72.42593,0.1342866,0,0,0,19.39692
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,42.74114,42.74114,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.33562,19.39692,0,0.1192409,-0.1192409,28.12048,72.10364,0.1342866,0.1246067,0,0,19.39692
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.91969,41.91969,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.46811,19.27768,0,0.02201654,-0.02201654,28.09727,72.04414,0.1342866,0.02300728,0,0,19.27768
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,41.29505,41.29505,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.49257,19.25566,0,1.618781,-1.618781,26.39092,67.6689,0.1342866,1.691626,0,0,19.25566
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,40.57627,40.57627,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.29121,17.63688,0,0.744531,-0.744531,25.60612,65.65659,0.1342866,0.7780349,0,0,17.63688
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.11421,40.11421,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.11847,16.89235,0,0.3461415,-0.3461415,25.24125,64.72104,0.1342866,0.3617178,0,0,16.89235
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,39.68637,39.68637,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.50307,16.54621,0,0.7613728,-0.7613728,24.4387,62.6632,0.1342866,0.7956346,0,0,16.54621
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.2243,39.2243,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.34904,15.78484,0,0.7138469,-0.7138469,23.68624,60.73382,0.1342866,0.74597,0,0,15.78484
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.83925,38.83925,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.14221,15.07099,0,1.465,-1.465,22.14199,56.77422,0.1342866,1.530925,0,0,15.07099
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1471901,39.05819,38.651,1.631503,1.631503,0,0,0,1.631503,9.021749,0,2.220446E-16,0,0.1471901,1.717371,1.631503,0,0,17.76998,13.60599,0,1.570181,-1.570181,20.48687,52.53034,0.1342866,1.794653,0.1177521,0,13.75318
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.768909,43.41493,38.38574,0,0,0,0,0,0,0,0,0,0,1.768909,0,0,0,0,19.51463,12.03581,1.768909,0,1.768909,22.16501,56.83324,0.1342535,0,1.415128,0,13.80472
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.439458,52.65024,39.24997,1.773101,1.773101,0,0,0,1.773101,250.3781,0,0,0,4.439458,1.866422,1.773101,0,0,17.74572,13.62783,2.573035,0,2.573035,24.606,63.09219,0.1342054,1.950411,3.551566,0,18.06729
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.004704,64.11676,41.25226,8.448113,8.36,0,-1,0,8.36,83.78833,0,0.08811335,0.9329247,7.004704,8.8,8.36,0,0,15.17269,15.94356,0,1.795296,-1.795296,22.7136,58.23988,0.1342054,9.292925,5.603764,0,22.94827
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.895925,70.60432,43.60538,4.459577,4.459577,0,-1,0,4.459577,177.0555,0,0,0,7.895925,4.694291,4.459577,0,0,17.16746,14.14827,3.201634,0,3.201634,25.75093,66.0279,0.1341455,4.905534,6.31674,0,22.04419
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.872046,77.87003,45.84726,5.734585,5.734585,0,-1,0,5.734585,154.7112,0,0,0,8.872046,6.036405,5.734585,0,0,13.96582,17.02974,2.835641,0,2.835641,28.44106,72.92564,0.1340926,6.308043,7.097637,0,25.90178
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.894095,75.86189,47.7982,0,0,0,-1,0,0,0,0,0,0,7.894095,0,0,0,0,11.13018,19.58181,7.894095,0,7.894095,35.93005,92.12816,0.1339455,0,6.315276,0,27.47591
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.367614,71.66632,49.72348,2.660219,2.660219,0,-1,0,2.660219,239.3642,0.3312945,0,0,6.367614,2.800231,2.660219,0,0,3.236089,26.6865,3.236089,0,3.236089,39.00008,100,0.1338852,2.926241,5.094091,0,33.05411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.334012,72.73202,50.73318,2.749999,2.749999,0,-1,0,2.749999,230.3278,3.439276,0,0,6.334012,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1338852,3.024999,5.067209,0,35.93299
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.910788,63.80435,51.06689,0.9636459,0.9636459,0,-1,0,0.9636459,405.8325,2.896424,0,0,3.910788,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1338852,1.060011,3.12863,0,33.50977
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.445033,62.57644,51.45195,1.925568,1.925568,0,-1,0,1.925568,178.9099,1.418118,0,0,3.445033,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1338852,2.118125,2.756026,0,33.04401
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.4541,55.19751,50.73318,0.0007590626,0.0007590626,0,-1,0,0.0007590626,191565.2,1.453301,0,0,1.4541,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1338852,0.0008349689,1.16328,0,31.05308
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2057221,49.53607,48.9277,3.158559,3.158559,0,-1,0,3.158559,6.513163,0,4.440892E-16,0,0.2057221,3.324799,3.158559,0,0,0,29.59898,0,3.119077,-3.119077,35.71228,91.56977,0.1338852,3.474415,0.1645777,0,29.8047
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,47.21634,47.21634,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.465641,26.4799,0,3.994932,-3.994932,31.50125,80.77229,0.1338852,4.174705,0,0,26.4799
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,45.62478,45.62478,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.904455,22.48497,0,3.223132,-3.223132,28.10378,72.06081,0.1338852,3.368173,0,0,22.48497
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,44.16157,44.16157,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48571,19.26184,0,0.943305,-0.943305,27.10944,69.51125,0.1338852,0.9857538,0,0,19.26184
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,42.8096,42.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53383,18.31853,0,0,0,27.10944,69.51125,0.1338852,0,0,0,18.31853
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.9967,41.9967,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53383,18.31853,0,0.6398562,-0.6398562,26.43498,67.78185,0.1338852,0.6686497,0,0,18.31853
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,41.34639,41.34639,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24478,17.67867,0,0.05828814,-0.05828814,26.37354,67.62431,0.1338852,0.06091111,0,0,17.67867
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,40.61906,40.61906,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30955,17.62039,0,2.132931,-2.132931,24.12523,61.85944,0.1338852,2.228913,0,0,17.62039
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.16555,40.16555,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67947,15.48746,0,1.217386,-1.217386,22.84199,58.56909,0.1338852,1.272168,0,0,15.48746
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,39.72916,39.72916,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03212,14.27007,0,0.9737296,-0.9737296,21.81559,55.9373,0.1338852,1.017547,0,0,14.27007
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,39.27564,39.27564,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11404,13.29634,0,0.5410671,-0.5410671,21.24525,54.4749,0.1338852,0.5654151,0,0,13.29634
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.89059,38.89059,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71523,12.75527,0,0.1514483,-0.1514483,21.08562,54.06557,0.1338852,0.1582635,0,0,12.75527
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.137848,39.07517,38.69378,0.3346227,0.3346227,0,0,0,0.3346227,41.19503,0,5.551115E-17,0,0.137848,0.3522345,0.3346227,0,0,18.8835,12.60383,0,0.2143865,-0.2143865,20.85963,53.48613,0.1338852,0.368085,0.1102784,0,12.74167
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.072185,44.36415,38.43708,6.300375,6.300375,0,0,0,6.300375,32.88987,0,8.881784E-16,0,2.072185,6.631973,6.300375,0,0,19.12171,12.38944,0,4.559788,-4.559788,16.05319,41.16195,0.1338852,6.930412,1.657748,0,14.46162
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.928656,51.03391,39.30132,4.433474,4.433474,0,0,0,4.433474,88.61349,0,0,0,3.928656,4.666815,4.433474,0,0,24.18814,7.829651,0,0.7381589,-0.7381589,15.2751,39.16686,0.1338852,4.876822,3.142925,0,11.75831
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.59619,62.65861,41.34639,0,0,0,-1,0,0,0,0,0,0,6.59619,0,0,0,0,25.00832,7.091492,6.59619,0,6.59619,21.5328,55.2122,0.1337627,0,5.276952,0,13.68768
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.046442,67.24136,43.72517,2.497121,2.497121,0,-1,0,2.497121,282.1826,0,0,0,7.046442,2.628549,2.497121,0,0,18.41213,13.02806,4.417894,0,4.417894,25.72398,65.95879,0.1336807,2.746833,5.637154,0,20.0745
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.75046,77.48421,45.99272,5.935302,5.935302,0,-1,0,5.935302,147.4307,0,0,0,8.75046,6.247686,5.935302,0,0,13.99423,17.00417,2.502773,0,2.502773,28.09832,72.04683,0.1336343,6.528832,7.000367,0,25.75463
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.263552,82.65397,47.96078,0.586003,0.586003,0,-1,0,0.586003,1580.803,0,0,0,9.263552,0.6168453,0.586003,0,0,11.49146,19.25666,8.646707,0,8.646707,36.30131,93.08009,0.1334742,0.6446033,7.410841,0,28.52021
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.396251,81.0073,49.96307,1.325167,1.325167,0,-1,0,1.325167,633.5996,4.156584,0,0,8.396251,1.394912,1.325167,0,0,2.844755,27.0387,2.844755,0,2.844755,39.00008,100,0.1334217,1.457683,6.717001,0,35.43495
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.695128,78.98486,50.97277,5.307411,5.307411,0,-1,0,5.307411,144.9884,2.108381,0,0,7.695128,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1334217,5.838152,6.156103,0,37.29411
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.486063,66.11536,51.2637,4.613289,4.613289,0,-1,0,4.613289,97.24218,8.881784E-16,0,0,4.486063,4.856094,4.613289,0,0,0,29.59898,0,0.3700309,-0.3700309,38.61003,98.99989,0.1334217,5.074618,3.588851,0,34.08504
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.813948,64.09631,51.64875,2.93066,2.93066,0,-1,0,2.93066,130.1395,0.3178964,0,0,3.813948,3.084906,2.93066,0,0,0.4111454,29.22895,0.4111454,0,0.4111454,39.00008,100,0.1334141,3.223727,3.051158,0,33.0429
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.912819,56.81572,50.87864,4.647183,4.647183,0,-1,0,4.647183,41.16083,0,0,0,1.912819,4.891772,4.647183,0,0,0,29.59898,0,2.978953,-2.978953,35.85999,91.9485,0.1334141,5.111902,1.530255,0,31.5118
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1884254,49.63073,49.07316,0.6944237,0.6944237,0,-1,0,0.6944237,27.13406,0,1.110223E-16,0,0.1884254,0.7309723,0.6944237,0,0,3.309948,26.62003,0,0.542547,-0.542547,35.28809,90.4821,0.1334141,0.7638661,0.1507403,0,26.80845
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,47.31047,47.31047,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.912778,26.07748,0,0.01100115,-0.01100115,35.27649,90.45237,0.1334141,0.0114962,0,0,26.07748
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,45.70179,45.70179,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.925001,26.06648,0,5.557849,-5.557849,29.41801,75.43064,0.1334141,5.807952,0,0,26.06648
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,44.23002,44.23002,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.10039,20.50863,0,2.873531,-2.873531,26.38904,67.66407,0.1334141,3.00284,0,0,20.50863
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.86094,42.86094,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.2932,17.6351,0,0.7799724,-0.7799724,25.56688,65.55596,0.1334141,0.8150712,0,0,17.6351
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.03949,42.03949,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.15984,16.85512,0,1.517948,-1.517948,23.96682,61.45326,0.1334141,1.586256,0,0,16.85512
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,41.39772,41.39772,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.84645,15.33718,0,0.8924311,-0.8924311,23.02611,59.0412,0.1334141,0.9325905,0,0,15.33718
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,40.6704,40.6704,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.83804,14.44475,0,1.46978,-1.46978,21.47683,55.06868,0.1334141,1.53592,0,0,14.44475
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.19122,40.19122,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.47113,12.97497,0,1.534069,-1.534069,19.85978,50.92241,0.1334141,1.603102,0,0,12.97497
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,39.75483,39.75483,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.17565,11.4409,0,1.5202,-1.5202,18.25735,46.81362,0.1334141,1.588609,0,0,11.4409
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,39.30132,39.30132,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.86476,9.920696,0,0.9090338,-0.9090338,17.29914,44.35669,0.1334141,0.9499403,0,0,9.920696
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.89059,38.89059,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.87479,9.011662,0,0.5796105,-0.5796105,16.68818,42.79012,0.1334141,0.605693,0,0,9.011662
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1349508,39.06714,38.69378,1.388922,1.388922,0,0,0,1.388922,9.716225,0,0,0,0.1349508,1.462023,1.388922,0,0,23.51881,8.432053,0,1.327072,-1.327072,15.28932,39.20331,0.1334141,1.527814,0.1079606,0,8.567003
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.066,44.34576,38.43708,0.6211054,0.6211054,0,0,0,0.6211054,332.6328,0,0,0,2.066,0.6537951,0.6211054,0,0,24.99333,7.10498,1.412205,0,1.412205,16.62906,42.63852,0.133388,0.6832159,1.6528,0,9.17098
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.503181,49.71609,39.3441,4.624354,4.624354,0,0,0,4.624354,75.75504,0,0,0,3.503181,4.867741,4.624354,0,0,23.58113,8.375964,0,1.36456,-1.36456,15.19069,38.9504,0.133388,5.086789,2.802545,0,11.87915
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.418013,58.44429,41.44051,5.563601,5.563601,0,-1,0,5.563601,97.38319,0,8.881784E-16,0,5.418013,5.856422,5.563601,0,0,25.0973,7.011405,0,0.4384096,-0.4384096,14.72856,37.76546,0.133388,6.119961,4.33441,0,12.42942
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.685085,66.0118,43.89631,5.173061,5.173061,0,-1,0,5.173061,129.2288,0,0,0,6.685085,5.445327,5.173061,0,0,25.58442,6.572995,1.239757,0,1.239757,15.9047,40.7812,0.1333651,5.690367,5.348068,0,13.25808
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.269333,75.53148,46.20664,10.32399,8.36,0,-1,0,8.36,98.91547,0,1.963989,2.996388,8.269333,8.8,8.36,0,0,24.34467,7.688776,0,0.530667,-0.530667,15.34533,39.34691,0.1333651,11.35639,6.615467,0,15.95811
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.916151,76.45028,48.18326,5.391397,5.391397,0,-1,0,5.391397,146.8293,0,0,0,7.916151,5.675155,5.391397,0,0,24.9343,7.15811,2.240996,0,2.240996,17.47132,44.79817,0.1333237,5.930537,6.332921,0,15.07426
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.037317,70.88934,50.20266,2.701859,2.701859,0,-1,0,2.701859,223.4505,0,0,0,6.037317,2.844062,2.701859,0,0,22.6933,9.175006,3.193256,0,3.193256,20.50071,52.56582,0.1332649,2.972044,4.829854,0,15.21232
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.690022,74.80862,51.21236,2.970148,2.970148,0,-1,0,2.970148,225.242,0,0,0,6.690022,3.126472,2.970148,0,0,19.50005,12.04894,3.563551,0,3.563551,23.88139,61.23421,0.1331992,3.267163,5.352018,0,18.73896
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.63272,74.91626,51.50329,0.8661111,0.8661111,0,-1,0,0.8661111,765.8048,0,0,0,6.63272,0.9116958,0.8661111,0,0,15.9365,15.25613,5.721024,0,5.721024,29.30883,75.1507,0.133094,0.9527222,5.306176,0,21.88885
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.550129,66.99555,51.83701,0.6156106,0.6156106,0,-1,0,0.6156106,739.1245,0,0,0,4.550129,0.6480111,0.6156106,0,0,10.21547,20.40505,3.902118,0,3.902118,33.0107,84.64266,0.1330223,0.6771716,3.640103,0,24.95518
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.902334,56.97791,51.06689,5.191636,5.191636,0,-1,0,5.191636,36.64229,0,8.881784E-16,0,1.902334,5.46488,5.191636,0,0,6.313354,23.91696,0,3.562546,-3.562546,29.25545,75.01383,0.1330223,5.7108,1.521867,0,25.81929
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1883215,49.81936,49.26141,5.760302,5.760302,0,-1,0,5.760302,3.269299,0,8.881784E-16,0,0.1883215,6.063475,5.760302,0,0,10.27174,20.35441,0,5.875154,-5.875154,23.0625,59.13449,0.1330223,6.336331,0.1506572,0,20.54274
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,47.4816,47.4816,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,16.79969,14.47926,0,8.414917,-8.414917,14.19239,36.39068,0.1330223,8.793589,0,0,14.47926
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,45.84726,45.84726,6.248075,5.761126,0,-1,0,5.761126,0,0,0.4869498,1.111757,0,6.064343,5.761126,0,0,26.1496,6.064343,0,6.064343,-6.064343,7.800015,20,0.1330223,6.872883,0,0,6.064343
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,44.3327,44.3327,9.695484,0,0,-1,0,0,0,0,9.695484,10.66503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330223,10.66503,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.95506,42.95506,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330223,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.14217,42.14217,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330223,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,41.46618,41.46618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330223,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,40.72174,40.72174,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330223,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,40.234,40.234,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330223,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.80616,39.80616,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330223,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,39.32698,39.32698,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330223,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.91626,38.91626,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331388,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08314632,38.94932,38.71945,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08314632,0,0,8.8,8.36,24.52775,7.524,8.443147,0,8.443147,23.74088,60.87393,0.1332085,0,0.06651706,12,7.607146
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.333117,45.16164,38.45419,7.687595,7.687595,12,0,3.372,7.687595,30.34911,0,0,0,2.333117,0,0,4.312405,4.096785,16.08461,15.12283,6.429901,0,6.429901,29.84082,76.51477,0.1333432,8.456354,1.866493,12,17.45595
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.637907,53.47124,39.39544,0.199685,0.199685,5.480526,0,1.722573,0.199685,2322.612,8.881784E-16,0,0,4.637907,0,0,5.280841,5.016799,9.654706,20.90974,9.654706,0,9.654706,39.00008,100,0.1332621,0.2196535,3.710326,12,25.54765
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.666733,63.17891,41.56031,6.99012,6.99012,0,-1,0,6.99012,95.37366,0,0,0,6.666733,7.358021,6.99012,0,0,0,29.59898,0,0.6912878,-0.6912878,38.2714,98.13159,0.1332621,7.689132,5.333386,0,36.26571
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.838682,70.93551,44.06744,0,0,0,-1,0,0,0,7.070585,0,0,7.838682,0,0,0,0,0.7680976,28.90769,0.7680976,0,0.7680976,39.00008,100,0.133248,0,6.270946,0,36.74637
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.997251,79.17851,46.37778,2.039643,2.039643,0,-1,0,2.039643,441.119,6.850258,0,0,8.997251,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.133248,2.243607,7.197801,0,38.59623
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.03161,77.25047,48.39718,0,0,0,-1,0,0,0,8.03161,0,0,8.03161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133248,0,6.425288,0,37.63059
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.617667,77.89039,50.39091,5.921303,5.921303,0,-1,0,5.921303,128.6485,1.384716,0,0,7.617667,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.133248,6.513433,6.094133,0,37.21664
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.578732,70.51521,51.45195,1.185866,1.185866,0,-1,0,1.185866,470.4354,4.330452,0,0,5.578732,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.133248,1.304452,4.462986,0,35.17771
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.612629,67.12373,51.74288,2.572839,2.572839,0,-1,0,2.572839,179.2817,1.904379,0,0,4.612629,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.133248,2.830122,3.690104,0,34.21161
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.40643,63.11813,52.0766,2.408934,2.408934,0,-1,0,2.408934,141.4082,0.8707097,0,0,3.40643,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.133248,2.649827,2.725144,0,33.00541
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.825551,56.93446,51.2637,0,0,0,-1,0,0,0,1.825551,0,0,1.825551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133248,0,1.460441,0,31.42453
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1775812,49.95916,49.43255,0,0,0,-1,0,0,0,0.1775812,0,0,0.1775812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133248,0,0.1420649,0,29.77656
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,47.62707,47.62707,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.133248,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.94138,45.94138,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.133248,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,44.4525,44.4525,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.133248,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.05774,43.05774,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.133248,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,42.21062,42.21062,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.133248,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,41.53464,41.53464,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.133248,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,40.7902,40.7902,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.133248,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,40.28535,40.28535,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.133248,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.83183,39.83183,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.133248,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,39.3441,39.3441,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.133248,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.95905,38.95905,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333687,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1288588,39.12743,38.77079,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.924011,1.776357E-15,0,0,0.1288588,0,0,8.8,8.36,24.52775,7.524,8.488859,0,8.488859,23.78425,60.98513,0.1335379,2.878642,0.103087,12,7.652859
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.819686,43.66152,38.47986,7.383424,7.383424,12,0,3.372,7.383424,24.64556,0,0,0,1.819686,0,0,4.616576,4.385747,16.03889,15.16397,6.205433,0,6.205433,29.67124,76.07994,0.1336687,8.121766,1.455749,12,16.98366
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.61044,53.43594,39.44678,6.269524,6.269524,11.23139,0,3.177543,6.269524,73.53732,0,0,0,4.61044,0,0,4.96187,4.713777,9.833461,20.74886,9.324217,0,9.324217,38.51697,98.76125,0.1338148,6.896477,3.688352,12,25.3593
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.570978,62.95483,41.6801,3.194907,3.194907,0,-1,0,3.194907,205.6704,2.698673,0,0,6.570978,3.36306,3.194907,0,0,0.5092446,29.14066,0.5092446,0,0.5092446,39.00008,100,0.1338054,3.514398,5.256782,0,35.71164
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.925881,71.51173,44.23002,6.481717,6.481717,0,-1,0,6.481717,122.2806,1.103021,0,0,7.925881,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1338054,7.129889,6.340704,0,37.52486
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.037255,79.62595,46.56602,4.518456,4.518456,0,-1,0,4.518456,200.0076,4.280986,0,0,9.037255,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1338054,4.970302,7.229805,0,38.63623
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.263291,83.51218,48.58543,2.790066,2.790066,0,-1,0,2.790066,332.0097,6.326379,0,0,9.263291,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1338054,3.069073,7.410633,0,38.86227
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.064009,80.22333,50.58772,6.07502,6.07502,0,-1,0,6.07502,132.7404,1.669251,0,0,8.064009,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1338054,6.682523,6.451207,0,37.66299
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.008429,72.47771,51.64875,3.917136,3.917136,0,-1,0,3.917136,153.3883,1.885127,0,0,6.008429,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1338054,4.30885,4.806743,0,35.60741
