Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,50.24545,50.24545,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,5.372753,24.7635,0,1.732547,-1.732547,32.07677,82.24797,0.1337942,1.810511,0,0,24.7635
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,48.10625,48.10625,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,7.297805,23.03095,0,8.8,-8.8,22.80076,58.46336,0.1337942,9.832047,0,0,23.03095
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,46.30077,46.30077,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,17.07558,14.23095,0,4.098886,-4.098886,18.48015,47.38491,0.1337942,4.283336,0,0,14.23095
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,44.52095,44.52095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.6299,10.13207,0,0,0,18.48015,47.38491,0.1337942,0,0,0,10.13207
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.6299,10.13207,0,0,0,18.48015,47.38491,0.1337942,0,0,0,10.13207
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,42.52722,42.52722,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,21.6299,10.13207,0,1.859324,-1.859324,16.52025,42.35954,0.1337942,1.942993,0,0,10.13207
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,41.56031,41.56031,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,23.69582,8.272744,0,0.5374252,-0.5374252,15.95376,40.90699,0.1337942,0.5616093,0,0,8.272744
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.81586,40.81586,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,24.29295,7.735319,0,0.6678919,-0.6678919,15.24974,39.10181,0.1337942,0.6979471,0,0,7.735319
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,40.21689,40.21689,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,25.03506,7.067427,0,1.540721,-1.540721,13.62568,34.93756,0.1337942,1.610054,0,0,7.067427
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,39.5409,39.5409,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,26.74697,5.526706,0,0.1662335,-0.1662335,13.45045,34.48827,0.1337942,0.173714,0,0,5.526706
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.98471,38.98471,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,26.93167,5.360473,0,1.187694,-1.187694,12.19851,31.27817,0.1337942,1.241141,0,0,5.360473
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5376273,40.17435,38.67667,2.374747,2.374747,0,0,0,2.374747,22.63935,0,0,0,0.5376273,2.499733,2.374747,0,0,28.25133,4.172778,0,1.962106,-1.962106,10.13027,25.975,0.1337942,2.612221,0.4301018,0,4.710405
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.590594,45.78622,38.30873,4.851558,4.851558,12,0,3.372,4.851558,53.39717,0,0,0,2.590594,0,0,7.148442,6.79102,30.43145,2.210672,9.381615,0,9.381615,19.03045,48.79593,0.1339588,5.336713,2.072475,12,4.801267
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.991148,55.06483,39.75483,2.600272,2.600272,11.40027,0,3.220269,2.600272,191.9472,1.776357E-15,0,0,4.991148,0,0,8.8,8.36,21.04984,10.65413,13.35115,0,13.35115,31.69646,81.27281,0.1340326,2.860299,3.992919,12,15.64527
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.788239,61.9301,43.323,4.58694,4.58694,0,-1,0,4.58694,126.1896,0,0,0,5.788239,4.828358,4.58694,0,0,7.698688,22.67016,0.9598812,0,0.9598812,32.60709,83.60774,0.134016,5.045634,4.630591,0,28.4584
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.749571,65.85665,46.85696,0,0,0,-1,0,0,0,0,0,0,5.749571,0,0,0,0,6.738807,23.53405,5.749571,0,5.749571,38.06161,97.59367,0.1339168,0,4.599657,0,29.28362
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.943528,65.92165,49.57801,0,0,0,-1,0,0,0,3.954292,0,0,4.943528,0,0,0,0,0.9892358,28.70867,0.9892358,0,0.9892358,39.00008,100,0.1338997,0,3.954823,0,33.65219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.130619,73.14281,51.78566,1.455741,1.455741,0,-1,0,1.455741,421.1338,4.598259,0,0,6.130619,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1338997,1.601316,4.904495,0,35.7296
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.196716,76.06501,54.00187,8.437099,8.36,0,-1,0,8.36,74.1234,0,0.07709982,0.9208098,6.196716,8.8,8.36,0,0,0,29.59898,0,2.603284,-2.603284,36.25597,92.96385,0.1338997,9.280809,4.957373,0,35.79569
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.006454,76.63479,55.15704,2.687869,2.687869,0,-1,0,2.687869,223.4653,0.2845806,0,0,6.006454,2.829335,2.687869,0,0,2.892538,26.99569,2.892538,0,2.892538,39.00008,100,0.1338499,2.956656,4.805163,0,33.00215
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.733842,71.66675,55.35384,0.5409654,0.5409654,0,-1,0,0.5409654,875.0729,4.164405,0,0,4.733842,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1338499,0.595062,3.787074,0,34.33282
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.21443,66.18946,55.5421,4.552814,4.552814,0,-1,0,4.552814,70.60314,0,0,0,3.21443,4.792436,4.552814,0,0,0,29.59898,0,1.578006,-1.578006,37.33671,95.73497,0.1338499,5.008095,2.571544,0,32.81341
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.101145,57.9334,54.48961,3.237472,3.237472,0,-1,0,3.237472,34.01248,0,0,0,1.101145,3.407865,3.237472,0,0,1.75334,28.02097,0,2.306721,-2.306721,34.90522,89.50037,0.1338499,3.561219,0.8809156,0,29.12212
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,52.41887,52.41887,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.316363,25.71425,0,2.325444,-2.325444,32.45398,83.21518,0.1338499,2.430088,0,0,25.71425
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,50.34813,50.34813,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.900189,23.38881,0,4.556669,-4.556669,27.65083,70.89943,0.1338499,4.761719,0,0,23.38881
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96315,18.83214,0,0,0,27.65083,70.89943,0.1338499,0,0,0,18.83214
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96315,18.83214,0,0,0,27.65083,70.89943,0.1338499,0,0,0,18.83214
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96315,18.83214,0,0,0,27.65083,70.89943,0.1338499,0,0,0,18.83214
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,43.4428,43.4428,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.96315,18.83214,0,1.387189,-1.387189,26.18861,67.15014,0.1338499,1.449612,0,0,18.83214
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,42.52722,42.52722,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.50448,17.44495,0,1.051715,-1.051715,25.08,64.30757,0.1338499,1.099042,0,0,17.44495
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,41.58598,41.58598,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.67305,16.39323,0,0.895206,-0.895206,24.13637,61.88801,0.1338499,0.9354903,0,0,16.39323
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66772,15.49803,0,0,0,24.13637,61.88801,0.1338499,0,0,0,15.49803
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,40.21689,40.21689,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.66772,15.49803,0,1.382959,-1.382959,22.67861,58.15015,0.1338499,1.445192,0,0,15.49803
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,39.5409,39.5409,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.20434,14.11507,0,2.419963,-2.419963,20.12774,51.60949,0.1338499,2.528861,0,0,14.11507
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89319,11.69511,0,0,0,20.12774,51.60949,0.1338499,0,0,0,11.69511
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3413194,39.57259,38.62533,0.150443,0.150443,0,0,0,0.150443,226.8763,0,0,0,0.3413194,0.158361,0.150443,0,0,19.89319,11.69511,0.1829584,0,0.1829584,20.30131,52.05454,0.1338467,0.1654873,0.2730555,0,12.03643
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.219211,44.62407,38.26594,1.644209,1.644209,0,0,0,1.644209,134.9713,0,0,0,2.219211,1.730747,1.644209,0,0,19.71023,11.85977,0.4884646,0,0.4884646,20.76471,53.24274,0.1338383,1.80863,1.775369,0,14.07898
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.323622,52.77331,39.71204,0,0,0,0,0,0,0,0,0,0,4.323622,0,0,0,0,19.22177,12.29939,4.323622,0,4.323622,24.86646,63.76002,0.1337639,0,3.458898,0,16.62301
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.902927,62.3747,43.34012,3.821157,3.821157,0,-1,0,3.821157,154.4801,0,0,0,5.902927,4.02227,3.821157,0,0,14.89814,16.19065,1.880657,0,1.880657,26.6506,68.33475,0.1337315,4.203272,4.722342,0,22.09357
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.550537,69.10764,46.95108,0,0,0,-1,0,0,0,0,0,0,6.550537,0,0,0,0,13.01749,17.88324,6.550537,0,6.550537,32.86499,84.26904,0.133619,0,5.240429,0,24.43378
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.560635,81.49574,49.72348,0.8144004,0.8144004,0,-1,0,0.8144004,1051.158,1.23642,0,0,8.560635,0.8572636,0.8144004,0,0,6.46695,23.77872,6.46695,0,6.46695,39.00008,100,0.133508,0.8958404,6.848507,0,32.33936
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.778711,85.57672,51.93113,0,0,0,-1,0,0,0,8.778711,0,0,8.778711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133508,0,7.022969,0,38.37769
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.481109,87.10398,54.19868,6.005086,6.005086,0,-1,0,6.005086,141.2321,2.159965,0,0,8.481109,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.133508,6.605595,6.784887,0,38.08009
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.366041,82.95428,55.3025,0,0,0,-1,0,0,0,7.366041,0,0,7.366041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133508,0,5.892833,0,36.96502
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.187737,77.82583,55.49931,3.326682,3.326682,0,-1,0,3.326682,186.0033,2.685966,0,0,6.187737,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.133508,3.65935,4.950189,0,35.78671
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.956274,69.122,55.7389,3.55369,3.55369,0,-1,0,3.55369,111.3286,0.215547,0,0,3.956274,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.133508,3.909059,3.165019,0,33.55525
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.59007,59.65842,54.62652,0.509204,0.509204,0,-1,0,0.509204,312.2659,1.054066,0,0,1.59007,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.133508,0.5601244,1.272056,0,31.18905
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,52.56433,52.56433,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.133508,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,50.44225,50.44225,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.133508,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,48.30305,48.30305,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.133508,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.133508,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,44.61508,44.61508,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.133508,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,43.48558,43.48558,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.133508,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,42.57001,42.57001,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.133508,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,41.61164,41.61164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.133508,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.81586,40.81586,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.133508,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,40.19122,40.19122,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.133508,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,39.48956,39.48956,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.133508,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.91626,38.91626,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.133508,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1218918,38.91088,38.57399,1.503832,1.503832,0,0,0,1.503832,8.105411,0,0,0,0.1218918,1.582981,1.503832,0,0,19.06163,12.44351,0,1.46109,-1.46109,19.37651,49.68325,0.133508,1.654216,0.09751343,0,12.5654
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.947255,43.76309,38.2146,4.348086,4.348086,0,0,0,4.348086,44.78418,0,8.881784E-16,0,1.947255,4.576932,4.348086,0,0,20.68506,10.98242,0,2.629678,-2.629678,16.60458,42.57577,0.133508,4.782895,1.557804,0,12.92968
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.090075,52.00513,39.71204,0,0,0,0,0,0,0,0,0,0,4.090075,0,0,0,0,23.60692,8.352746,4.090075,0,4.090075,20.48477,52.52494,0.133438,0,3.27206,0,12.44282
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.720366,65.58156,43.41713,0,0,0,-1,0,0,0,0,0,0,6.720366,0,0,0,0,19.51685,12.03381,6.720366,0,6.720366,26.86027,68.87234,0.133323,0,5.376293,0,18.75418
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.433948,68.78196,47.07088,2.881666,2.881666,0,-1,0,2.881666,223.2718,0,0,0,6.433948,3.033333,2.881666,0,0,12.79648,18.08214,3.400615,0,3.400615,30.08637,77.14439,0.1332649,3.169833,5.147159,0,24.51609
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.279664,80.30856,49.86039,4.001054,4.001054,0,-1,0,4.001054,206.9371,0,0,0,8.279664,4.211636,4.001054,0,0,9.395868,21.1427,4.068029,0,4.068029,33.94564,87.03995,0.1331955,4.401159,6.623732,0,29.42236
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.327937,83.46498,52.0766,4.671628,4.671628,0,-1,0,4.671628,178.2663,0,0,0,8.327937,4.917503,4.671628,0,0,5.327839,24.80392,3.410434,0,3.410434,37.18107,95.33588,0.1331373,5.138791,6.662349,0,33.13186
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.019664,80.05742,54.2928,2.679241,2.679241,0,-1,0,2.679241,262.002,2.282005,0,0,7.019664,2.820254,2.679241,0,0,1.917405,27.87331,1.917405,0,1.917405,39.00008,100,0.1331046,2.947165,5.615731,0,34.89298
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.230732,73.75272,55.44797,0,0,0,-1,0,0,0,5.230732,0,0,5.230732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331046,0,4.184586,0,34.82971
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.138524,69.70345,55.64477,5.864591,5.864591,0,-1,0,5.864591,70.56799,0,0,0,4.138524,6.173253,5.864591,0,0,0,29.59898,0,2.034729,-2.034729,36.85529,94.50054,0.1331046,6.451049,3.310819,0,33.7375
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.776325,61.52732,55.83302,0,0,0,-1,0,0,0,0,0,0,1.776325,0,0,0,0,2.26081,27.56425,1.776325,0,1.776325,38.54045,98.82148,0.1330744,0,1.42106,0,29.34057
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.271787,58.72829,54.7292,2.909692,2.909692,0,-1,0,2.909692,43.70864,0,4.440892E-16,0,1.271787,3.062834,2.909692,0,0,0.4844852,29.16294,0,1.791047,-1.791047,36.65253,93.98064,0.1330744,3.200661,1.017429,0,30.43473
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,52.65845,52.65845,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.474537,27.37189,0,8.757301,-8.757301,27.42152,70.31145,0.1330744,9.15138,0,0,27.37189
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,50.53637,50.53637,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.20487,18.61459,0,7.249516,-7.249516,19.77986,50.71748,0.1330744,7.575745,0,0,18.61459
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,48.37151,48.37151,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.25989,11.36508,0,8.203227,-8.203227,11.1329,28.54584,0.1330744,8.572372,0,0,11.36508
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,46.49757,46.49757,6.492661,3.003757,0,-1,0,3.003757,0,0,3.488904,4.13817,0,3.16185,3.003757,0,0,29.37459,3.16185,0,3.16185,-3.16185,7.800015,20,0.1330744,7.141927,0,0,3.16185
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,44.66642,44.66642,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330744,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,43.51125,43.51125,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330744,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,42.57001,42.57001,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330744,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,41.58598,41.58598,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330744,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,40.7902,40.7902,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330744,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.13988,40.13988,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330744,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,39.47245,39.47245,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330744,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.86492,38.86492,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331552,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1744946,38.98805,38.50554,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.584,0,0,0,0.1744946,0,0,8.8,8.36,24.52775,7.524,8.534494,0,8.534494,23.82754,61.09613,0.1332584,1.231674,0.1395957,12,7.698494
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.133244,41.29971,38.12048,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.82707,0,0,0,1.133244,0,0,7.84879,7.456351,15.99326,15.20504,8.589595,0,8.589595,31.97635,81.99046,0.133414,3.916691,0.9065949,12,16.33829
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.244224,49.20856,39.63503,3.315981,3.315981,0,0,0,3.315981,97.83601,0,0,0,3.244224,3.490507,3.315981,0,0,7.403665,22.93568,0,0.246283,-0.246283,31.71674,81.32481,0.133414,3.647579,2.595379,0,26.1799
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.779159,65.84257,43.4428,2.615537,2.615537,0,-1,0,2.615537,259.188,0,0,0,6.779159,2.753197,2.615537,0,0,7.677312,22.6894,4.025961,0,4.025961,35.5361,91.11803,0.1333455,2.877091,5.423327,0,29.46856
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.168422,67.81927,47.14788,3.641034,3.641034,0,-1,0,3.641034,169.414,0,0,0,6.168422,3.832668,3.641034,0,0,3.651351,26.31276,2.335754,0,2.335754,37.752,96.79979,0.1333058,4.005137,4.934738,0,32.48119
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.782538,73.68668,49.96307,3.220622,3.220622,0,-1,0,3.220622,210.5972,2.076814,0,0,6.782538,3.390128,3.220622,0,0,1.315596,28.41494,1.315596,0,1.315596,39.00008,100,0.1332835,3.542684,5.426031,0,35.19748
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.023986,77.50407,52.22206,2.868963,2.868963,0,-1,0,2.868963,244.8267,4.004025,0,0,7.023986,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1332835,3.155859,5.619189,0,36.62296
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.881838,84.35458,54.43827,1.746814,1.746814,0,-1,0,1.746814,451.2122,6.043086,0,0,7.881838,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1332835,1.921496,6.30547,0,37.48082
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.167268,69.69784,55.5421,3.311048,3.311048,0,-1,0,3.311048,125.8595,0.6819549,0,0,4.167268,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1332835,3.642153,3.333815,0,33.76625
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.219067,70.11397,55.7389,1.309545,1.309545,0,-1,0,1.309545,322.178,2.840598,0,0,4.219067,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1332835,1.4405,3.375253,0,33.81805
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.846771,61.861,55.92715,1.81062,1.81062,0,-1,0,1.81062,101.9966,0,0,0,1.846771,1.905915,1.81062,0,0,0,29.59898,0,0.05914471,-0.05914471,38.93773,99.84014,0.1332835,1.991682,1.477417,0,31.44575
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.907223,57.65527,54.82332,0,0,0,-1,0,0,0,0.8415067,0,0,0.907223,0,0,0,0,0.06571635,29.53983,0.06571635,0,0.06571635,39.00008,100,0.1332823,0,0.7257784,0,30.44706
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,52.70124,52.70124,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1332823,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,50.63905,50.63905,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1332823,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1332823,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,46.56602,46.56602,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1332823,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1332823,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,43.53692,43.53692,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1332823,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,42.57001,42.57001,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1332823,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,41.58598,41.58598,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1332823,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,40.76453,40.76453,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1332823,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.11421,40.11421,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1332823,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,39.39544,39.39544,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1332823,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.79646,38.79646,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1332823,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2620772,39.13678,38.41141,0,0,0,0,0,0,0,0,0,0,0.2620772,0,0,0,0,20.15445,11.45997,0.2620772,0,0.2620772,20.12851,51.61147,0.1332779,0,0.2096617,0,11.72205
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.642062,42.67304,38.02635,3.723361,3.723361,0,0,0,3.723361,44.10161,0,4.440892E-16,0,1.642062,3.919327,3.723361,0,0,19.89238,11.69584,0,2.277265,-2.277265,17.72807,45.45649,0.1332779,4.095696,1.313649,0,13.3379
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.658844,47.31701,39.56657,0,0,0,0,0,0,0,0,0,0,2.658844,0,0,0,0,22.42267,9.418575,2.658844,0,2.658844,20.25047,51.92417,0.1332327,0,2.127075,0,12.07742
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.611826,61.41888,43.4428,6.981047,6.981047,0,-1,0,6.981047,80.38659,0,0,0,5.611826,7.348471,6.981047,0,0,19.76383,11.81153,0,1.736645,-1.736645,18.41988,47.23037,0.1332327,7.679152,4.48946,0,17.42336
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.272873,68.31238,47.21634,1.810066,1.810066,0,-1,0,1.810066,346.5548,0,0,0,6.272873,1.905333,1.810066,0,0,21.69343,10.07489,4.36754,0,4.36754,22.5633,57.85448,0.1331587,1.991073,5.018299,0,16.34776
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.933563,59.31908,50.05719,6.263268,6.263268,0,-1,0,6.263268,46.83758,0,0,0,2.933563,6.592914,6.263268,0,0,17.32589,14.00568,0,3.659351,-3.659351,18.706,47.96401,0.1331587,6.889596,2.346851,0,16.93924
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.423917,70.90292,52.31618,9.134813,8.36,0,-1,0,8.36,64.87939,0,0.7748137,1.688295,5.423917,8.8,8.36,0,0,21.39184,10.34632,0,3.376083,-3.376083,15.1473,38.83914,0.1331587,10.0483,4.339134,0,15.77024
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.857361,75.32272,54.58373,4.477815,4.477815,0,-1,0,4.477815,130.8085,0,0,0,5.857361,4.71349,4.477815,0,0,25.14304,6.970242,1.143871,0,1.143871,16.23247,41.62163,0.1331393,4.925596,4.685889,0,12.8276
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.793952,68.51699,55.7389,5.353554,5.353554,0,-1,0,5.353554,70.86792,0,0,0,3.793952,5.63532,5.353554,0,0,23.99917,7.999726,0,1.841367,-1.841367,14.2915,36.64479,0.1331393,5.888909,3.035162,0,11.79368
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.116096,66.20733,55.88437,3.095186,3.095186,0,-1,0,3.095186,100.6756,0,0,0,3.116096,3.25809,3.095186,0,0,26.04513,6.158359,0,0.141994,-0.141994,14.14182,36.26101,0.1331393,3.404705,2.492877,0,9.274455
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.103369,66.36495,56.07261,4.655806,4.655806,0,-1,0,4.655806,66.6559,0,0,0,3.103369,4.900848,4.655806,0,0,26.2029,6.016365,0,1.797479,-1.797479,12.24711,31.40279,0.1331393,5.121386,2.482695,0,9.119734
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.677173,60.2465,54.91745,0,0,0,-1,0,0,0,0,0,0,1.677173,0,0,0,0,28.2001,4.218886,1.677173,0,1.677173,13.83822,35.48254,0.1331109,0,1.341738,0,5.896059
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,52.80392,52.80392,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,26.52293,5.728342,0,5.011009,-5.011009,8.55615,21.9388,0.1331109,5.236505,0,0,5.728342
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,50.68184,50.68184,4.340166,0.6814657,0,-1,0,0.6814657,0,0,3.6587,4.092717,0,0.7173324,0.6814657,0,0,32.09072,0.7173324,0,0.7173324,-0.7173324,7.800015,20,0.1331109,4.774183,0,0,0.7173324
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,48.4913,48.4913,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,46.59169,46.59169,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,44.69209,44.69209,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,43.51125,43.51125,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,42.54434,42.54434,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,41.56031,41.56031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,40.07143,40.07143,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,39.3441,39.3441,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,38.71945,38.71945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331109,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.621714,40.06515,38.3344,0,0,0,0,0,0,0,0,0,0,0.621714,0,0,0,0,32.88775,0,0.621714,0,0.621714,8.389825,21.51233,0.1331003,0,0.4973712,0,0.621714
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.653639,45.59966,37.94934,0,0,0,0,0,0,0,0,0,0,2.653639,0,0,0,0,32.26604,0.5595426,2.653639,0,2.653639,10.90729,27.96735,0.1330554,0,2.122911,0,3.213181
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.080624,51.73217,39.48956,3.885597,3.885597,11.85597,0,3.335561,3.885597,105.0192,0,0,0,4.080624,0,0,7.970376,7.571857,29.6124,2.947818,11.65248,0,11.65248,21.9618,56.3122,0.1331747,4.274157,3.264499,12,7.028441
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.40832,64.40275,43.4428,4.519585,4.519585,0,-1,0,4.519585,141.79,0,0,0,6.40832,4.757458,4.519585,0,0,17.95992,13.43505,1.650863,0,1.650863,23.52795,60.32795,0.1331468,4.971543,5.126656,0,19.84337
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.97625,63.46217,47.29335,6.303012,6.303012,0,-1,0,6.303012,78.95035,0,8.881784E-16,0,4.97625,6.63475,6.303012,0,0,16.30906,14.92083,0,1.658499,-1.658499,21.77974,55.84537,0.1331468,6.933313,3.981,0,19.89708
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.836444,70.02408,50.15132,6.151661,6.151661,0,-1,0,6.151661,94.8759,0,0,0,5.836444,6.475433,6.151661,0,0,18.15183,13.26233,0,0.6389891,-0.6389891,21.10618,54.11831,0.1331468,6.766828,4.669155,0,19.09877
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.319804,79.13893,52.46165,3.746654,3.746654,0,-1,0,3.746654,195.3691,0,0,0,7.319804,3.943847,3.746654,0,0,18.86182,12.62334,3.375957,0,3.375957,24.3089,62.33038,0.1330897,4.12132,5.855843,0,19.94314
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.8334,79.75108,54.7292,4.131765,4.131765,0,-1,0,4.131765,165.3869,0,0,0,6.8334,4.349226,4.131765,0,0,15.48586,15.6617,2.484174,0,2.484174,26.66559,68.37317,0.1330477,4.544942,5.46672,0,22.4951
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.312962,83.37681,55.83302,1.821174,1.821174,0,-1,0,1.821174,401.552,0,0,0,7.312962,1.917026,1.821174,0,0,13.00169,17.89746,5.395936,0,5.395936,31.78463,81.49888,0.1329567,2.003292,5.85037,0,25.21042
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.02985,77.71741,55.97849,0,0,0,-1,0,0,0,0,0,0,6.02985,0,0,0,0,7.605755,22.7538,6.02985,0,6.02985,37.50504,96.16659,0.1328551,0,4.82388,0,28.78365
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.081794,70.06962,56.16674,5.26931,5.26931,0,-1,0,5.26931,77.46355,0,8.881784E-16,0,4.081794,5.546641,5.26931,0,0,1.575905,28.18066,0,1.464847,-1.464847,35.96096,92.20741,0.1328551,5.79624,3.265435,0,32.26246
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.763131,60.62853,55.01157,2.889838,2.889838,0,-1,0,2.889838,61.01139,0,0,0,1.763131,3.041935,2.889838,0,0,3.203513,26.71582,0,1.278805,-1.278805,34.61298,88.75105,0.1328551,3.178822,1.410505,0,28.47895
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624407,25.43701,0,0,0,34.61298,88.75105,0.1328551,0,0,0,25.43701
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,50.73318,50.73318,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,4.624407,25.43701,0,1.265587,-1.265587,33.27893,85.33043,0.1328551,1.322539,0,0,25.43701
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,48.51697,48.51697,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,6.030615,24.17142,0,1.666378,-1.666378,31.52242,80.82655,0.1328551,1.741365,0,0,24.17142
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,46.61737,46.61737,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,7.882146,22.50505,0,6.236946,-6.236946,24.9481,63.96936,0.1328551,6.517608,0,0,22.50505
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,44.71776,44.71776,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,14.81209,16.2681,0,1.873295,-1.873295,22.97347,58.90622,0.1328551,1.957593,0,0,16.2681
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,43.48558,43.48558,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,16.89352,14.39481,0,0.9530715,-0.9530715,21.96885,56.33027,0.1328551,0.9959598,0,0,14.39481
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,42.52722,42.52722,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,17.95249,13.44173,0,1.234147,-1.234147,20.66794,52.99462,0.1328551,1.289684,0,0,13.44173
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,41.53464,41.53464,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,19.32377,12.20759,0,0.9180648,-0.9180648,19.70022,50.51328,0.1328551,0.9593778,0,0,12.20759
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,40.69607,40.69607,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,20.34384,11.28952,0,0.2421909,-0.2421909,19.44493,49.85868,0.1328551,0.2530895,0,0,11.28952
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,40.02008,40.02008,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,20.61294,11.04733,0,0.6524071,-0.6524071,18.75723,48.09536,0.1328551,0.6817654,0,0,11.04733
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,39.30132,39.30132,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,21.33784,10.39492,0,0.6939898,-0.6939898,18.0257,46.21965,0.1328551,0.7252192,0,0,10.39492
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,38.651,38.651,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,22.10894,9.700934,0,0.6626281,-0.6626281,17.32723,44.4287,0.1328551,0.6924463,0,0,9.700934
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1787522,38.75953,38.26594,0.4252317,0.4252317,0,0,0,0.4252317,42.03642,0,0,0,0.1787522,0.4476123,0.4252317,0,0,22.84519,9.038306,0,0.2688602,-0.2688602,17.04382,43.70203,0.1328551,0.4677549,0.1430018,0,9.217059
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.564829,42.24576,37.82955,0.7313628,0.7313628,0,0,0,0.7313628,213.9607,0,0,0,1.564829,0.7698556,0.7313628,0,0,23.14392,8.769446,0.7949732,0,0.7949732,17.798,45.63581,0.1328417,0.804499,1.251863,0,10.33428
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.006909,51.44553,39.44678,5.557222,5.557222,0,0,0,5.557222,72.10273,0,0,0,4.006909,5.849708,5.557222,0,0,22.34895,9.484922,0,1.842799,-1.842799,15.85552,40.6551,0.1328417,6.112945,3.205527,0,13.49183
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.110304,63.26962,43.4428,3.596798,3.596798,0,-1,0,3.596798,169.8818,0,0,0,6.110304,3.786103,3.596798,0,0,24.39651,7.642124,2.324201,0,2.324201,18.06045,46.30876,0.1328026,3.956477,4.888243,0,13.75243
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.011087,71.45986,47.33614,4.572727,4.572727,0,-1,0,4.572727,153.324,0,0,0,7.011087,4.813397,4.572727,0,0,22.0723,9.733905,2.19769,0,2.19769,20.14536,51.65468,0.1327657,5.03,5.60887,0,16.74499
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.941274,79.2016,50.24545,1.669573,1.669573,0,-1,0,1.669573,475.647,0,0,0,7.941274,1.757445,1.669573,0,0,19.87461,11.71183,6.183828,0,6.183828,26.01186,66.69695,0.1326618,1.83653,6.353019,0,19.6531
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.572558,80.44054,52.56433,1.694861,1.694861,0,-1,0,1.694861,446.7953,0,0,0,7.572558,1.784064,1.694861,0,0,13.69078,17.27727,5.788494,0,5.788494,31.50331,80.77755,0.1325647,1.864347,6.058046,0,24.84983
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.248251,77.27396,54.82332,0,0,0,-1,0,0,0,0,0,0,6.248251,0,0,0,0,7.90229,22.48692,6.248251,0,6.248251,37.43092,95.97652,0.13246,0,4.998601,0,28.73517
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.171549,78.33272,55.97849,0.5877247,0.5877247,0,-1,0,0.5877247,1050.075,3.898853,0,0,6.171549,0.6186576,0.5877247,0,0,1.654039,28.11034,1.654039,0,1.654039,39.00008,100,0.1324324,0.6464972,4.93724,0,34.28189
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.33797,70.99988,56.12395,4.106969,4.106969,0,-1,0,4.106969,105.6246,0.01484464,0,0,4.33797,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1324324,4.517666,3.470376,0,33.93695
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.867036,62.28615,56.26942,1.911773,1.911773,0,-1,0,1.911773,97.65993,0,0,0,1.867036,2.012393,1.911773,0,0,0,29.59898,0,0.1453565,-0.1453565,38.84686,99.60713,0.1324324,2.102951,1.493629,0,31.46601
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.318899,59.2771,55.11425,2.106538,2.106538,0,-1,0,2.106538,62.60979,0,4.440892E-16,0,1.318899,2.217408,2.106538,0,0,0.1615072,29.45362,0,0.8985093,-0.8985093,37.89975,97.17864,0.1324324,2.317192,1.055119,0,30.77252
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,52.94939,52.94939,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.159851,28.55511,0,1.472437,-1.472437,36.34766,93.19895,0.1324324,1.538696,0,0,28.55511
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,50.8273,50.8273,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.795892,27.08268,0,0.8020557,-0.8020557,35.50222,91.03116,0.1324324,0.8381482,0,0,27.08268
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687064,26.28062,0,0,0,35.50222,91.03116,0.1324324,0,0,0,26.28062
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,46.64304,46.64304,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.687064,26.28062,0,1.238026,-1.238026,34.19723,87.68503,0.1324324,1.293737,0,0,26.28062
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,44.71776,44.71776,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.062648,25.04259,0,0.8154864,-0.8154864,33.33763,85.48093,0.1324324,0.8521833,0,0,25.04259
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,43.48558,43.48558,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.968744,24.22711,0,0.4645262,-0.4645262,32.84798,84.22541,0.1324324,0.4854299,0,0,24.22711
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,42.52722,42.52722,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.484885,23.76258,0,1.378574,-1.378574,31.39483,80.4994,0.1324324,1.44061,0,0,23.76258
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,41.51752,41.51752,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.016633,22.38401,0,0.4997968,-0.4997968,30.868,79.14856,0.1324324,0.5222876,0,0,22.38401
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,40.64473,40.64473,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.571963,21.88421,0,0.7968158,-0.7968158,30.02808,76.99493,0.1324324,0.8326724,0,0,21.88421
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.95163,39.95163,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.457314,21.08739,0,0.2036654,-0.2036654,29.8134,76.44447,0.1324324,0.2128304,0,0,21.08739
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.2243,39.2243,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.683609,20.88373,0,1.86186,-1.86186,27.85083,71.41224,0.1324324,1.945644,0,0,20.88373
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,38.55687,38.55687,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.75234,19.02187,0,0.7889625,-0.7889625,27.01919,69.27983,0.1324324,0.8244659,0,0,19.02187
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2720205,38.89793,38.14615,0.569987,0.569987,0,0,0,0.569987,47.72398,0,0,0,0.2720205,0.5999863,0.569987,0,0,12.62897,18.23291,0,0.3279659,-0.3279659,26.67348,68.3934,0.1324324,0.6269857,0.2176164,0,18.50493
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.12946,43.77799,37.70975,2.283328,2.283328,0,0,0,2.283328,93.26123,0,0,0,2.12946,2.403503,2.283328,0,0,12.99337,17.90494,0,0.2740434,-0.2740434,26.38461,67.65273,0.1324324,2.511661,1.703568,0,20.0344
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.651803,53.48946,39.36977,4.446808,4.446808,0,0,0,4.446808,104.6099,0,0,0,4.651803,4.680851,4.446808,0,0,13.29787,17.6309,0,0.029048,-0.029048,26.35399,67.57421,0.1324324,4.891489,3.721442,0,22.2827
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.091836,63.17029,43.41713,4.348384,4.348384,0,-1,0,4.348384,140.0942,0,0,0,6.091836,4.577247,4.348384,0,0,13.33014,17.60185,1.514589,0,1.514589,27.79086,71.25848,0.132407,4.783223,4.873469,0,23.69369
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.433615,69.12574,47.3618,3.715274,3.715274,0,-1,0,3.715274,173.1666,0,0,0,6.433615,3.910815,3.715274,0,0,11.81555,18.96498,2.5228,0,2.5228,30.1842,77.39523,0.1323649,4.086802,5.146892,0,25.3986
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.463073,72.80775,50.34813,8.39539,8.36,0,-1,0,8.36,77.30949,0,0.03538915,0.8749281,6.463073,8.8,8.36,0,0,9.292752,21.2355,0,2.336927,-2.336927,27.72086,71.07899,0.1323649,9.234928,5.170458,0,27.69857
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.956581,73.45774,52.65845,3.276603,3.276603,0,-1,0,3.276603,181.7914,0,0,0,5.956581,3.449056,3.276603,0,0,11.88934,18.89857,2.507525,0,2.507525,30.09971,77.17859,0.132323,3.604264,4.765265,0,24.85516
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.022898,72.30821,54.91745,0,0,0,-1,0,0,0,0,0,0,5.022898,0,0,0,0,9.381813,21.15535,5.022898,0,5.022898,34.86485,89.39687,0.1322391,0,4.018318,0,26.17824
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.3562,71.01243,56.07261,0,0,0,-1,0,0,0,0,0,0,4.3562,0,0,0,0,4.358915,25.67595,4.3562,0,4.3562,38.9975,99.99339,0.1321665,0,3.48496,0,30.03215
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.007398,69.84534,56.21808,0,0,0,-1,0,0,0,4.004683,0,0,4.007398,0,0,0,0,0.002715435,29.59653,0.002715435,0,0.002715435,39.00008,100,0.1321665,0,3.205919,0,33.60393
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.703501,65.25965,56.36354,6.393154,6.393154,0,-1,0,6.393154,42.28744,0,8.881784E-16,0,2.703501,6.729636,6.393154,0,0,0,29.59898,0,4.026135,-4.026135,34.75616,89.11818,0.1321665,7.032469,2.162801,0,32.30248
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.546644,60.11835,55.20838,4.264414,4.264414,0,-1,0,4.264414,36.26862,0,0,0,1.546644,4.488856,4.264414,0,0,4.473483,25.57284,0,2.942212,-2.942212,31.65479,81.16598,0.1321665,4.690855,1.237315,0,27.11949
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,52.99217,52.99217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.742608,22.63063,0,0,0,31.65479,81.16598,0.1321665,0,0,0,22.63063
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,50.87864,50.87864,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.742608,22.63063,0,1.382538,-1.382538,30.19747,77.42926,0.1321665,1.444752,0,0,22.63063
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,48.6111,48.6111,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.278761,21.24809,0,5.866737,-5.866737,24.01339,61.57267,0.1321665,6.130741,0,0,21.24809
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,46.66015,46.66015,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.79736,15.38136,0,3.850252,-3.850252,19.95487,51.16622,0.1321665,4.023513,0,0,15.38136
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,44.71776,44.71776,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.07542,11.5311,0,0.3371916,-0.3371916,19.59944,50.25486,0.1321665,0.3523653,0,0,11.5311
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,43.48558,43.48558,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.45007,11.19391,0,0.05632387,-0.05632387,19.54006,50.10263,0.1321665,0.05885845,0,0,11.19391
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,42.50155,42.50155,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.51266,11.13759,0,0.5034336,-0.5034336,19.0094,48.74195,0.1321665,0.5260882,0,0,11.13759
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,41.49185,41.49185,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.07203,10.63416,0,1.037762,-1.037762,17.9155,45.93709,0.1321665,1.084461,0,0,10.63416
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,40.60194,40.60194,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.22509,9.596394,0,1.20433,-1.20433,16.64603,42.68203,0.1321665,1.258525,0,0,9.596394
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.90029,39.90029,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.56324,8.392063,0,1.998552,-1.998552,14.53937,37.28036,0.1321665,2.088487,0,0,8.392063
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.15585,39.15585,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.78385,6.393511,0,0.7529007,-0.7529007,13.74574,35.24542,0.1321665,0.7867813,0,0,6.393511
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,38.45419,38.45419,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.62041,5.640611,0,2.371998,-2.371998,11.24544,28.83439,0.1321665,2.478738,0,0,5.640611
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2638115,38.7548,38.02635,0.693426,0.693426,0,0,0,0.693426,38.04465,0,0,0,0.2638115,0.7299221,0.693426,0,0,29.25596,3.268613,0,0.4661105,-0.4661105,10.75411,27.57459,0.1321665,0.7627685,0.2110492,0,3.532424
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.544716,44.8932,37.58996,1.261729,1.261729,0,0,0,1.261729,201.6848,0,0,0,2.544716,1.328136,1.261729,0,0,29.77386,2.802502,1.21658,0,1.21658,11.90826,30.53394,0.1321462,1.387902,2.035773,0,5.347218
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.300663,52.22005,39.27564,3.576597,3.576597,0,0,0,3.576597,120.2445,0,0,0,4.300663,3.764839,3.576597,0,0,28.55728,3.897424,0.5358238,0,0.5358238,12.41659,31.83734,0.1321373,3.934257,3.440531,0,8.198088
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.207376,56.38699,43.36579,0,0,0,-1,0,0,0,0,0,0,4.207376,0,0,0,0,28.02146,4.379666,4.207376,0,4.207376,16.40806,42.07185,0.1320672,0,3.365901,0,8.587042
